time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7752606868743896,0.155227929353714,0.1403191536664962,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8479442000389099,0.2044733017683029,0.1942786276340484,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8932782411575317,0.2392591387033462,0.1676791608333587,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8144637942314148,0.179656982421875,0.1708865016698837,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.6581445932388306,0.094431921839714,0.4297442138195038,285.0663146972656,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2091979980469,285.0648193359375,1.0,0.265567272901535,1.0,1.0,0.0,1.0,-1.3236638307571411,1.3236624002456665,1.462297859688988e-06,0.9945347905158995,1.0,1.0,0.0,40.31700134277344,25.0,35927.40234375,0.0,223.05548095703125,1.0,282.1425476074219,284.4042663574219,297.37677001953125,299.7222900390625,293.1499938964844,293.1499938964844,281.8500061035156,32490.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048447728157043,1.0,0.0,0.0,3.798250436782837,3.798275232315064,9.626323844713625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.3046875,0.0,1677.1153564453125,1895.4371337890625,0.0,1649.19482421875,0.9360371232032776,1.0,0.0,3.0,1.0,0.0
17739540,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7980010509490967,0.1557348817586898,0.1408065408468246,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8716429471969604,0.2050119191408157,0.1948122382164001,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9208404421806335,0.2399246841669082,0.1682110726833343,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8359968662261963,0.1800882369279861,0.1712954640388488,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.6755880117416382,0.0939544588327407,0.4272252321243286,284.85235595703125,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19940185546875,284.8555908203125,1.0,0.2599826455116272,1.0,1.0,0.0,1.0,-1.322997808456421,1.3229963779449463,1.461246256440063e-06,0.9942891597747804,0.8696366548538208,0.8696366548538208,0.0,36.2887077331543,25.0,36528.16796875,0.0,213.74090576171875,1.0,281.8559265136719,284.1922302246094,297.4803161621094,299.932373046875,293.1499938964844,293.1499938964844,282.1499938964844,39419.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178168296813965,1.0,0.0,0.0,3.7292630672454834,3.729288339614868,9.279814889850968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.6962890625,0.0,1649.2967529296875,1895.4371337890625,0.0,1754.0960693359375,0.9242966175079346,1.0,0.0,3.0,1.0,0.0
17739600,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7980010509490967,0.1557348817586898,0.1408065408468246,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8716429471969604,0.2050119191408157,0.1948122382164001,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9208404421806335,0.2399246841669082,0.1682110726833343,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8359968662261963,0.1800882369279861,0.1712954640388488,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.6755880117416382,0.0939544588327407,0.4272252321243286,284.85235595703125,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19940185546875,284.8555908203125,1.0,0.2599826455116272,1.0,1.0,0.0,1.0,-1.322997808456421,1.3229963779449463,1.461246256440063e-06,0.9942891597747804,0.8696366548538208,0.8696366548538208,0.0,36.2887077331543,25.0,36528.16796875,0.0,213.74090576171875,1.0,281.8559265136719,284.1922302246094,297.4803161621094,299.932373046875,293.1499938964844,293.1499938964844,282.1499938964844,39419.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178168296813965,1.0,0.0,0.0,3.7292630672454834,3.729288339614868,9.279814889850968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.6962890625,0.0,1649.2967529296875,1895.4371337890625,0.0,1754.0960693359375,0.9242966175079346,1.0,0.0,3.0,1.0,0.0
17739660,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8184860348701477,0.1567071229219436,0.1413371115922927,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.8942827582359314,0.2058825343847274,0.1953206658363342,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.948046863079071,0.2410586178302765,0.1687239408493042,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8562393188476562,0.1808148622512817,0.1716891378164291,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.6918608546257019,0.0936444178223609,0.4247937798500061,285.06890869140625,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1959533691406,285.0681457519531,1.0,0.2560239434242248,1.0,1.0,0.0,1.0,-1.3224115371704102,1.3224101066589355,1.4602911733163635e-06,0.9940396547317504,1.0,1.0,0.0,33.192626953125,25.0,36131.0,0.0,206.56256103515625,1.0,282.1428527832031,284.4008483886719,297.43341064453125,299.7920837402344,293.1499938964844,293.1499938964844,281.8500061035156,32974.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054297924041748,1.0,0.0,0.0,3.825378894805908,3.825404167175293,9.764324886418765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.2626953125,0.0,1713.456298828125,1895.4371337890625,0.0,1653.8646240234375,0.9420854449272156,1.0,0.0,3.0,1.0,0.0
17739720,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8184860348701477,0.1567071229219436,0.1413371115922927,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.8942827582359314,0.2058825343847274,0.1953206658363342,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.948046863079071,0.2410586178302765,0.1687239408493042,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8562393188476562,0.1808148622512817,0.1716891378164291,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.6918608546257019,0.0936444178223609,0.4247937798500061,285.06890869140625,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1959533691406,285.0681457519531,1.0,0.2560239434242248,1.0,1.0,0.0,1.0,-1.3224115371704102,1.3224101066589355,1.4602911733163635e-06,0.9940396547317504,1.0,1.0,0.0,33.192626953125,25.0,36131.0,0.0,206.56256103515625,1.0,282.1428527832031,284.4008483886719,297.43341064453125,299.7920837402344,293.1499938964844,293.1499938964844,281.8500061035156,32974.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054297924041748,1.0,0.0,0.0,3.825378894805908,3.825404167175293,9.764324886418765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.2626953125,0.0,1713.456298828125,1895.4371337890625,0.0,1653.8646240234375,0.9420854449272156,1.0,0.0,3.0,1.0,0.0
17739780,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8352921605110168,0.1573619991540908,0.1420377939939499,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.914689004421234,0.2064428627490997,0.1959500312805175,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9694699048995972,0.2417215704917907,0.1693106442689895,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8744553923606873,0.1812778860330581,0.1722035557031631,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7056905031204224,0.0932278111577034,0.4229056239128113,284.8576354980469,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.187255859375,284.8603210449219,1.0,0.2531619071960449,1.0,1.0,0.0,1.0,-1.3230656385421753,1.323064208030701,1.4618223076467984e-06,0.9948356747627258,0.8798889517784119,0.8798889517784119,0.0,30.96476554870605,25.0,36793.9765625,0.0,201.7791442871093,1.0,281.8558349609375,284.1883544921875,297.5384521484375,300.0057373046875,293.1499938964844,293.1499938964844,282.1499938964844,39122.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182189226150513,1.0,0.0,0.0,3.763314962387085,3.763340711593628,9.450056950299768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.9873046875,0.0,1687.01708984375,1895.4371337890625,0.0,1757.391845703125,0.9317269325256348,1.0,0.0,3.0,1.0,0.0
17739840,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8352921605110168,0.1573619991540908,0.1420377939939499,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.914689004421234,0.2064428627490997,0.1959500312805175,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9694699048995972,0.2417215704917907,0.1693106442689895,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8744553923606873,0.1812778860330581,0.1722035557031631,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7056905031204224,0.0932278111577034,0.4229056239128113,284.8576354980469,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.187255859375,284.8603210449219,1.0,0.2531619071960449,1.0,1.0,0.0,1.0,-1.3230656385421753,1.323064208030701,1.4618223076467984e-06,0.9948356747627258,0.8798889517784119,0.8798889517784119,0.0,30.96476554870605,25.0,36793.9765625,0.0,201.7791442871093,1.0,281.8558349609375,284.1883544921875,297.5384521484375,300.0057373046875,293.1499938964844,293.1499938964844,282.1499938964844,39122.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182189226150513,1.0,0.0,0.0,3.763314962387085,3.763340711593628,9.450056950299768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.9873046875,0.0,1687.01708984375,1895.4371337890625,0.0,1757.391845703125,0.9317269325256348,1.0,0.0,3.0,1.0,0.0
17739900,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8417631983757019,0.1577548831701278,0.1422407478094101,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9231719374656676,0.2067556828260421,0.1961134523153305,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9768685102462769,0.242118090391159,0.1694588661193847,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8815665245056152,0.1815364062786102,0.1723282635211944,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7106633186340332,0.0930265262722969,0.4216436743736267,285.0106811523437,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1830749511719,285.0417785644531,1.0,0.2520016729831695,1.0,1.0,0.0,1.0,-1.3223172426223757,1.3223158121109009,1.4604516991312266e-06,0.99434894323349,0.9707700610160828,0.9707700610160828,0.0,30.161842346191406,25.0,36196.97265625,0.0,199.7091522216797,1.0,282.1041564941406,284.3896484375,297.4721984863281,299.7998046875,293.1499938964844,293.1499938964844,282.1499938964844,35483.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097864747047424,1.0,0.0,0.0,3.760422468185425,3.760447502136232,9.435536298951774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.78173828125,0.0,1655.5440673828125,1895.4371337890625,0.0,1688.82568359375,0.9321447610855104,1.0,0.0,3.0,1.0,0.0
17739960,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8496129512786865,0.1584347337484359,0.1427182108163833,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.9332109689712524,0.2073046416044235,0.196511760354042,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.9849638938903807,0.242818146944046,0.1698422133922577,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8899504542350769,0.1820055544376373,0.1726603209972381,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7163309454917908,0.0929436683654785,0.4208991527557373,285.0763244628906,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1840515136719,285.0769348144531,1.0,0.2510440051555633,1.0,1.0,0.0,1.0,-1.3233320713043213,1.323330640792847,1.4625301218984532e-06,0.9952530264854432,1.0,1.0,0.0,29.341577529907227,25.0,36390.29296875,0.0,198.2181701660156,1.0,282.14324951171875,284.4032592773437,297.49322509765625,299.86724853515625,293.1499938964844,293.1499938964844,281.8500061035156,33350.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060641050338745,1.0,0.0,0.0,3.8476369380950928,3.8476624488830566,9.878282298814156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.1396484375,0.0,1743.47119140625,1895.4371337890625,0.0,1658.9346923828125,0.9477500915527344,1.0,0.0,3.0,1.0,0.0
17740020,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.862780749797821,0.1592021733522415,0.1435569673776626,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.949187994003296,0.2078651934862136,0.1971804052591323,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9966443777084352,0.2434603571891784,0.1704435795545578,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9036522507667542,0.1824757605791092,0.1732207834720611,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7248302698135376,0.0925492346286773,0.4192969799041748,284.8656921386719,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.17608642578125,284.8673095703125,1.0,0.2495611310005188,1.0,1.0,0.0,1.0,-1.3246153593063354,1.3246139287948608,1.465268837819167e-06,0.996515929698944,0.8935130834579468,0.8935130834579468,0.0,28.111469268798828,25.0,37107.69921875,0.0,195.89404296875,1.0,281.85565185546875,284.1854553222656,297.5987243652344,300.0848999023437,293.1499938964844,293.1499938964844,281.54998779296875,38606.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189894318580627,1.0,0.0,0.0,3.80129075050354,3.801316738128662,9.641740916777053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.94873046875,0.0,1728.4002685546875,1895.4371337890625,0.0,1763.71484375,0.939952790737152,1.0,0.0,3.0,1.0,0.0
17740080,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.862780749797821,0.1592021733522415,0.1435569673776626,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.949187994003296,0.2078651934862136,0.1971804052591323,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9966443777084352,0.2434603571891784,0.1704435795545578,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9036522507667542,0.1824757605791092,0.1732207834720611,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7248302698135376,0.0925492346286773,0.4192969799041748,284.8656921386719,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.17608642578125,284.8673095703125,1.0,0.2495611310005188,1.0,1.0,0.0,1.0,-1.3246153593063354,1.3246139287948608,1.465268837819167e-06,0.996515929698944,0.8935130834579468,0.8935130834579468,0.0,28.111469268798828,25.0,37107.69921875,0.0,195.89404296875,1.0,281.85565185546875,284.1854553222656,297.5987243652344,300.0848999023437,293.1499938964844,293.1499938964844,281.54998779296875,38606.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189894318580627,1.0,0.0,0.0,3.80129075050354,3.801316738128662,9.641740916777053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.94873046875,0.0,1728.4002685546875,1895.4371337890625,0.0,1763.71484375,0.939952790737152,1.0,0.0,3.0,1.0,0.0
17740140,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.8463723063468933,0.159583181142807,0.1439719498157501,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.9274023771286012,0.2080098688602447,0.1974224597215652,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.981187343597412,0.2448375076055526,0.1710937470197677,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.884994626045227,0.182569682598114,0.1734143644571304,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.7092007398605347,0.0919152796268463,0.4169968962669372,284.8081359863281,284.95001220703125,295.71734619140625,294.5882568359375,295.71533203125,297.1676025390625,284.8353271484375,1.0,0.2476980686187744,1.0,1.0,0.0,1.0,-1.295169472694397,1.295168161392212,1.4111193422650103e-06,0.9764713644981384,0.7540888786315918,0.7540888786315918,0.0,29.60728645324707,25.0,36488.078125,0.0,193.29725646972656,1.0,281.5580749511719,284.20751953125,297.6026306152344,300.08453369140625,293.1499938964844,293.1499938964844,281.8500061035156,49486.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260345220565796,1.0,0.0,0.0,3.283745050430298,3.2837681770324707,7.19502281754103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.3046875,0.0,1253.3740234375,1895.4371337890625,0.0,1821.9547119140625,0.8374730944633484,1.0,0.0,3.0,1.0,0.0
17740200,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.8463723063468933,0.159583181142807,0.1439719498157501,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.9274023771286012,0.2080098688602447,0.1974224597215652,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.981187343597412,0.2448375076055526,0.1710937470197677,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.884994626045227,0.182569682598114,0.1734143644571304,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.7092007398605347,0.0919152796268463,0.4169968962669372,284.8081359863281,284.95001220703125,295.71734619140625,294.5882568359375,295.71533203125,297.1676025390625,284.8353271484375,1.0,0.2476980686187744,1.0,1.0,0.0,1.0,-1.295169472694397,1.295168161392212,1.4111193422650103e-06,0.9764713644981384,0.7540888786315918,0.7540888786315918,0.0,29.60728645324707,25.0,36488.078125,0.0,193.29725646972656,1.0,281.5580749511719,284.20751953125,297.6026306152344,300.08453369140625,293.1499938964844,293.1499938964844,281.8500061035156,49486.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260345220565796,1.0,0.0,0.0,3.283745050430298,3.2837681770324707,7.19502281754103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.3046875,0.0,1253.3740234375,1895.4371337890625,0.0,1821.9547119140625,0.8374730944633484,1.0,0.0,3.0,1.0,0.0
17740260,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8722221255302429,0.161043033003807,0.1449296325445175,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.958656907081604,0.2090274691581726,0.1980550736188888,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9908792972564696,0.2473999112844467,0.1627992838621139,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9125965237617492,0.1834359169006347,0.1739272624254226,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.727703332901001,0.0917214304208755,0.4150200486183166,285.03179931640625,284.95001220703125,295.7641296386719,294.6178894042969,295.7621459960937,297.177490234375,285.02508544921875,1.0,0.2470284104347229,1.0,1.0,0.0,1.0,-1.313851237297058,1.3138498067855835,1.4445223541770249e-06,0.9883004426956176,0.9156532883644104,0.9156532883644104,0.0,27.273855209350582,28.0,36779.95703125,0.0,190.3012237548828,1.0,281.84002685546875,284.36163330078125,297.56011962890625,299.9549865722656,293.1499938964844,293.1499938964844,281.54998779296875,31972.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085064649581909,1.0,0.0,0.0,3.491463184356689,3.491484880447388,8.134076097121579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.78564453125,0.0,1335.013671875,1895.4371337890625,0.0,1678.5205078125,0.8667680025100708,1.0,0.0,3.0,1.0,0.0
17740320,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8722221255302429,0.161043033003807,0.1449296325445175,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.958656907081604,0.2090274691581726,0.1980550736188888,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9908792972564696,0.2473999112844467,0.1627992838621139,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9125965237617492,0.1834359169006347,0.1739272624254226,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.727703332901001,0.0917214304208755,0.4150200486183166,285.03179931640625,284.95001220703125,295.7641296386719,294.6178894042969,295.7621459960937,297.177490234375,285.02508544921875,1.0,0.2470284104347229,1.0,1.0,0.0,1.0,-1.313851237297058,1.3138498067855835,1.4445223541770249e-06,0.9883004426956176,0.9156532883644104,0.9156532883644104,0.0,27.273855209350582,28.0,36779.95703125,0.0,190.3012237548828,1.0,281.84002685546875,284.36163330078125,297.56011962890625,299.9549865722656,293.1499938964844,293.1499938964844,281.54998779296875,31972.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085064649581909,1.0,0.0,0.0,3.491463184356689,3.491484880447388,8.134076097121579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.78564453125,0.0,1335.013671875,1895.4371337890625,0.0,1678.5205078125,0.8667680025100708,1.0,0.0,3.0,1.0,0.0
17740380,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8741471767425537,0.1619904637336731,0.145972266793251,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.959622085094452,0.2095706313848495,0.1987495422363281,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.990944802761078,0.2496274262666702,0.1629432588815689,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9135557413101196,0.1838977336883545,0.1745233386754989,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.7268552184104919,0.0913489535450935,0.4137167930603027,284.86431884765625,284.95001220703125,295.8109130859375,294.6473083496094,295.8089294433594,297.18145751953125,284.8804931640625,1.0,0.2473946958780288,1.0,1.0,0.0,1.0,-1.315257906913757,1.3152564764022827,1.447342924620898e-06,0.9895088076591492,0.781261146068573,0.781261146068573,0.0,27.31769561767578,31.0,37019.19140625,0.0,190.88087463378903,1.0,281.5588073730469,284.24151611328125,297.6697692871094,300.148681640625,293.1499938964844,293.1499938964844,281.8500061035156,42728.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181487679481506,1.0,0.0,0.0,3.2818496227264404,3.2818715572357178,7.186719130913843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.98974609375,0.0,1206.1212158203125,1895.4371337890625,0.0,1756.816650390625,0.8293899297714233,1.0,0.0,3.0,1.0,0.0
17740440,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8741471767425537,0.1619904637336731,0.145972266793251,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.959622085094452,0.2095706313848495,0.1987495422363281,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.990944802761078,0.2496274262666702,0.1629432588815689,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9135557413101196,0.1838977336883545,0.1745233386754989,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.7268552184104919,0.0913489535450935,0.4137167930603027,284.86431884765625,284.95001220703125,295.8109130859375,294.6473083496094,295.8089294433594,297.18145751953125,284.8804931640625,1.0,0.2473946958780288,1.0,1.0,0.0,1.0,-1.315257906913757,1.3152564764022827,1.447342924620898e-06,0.9895088076591492,0.781261146068573,0.781261146068573,0.0,27.31769561767578,31.0,37019.19140625,0.0,190.88087463378903,1.0,281.5588073730469,284.24151611328125,297.6697692871094,300.148681640625,293.1499938964844,293.1499938964844,281.8500061035156,42728.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181487679481506,1.0,0.0,0.0,3.2818496227264404,3.2818715572357178,7.186719130913843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.98974609375,0.0,1206.1212158203125,1895.4371337890625,0.0,1756.816650390625,0.8293899297714233,1.0,0.0,3.0,1.0,0.0
17740500,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8729326128959656,0.1626333743333816,0.1464119404554367,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9576531052589417,0.2099645733833313,0.1990065723657608,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9916642904281616,0.2504702806472778,0.164563313126564,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9115409255027772,0.1842342466115951,0.1747415363788604,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7248035073280334,0.0912120044231414,0.4128860235214233,285.0304870605469,284.95001220703125,295.8342590332031,294.6619567871094,295.832275390625,297.1820983886719,285.05548095703125,1.0,0.2480249851942062,1.0,1.0,0.0,1.0,-1.3173022270202637,1.317300796508789,1.4513533415083657e-06,0.9911587238311768,0.8885349631309509,0.8885349631309509,0.0,27.554298400878903,31.0,36814.9453125,0.0,192.1124725341797,1.0,281.7925720214844,284.4139099121094,297.6138916015625,299.9706420898437,293.1499938964844,293.1499938964844,281.8500061035156,34262.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095766663551331,1.0,0.0,0.0,3.343071937561035,3.343092918395996,7.457354058715282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.255859375,0.0,1205.8494873046875,1895.4371337890625,0.0,1687.1343994140625,0.8391221165657043,1.0,0.0,3.0,1.0,0.0
17740560,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8720039129257202,0.1634788662195205,0.1471174508333206,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.955767810344696,0.2105229645967483,0.199490949511528,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9924293160438538,0.251230776309967,0.1663723587989807,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9096578359603882,0.1847177296876907,0.1751603782176971,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7228265404701233,0.0911556407809257,0.4125475883483886,285.0594787597656,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1842956542969,285.05322265625,1.0,0.2489441335201263,1.0,1.0,0.0,1.0,-1.3209974765777588,1.3209960460662842,1.4585949656975572e-06,0.994111955165863,0.9440943598747252,0.9440943598747252,0.0,27.84635162353516,34.0,37171.51171875,0.0,194.0426025390625,1.0,281.8399963378906,284.3820495605469,297.64288330078125,300.0569152832031,293.1499938964844,293.1499938964844,281.54998779296875,30512.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706501305103302,1.0,0.0,0.0,3.501082181930542,3.50110387802124,8.17895681848313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.25146484375,0.0,1334.3289794921875,1895.4371337890625,0.0,1662.4332275390625,0.867979109287262,1.0,0.0,3.0,1.0,0.0
17740620,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8668613433837891,0.1644761711359024,0.1482394337654113,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9481780529022216,0.2109968811273574,0.200168490409851,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9962216019630432,0.2510286569595337,0.1732238531112671,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.9026017785072328,0.185140922665596,0.1757582426071167,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7164322733879089,0.0907730385661125,0.4113805294036865,284.867919921875,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1703491210937,284.8798522949219,1.0,0.2515147030353546,1.0,1.0,0.0,1.0,-1.3306818008422852,1.330680251121521,1.4776469470234588e-06,1.0018078088760376,0.8063506484031677,0.8063506484031677,0.0,28.760915756225582,37.0,37770.640625,0.0,199.4876251220703,1.0,281.5588684082031,284.2182006835937,297.7478942871094,300.2723083496094,293.1499938964844,293.1499938964844,281.8500061035156,40704.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202447056770325,1.0,0.0,0.0,3.382207155227661,3.3822295665740967,7.632973506588314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.48583984375,0.0,1287.7628173828125,1895.4371337890625,0.0,1774.03515625,0.8488733172416687,1.0,0.0,3.0,1.0,0.0
17740680,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8668613433837891,0.1644761711359024,0.1482394337654113,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9481780529022216,0.2109968811273574,0.200168490409851,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9962216019630432,0.2510286569595337,0.1732238531112671,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.9026017785072328,0.185140922665596,0.1757582426071167,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7164322733879089,0.0907730385661125,0.4113805294036865,284.867919921875,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1703491210937,284.8798522949219,1.0,0.2515147030353546,1.0,1.0,0.0,1.0,-1.3306818008422852,1.330680251121521,1.4776469470234588e-06,1.0018078088760376,0.8063506484031677,0.8063506484031677,0.0,28.760915756225582,37.0,37770.640625,0.0,199.4876251220703,1.0,281.5588684082031,284.2182006835937,297.7478942871094,300.2723083496094,293.1499938964844,293.1499938964844,281.8500061035156,40704.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202447056770325,1.0,0.0,0.0,3.382207155227661,3.3822295665740967,7.632973506588314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.48583984375,0.0,1287.7628173828125,1895.4371337890625,0.0,1774.03515625,0.8488733172416687,1.0,0.0,3.0,1.0,0.0
17740740,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8523422479629517,0.1660977452993393,0.1495179831981659,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.92786306142807,0.2118286490440368,0.2008511573076248,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9836854338645936,0.2503164708614349,0.1753730624914169,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8853162527084351,0.1858943551778793,0.1763888299465179,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.701219916343689,0.0905286073684692,0.4102907180786133,285.0650329589844,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.15753173828125,285.0580749511719,1.0,0.2546255588531494,1.0,1.0,0.0,1.0,-1.333857178688049,1.3338556289672852,1.4840421727058128e-06,1.0044549703598022,0.9711385369300842,0.9711385369300842,0.0,30.75018310546875,40.0,37810.6484375,0.0,205.3083953857422,1.0,281.8411865234375,284.3688049316406,297.7107849121094,300.170166015625,293.1499938964844,293.1499938964844,281.54998779296875,30501.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108521461486816,1.0,0.0,0.0,3.583502531051636,3.583524942398072,8.568577527512389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.39111328125,0.0,1420.045654296875,1895.4371337890625,0.0,1697.426025390625,0.8864241242408752,1.0,0.0,3.0,1.0,0.0
17740800,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8523422479629517,0.1660977452993393,0.1495179831981659,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.92786306142807,0.2118286490440368,0.2008511573076248,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9836854338645936,0.2503164708614349,0.1753730624914169,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8853162527084351,0.1858943551778793,0.1763888299465179,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.701219916343689,0.0905286073684692,0.4102907180786133,285.0650329589844,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.15753173828125,285.0580749511719,1.0,0.2546255588531494,1.0,1.0,0.0,1.0,-1.333857178688049,1.3338556289672852,1.4840421727058128e-06,1.0044549703598022,0.9711385369300842,0.9711385369300842,0.0,30.75018310546875,40.0,37810.6484375,0.0,205.3083953857422,1.0,281.8411865234375,284.3688049316406,297.7107849121094,300.170166015625,293.1499938964844,293.1499938964844,281.54998779296875,30501.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108521461486816,1.0,0.0,0.0,3.583502531051636,3.583524942398072,8.568577527512389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.39111328125,0.0,1420.045654296875,1895.4371337890625,0.0,1697.426025390625,0.8864241242408752,1.0,0.0,3.0,1.0,0.0
17740860,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8398621678352356,0.1676841229200363,0.1510964334011078,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.909393846988678,0.2125617712736129,0.2016991823911667,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9663801193237304,0.2501199245452881,0.175300732254982,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8697858452796936,0.1866029202938079,0.1771873384714126,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.6871559619903564,0.0904752686619758,0.4101832807064056,284.8539123535156,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1499938964844,284.86346435546875,1.0,0.2581333816051483,1.0,1.0,0.0,1.0,-1.3387401103973389,1.3387385606765747,1.4936086927264114e-06,1.0081933736801147,0.8195041418075562,0.8195041418075562,0.0,32.88595199584961,43.0,38348.0625,0.0,211.7326202392578,1.0,281.5575256347656,284.18243408203125,297.8067626953125,300.3722229003906,293.1499938964844,293.1499938964844,281.8500061035156,40527.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246529459953308,1.0,0.0,0.0,3.47902250289917,3.4790456295013428,8.076212907326408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.71240234375,0.0,1383.428466796875,1895.4371337890625,0.0,1810.4735107421875,0.869782567024231,1.0,0.0,3.0,1.0,0.0
17740920,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8398621678352356,0.1676841229200363,0.1510964334011078,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.909393846988678,0.2125617712736129,0.2016991823911667,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9663801193237304,0.2501199245452881,0.175300732254982,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8697858452796936,0.1866029202938079,0.1771873384714126,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.6871559619903564,0.0904752686619758,0.4101832807064056,284.8539123535156,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1499938964844,284.86346435546875,1.0,0.2581333816051483,1.0,1.0,0.0,1.0,-1.3387401103973389,1.3387385606765747,1.4936086927264114e-06,1.0081933736801147,0.8195041418075562,0.8195041418075562,0.0,32.88595199584961,43.0,38348.0625,0.0,211.7326202392578,1.0,281.5575256347656,284.18243408203125,297.8067626953125,300.3722229003906,293.1499938964844,293.1499938964844,281.8500061035156,40527.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246529459953308,1.0,0.0,0.0,3.47902250289917,3.4790456295013428,8.076212907326408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.71240234375,0.0,1383.428466796875,1895.4371337890625,0.0,1810.4735107421875,0.869782567024231,1.0,0.0,3.0,1.0,0.0
17740980,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8310538530349731,0.1702909767627716,0.1531774699687957,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8964231610298157,0.2141673564910888,0.202988788485527,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.9514828324317932,0.2512827813625335,0.1758478730916977,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8582162261009216,0.1881494969129562,0.1784444749355316,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.6770522594451904,0.0911397486925125,0.4125458896160126,285.06787109375,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1566162109375,285.06378173828125,1.0,0.2620379328727722,1.0,1.0,0.0,1.0,-1.3477835655212402,1.347782015800476,1.5115419955691325e-06,1.0152344703674316,0.9892805218696594,0.9892805218696594,0.0,34.94651794433594,46.0,38423.2578125,0.0,219.7574615478516,1.0,281.8417663574219,284.36065673828125,297.7668762207031,300.2582092285156,293.1499938964844,293.1499938964844,281.54998779296875,30885.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139942646026611,1.0,0.0,0.0,3.65074634552002,3.650769472122192,8.893169933799072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.81298828125,0.0,1495.721923828125,1895.4371337890625,0.0,1722.89453125,0.9020087122917176,1.0,0.0,3.0,1.0,0.0
17741040,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8310538530349731,0.1702909767627716,0.1531774699687957,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8964231610298157,0.2141673564910888,0.202988788485527,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.9514828324317932,0.2512827813625335,0.1758478730916977,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8582162261009216,0.1881494969129562,0.1784444749355316,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.6770522594451904,0.0911397486925125,0.4125458896160126,285.06787109375,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1566162109375,285.06378173828125,1.0,0.2620379328727722,1.0,1.0,0.0,1.0,-1.3477835655212402,1.347782015800476,1.5115419955691325e-06,1.0152344703674316,0.9892805218696594,0.9892805218696594,0.0,34.94651794433594,46.0,38423.2578125,0.0,219.7574615478516,1.0,281.8417663574219,284.36065673828125,297.7668762207031,300.2582092285156,293.1499938964844,293.1499938964844,281.54998779296875,30885.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139942646026611,1.0,0.0,0.0,3.65074634552002,3.650769472122192,8.893169933799072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.81298828125,0.0,1495.721923828125,1895.4371337890625,0.0,1722.89453125,0.9020087122917176,1.0,0.0,3.0,1.0,0.0
17741100,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8282293081283569,0.1716227382421493,0.1544982194900512,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8918043971061707,0.2150259763002395,0.2039046436548233,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.945713996887207,0.2519321143627167,0.176401287317276,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8541308045387268,0.1889866292476654,0.1793276518583297,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.6736643314361572,0.0915965065360069,0.4147596955299377,284.9217224121094,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1609191894531,284.8914794921875,1.0,0.2642011344432831,1.0,1.0,0.0,1.0,-1.3548508882522583,1.354849338531494,1.5257126051437808e-06,1.0207990407943726,0.912275493144989,0.912275493144989,0.0,35.909996032714844,46.0,39384.5,0.0,224.6072998046875,1.0,281.5967102050781,284.1602783203125,297.8631591796875,300.514404296875,293.1499938964844,293.1499938964844,281.54998779296875,33576.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233526706695557,1.0,0.0,0.0,3.69826865196228,3.6982927322387695,9.126204645326652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.04541015625,0.0,1569.1656494140625,1895.4371337890625,0.0,1799.694580078125,0.9126676917076112,1.0,0.0,3.0,1.0,0.0
17741160,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8242045640945435,0.1727250963449478,0.155599370598793,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8859691023826599,0.2157023698091507,0.2046446353197097,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9383070468902588,0.2523303925991058,0.1767706423997879,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8489862680435181,0.1896662712097168,0.180062785744667,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.6694920063018799,0.0920232236385345,0.416883260011673,284.8655090332031,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1618957519531,284.8727111816406,1.0,0.2664353847503662,1.0,1.0,0.0,1.0,-1.3609368801116943,1.3609353303909302,1.537979869681294e-06,1.025584697723389,0.8503438830375671,0.8503438830375671,0.0,37.0379753112793,49.0,39309.17578125,0.0,229.5116424560547,1.0,281.55731201171875,284.16571044921875,297.8742980957031,300.4903564453125,293.1499938964844,293.1499938964844,281.8500061035156,39123.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281297445297241,1.0,0.0,0.0,3.592287063598633,3.592310905456543,8.610638246864255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.05126953125,0.0,1492.901611328125,1895.4371337890625,0.0,1839.421630859375,0.8938217163085938,1.0,0.0,3.0,1.0,0.0
17741220,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8181259632110596,0.1758375018835067,0.1581863313913345,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8765856027603149,0.2178243398666381,0.2064725756645202,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9259820580482484,0.2541430592536926,0.1778487712144851,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8408347368240356,0.1917100250720977,0.1818445920944214,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.6632323265075684,0.0933299660682678,0.4224052429199219,285.08721923828125,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1741943359375,285.086181640625,1.0,0.2711856365203857,1.0,1.0,0.0,1.0,-1.3762952089309692,1.376293659210205,1.569165533510386e-06,1.0375971794128418,1.0,1.0,0.0,39.226104736328125,52.0,39445.328125,0.0,240.52786254882807,1.0,281.8425598144531,284.3605041503906,297.8436889648437,300.394287109375,293.1499938964844,293.1499938964844,281.54998779296875,31615.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191810011863708,1.0,0.0,0.0,3.745776891708374,3.7458009719848633,9.362182140648656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.8125,0.0,1608.6917724609375,1895.4371337890625,0.0,1765.2879638671875,0.9235225915908812,1.0,0.0,3.0,1.0,0.0
17741280,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8181259632110596,0.1758375018835067,0.1581863313913345,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8765856027603149,0.2178243398666381,0.2064725756645202,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9259820580482484,0.2541430592536926,0.1778487712144851,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8408347368240356,0.1917100250720977,0.1818445920944214,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.6632323265075684,0.0933299660682678,0.4224052429199219,285.08721923828125,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1741943359375,285.086181640625,1.0,0.2711856365203857,1.0,1.0,0.0,1.0,-1.3762952089309692,1.376293659210205,1.569165533510386e-06,1.0375971794128418,1.0,1.0,0.0,39.226104736328125,52.0,39445.328125,0.0,240.52786254882807,1.0,281.8425598144531,284.3605041503906,297.8436889648437,300.394287109375,293.1499938964844,293.1499938964844,281.54998779296875,31615.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191810011863708,1.0,0.0,0.0,3.745776891708374,3.7458009719848633,9.362182140648656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.8125,0.0,1608.6917724609375,1895.4371337890625,0.0,1765.2879638671875,0.9235225915908812,1.0,0.0,3.0,1.0,0.0
