time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8127329349517822,0.1786705255508422,0.1610006541013717,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8682565093040466,0.2197787761688232,0.2085554152727127,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9148740172386168,0.2556392848491668,0.1791214644908905,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8336641788482666,0.1936206966638565,0.1838658899068832,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6581104397773743,0.0947013050317764,0.4291253685951233,284.88641357421875,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1833190917969,284.8899841308594,1.0,0.2763200402259826,1.0,1.0,0.0,1.0,-1.3941972255706787,1.3941956758499146,1.6061037513281915e-06,1.051667094230652,0.8994943499565125,0.8994943499565125,0.0,41.5300407409668,55.0,40636.29296875,0.0,253.067611694336,1.0,281.5561828613281,284.1480712890625,297.95428466796875,300.6473083496094,293.1499938964844,293.1499938964844,281.25,37224.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346391677856445,1.0,0.0,0.0,3.7420806884765625,3.742105722427368,9.343714850729156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.7431640625,0.0,1647.4365234375,1895.4371337890625,0.0,1894.0989990234373,0.9259833097457886,1.0,0.0,3.0,1.0,0.0
17741400,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8127329349517822,0.1786705255508422,0.1610006541013717,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8682565093040466,0.2197787761688232,0.2085554152727127,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9148740172386168,0.2556392848491668,0.1791214644908905,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8336641788482666,0.1936206966638565,0.1838658899068832,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6581104397773743,0.0947013050317764,0.4291253685951233,284.88641357421875,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1833190917969,284.8899841308594,1.0,0.2763200402259826,1.0,1.0,0.0,1.0,-1.3941972255706787,1.3941956758499146,1.6061037513281915e-06,1.051667094230652,0.8994943499565125,0.8994943499565125,0.0,41.5300407409668,55.0,40636.29296875,0.0,253.067611694336,1.0,281.5561828613281,284.1480712890625,297.95428466796875,300.6473083496094,293.1499938964844,293.1499938964844,281.25,37224.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346391677856445,1.0,0.0,0.0,3.7420806884765625,3.742105722427368,9.343714850729156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.7431640625,0.0,1647.4365234375,1895.4371337890625,0.0,1894.0989990234373,0.9259833097457886,1.0,0.0,3.0,1.0,0.0
17741460,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8050369620323181,0.181216299533844,0.1633505374193191,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.858231782913208,0.2214921712875366,0.2102508842945099,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.902213215827942,0.2567979991436004,0.1799810081720352,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.8249001502990723,0.1953209191560745,0.1855515539646148,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.6518422365188599,0.0960467010736465,0.4355018436908722,284.84600830078125,284.95001220703125,296.3196105957031,294.939453125,296.316650390625,297.1877746582031,284.8695678710937,1.0,0.2815821468830108,1.0,1.0,0.0,1.0,-1.4097636938095093,1.4097620248794556,1.638623416511109e-06,1.0638386011123655,0.7912874221801758,0.7912874221801758,0.0,44.2285270690918,58.0,41123.97265625,0.0,265.8780212402344,1.0,281.258056640625,284.15301513671875,297.9721374511719,300.7067565917969,293.1499938964844,293.1499938964844,281.54998779296875,45143.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448593974113464,1.0,0.0,0.0,3.378690004348755,3.3787128925323486,7.61710566621332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.2744140625,0.0,1315.082275390625,1895.4371337890625,0.0,1981.1456298828125,0.8542507290840149,1.0,0.0,3.0,1.0,0.0
17741520,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8050369620323181,0.181216299533844,0.1633505374193191,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.858231782913208,0.2214921712875366,0.2102508842945099,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.902213215827942,0.2567979991436004,0.1799810081720352,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.8249001502990723,0.1953209191560745,0.1855515539646148,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.6518422365188599,0.0960467010736465,0.4355018436908722,284.84600830078125,284.95001220703125,296.3196105957031,294.939453125,296.316650390625,297.1877746582031,284.8695678710937,1.0,0.2815821468830108,1.0,1.0,0.0,1.0,-1.4097636938095093,1.4097620248794556,1.638623416511109e-06,1.0638386011123655,0.7912874221801758,0.7912874221801758,0.0,44.2285270690918,58.0,41123.97265625,0.0,265.8780212402344,1.0,281.258056640625,284.15301513671875,297.9721374511719,300.7067565917969,293.1499938964844,293.1499938964844,281.54998779296875,45143.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448593974113464,1.0,0.0,0.0,3.378690004348755,3.3787128925323486,7.61710566621332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.2744140625,0.0,1315.082275390625,1895.4371337890625,0.0,1981.1456298828125,0.8542507290840149,1.0,0.0,3.0,1.0,0.0
17741580,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8009403347969055,0.1849358975887298,0.166471242904663,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8519111275672913,0.2241830229759216,0.212607055902481,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8943365216255188,0.2592135965824127,0.181482583284378,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8193437457084656,0.197894662618637,0.1878253668546676,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.6484931111335754,0.0979008823633194,0.4435465037822723,285.0671691894531,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.204833984375,285.0640869140625,1.0,0.2870945036411285,1.0,1.0,0.0,1.0,-1.4305245876312256,1.4305227994918823,1.682646598055726e-06,1.080054521560669,0.9703521728515624,0.9703521728515624,0.0,46.65753936767578,61.0,41680.859375,0.0,280.5209045410156,1.0,281.5412292480469,284.3074645996094,297.94989013671875,300.62957763671875,293.1499938964844,293.1499938964844,281.25,31020.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335795164108276,1.0,0.0,0.0,3.6053643226623535,3.605386972427368,8.673444540363562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.31005859375,0.0,1447.2720947265625,1895.4371337890625,0.0,1885.15673828125,0.8918122053146362,1.0,0.0,3.0,1.0,0.0
17741640,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8009403347969055,0.1849358975887298,0.166471242904663,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8519111275672913,0.2241830229759216,0.212607055902481,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8943365216255188,0.2592135965824127,0.181482583284378,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8193437457084656,0.197894662618637,0.1878253668546676,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.6484931111335754,0.0979008823633194,0.4435465037822723,285.0671691894531,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.204833984375,285.0640869140625,1.0,0.2870945036411285,1.0,1.0,0.0,1.0,-1.4305245876312256,1.4305227994918823,1.682646598055726e-06,1.080054521560669,0.9703521728515624,0.9703521728515624,0.0,46.65753936767578,61.0,41680.859375,0.0,280.5209045410156,1.0,281.5412292480469,284.3074645996094,297.94989013671875,300.62957763671875,293.1499938964844,293.1499938964844,281.25,31020.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335795164108276,1.0,0.0,0.0,3.6053643226623535,3.605386972427368,8.673444540363562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.31005859375,0.0,1447.2720947265625,1895.4371337890625,0.0,1885.15673828125,0.8918122053146362,1.0,0.0,3.0,1.0,0.0
17741700,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.7995573878288269,0.186680406332016,0.1682048887014389,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8494277596473694,0.2254705727100372,0.2139618843793869,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.891110360622406,0.2602849006652832,0.1823693811893463,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8171497583389282,0.199136883020401,0.1891247779130935,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.6473862528800964,0.0988381654024124,0.4480989873409271,284.92724609375,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2119140625,284.9014892578125,1.0,0.2899738252162933,1.0,1.0,0.0,1.0,-1.442322850227356,1.4423210620880127,1.7080508314393228e-06,1.0893144607543943,0.8980157971382141,0.8980157971382141,0.0,47.85758209228516,61.0,42788.74609375,0.0,288.5697021484375,1.0,281.2977600097656,284.1166076660156,298.0505065917969,300.9020690917969,293.1499938964844,293.1499938964844,281.25,33755.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429322004318237,1.0,0.0,0.0,3.649967193603516,3.649990797042847,8.889375067155925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.80859375,0.0,1516.339599609375,1895.4371337890625,0.0,1964.6239013671875,0.9018697142601012,1.0,0.0,3.0,1.0,0.0
17741760,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7969655990600586,0.1881568133831024,0.1696606278419494,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8459557890892029,0.2265501618385315,0.2150982767343521,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8866937756538391,0.2610746324062347,0.1830240488052368,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8139709234237671,0.2001954168081283,0.1902337670326233,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6455302834510803,0.0996952950954437,0.4522913098335266,284.8893737792969,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2148742675781,284.898193359375,1.0,0.29285928606987,1.0,1.0,0.0,1.0,-1.4525859355926514,1.452584147453308,1.730342660266615e-06,1.0973597764968872,0.8532602787017822,0.8532602787017822,0.0,49.23966217041016,49.0,42850.625,0.0,296.5023803710937,1.0,281.2576599121094,284.1317443847656,298.06719970703125,300.8913879394531,293.1499938964844,293.1499938964844,281.54998779296875,38521.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479605078697205,1.0,0.0,0.0,3.554964303970337,3.554987668991089,8.432643880951218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.85205078125,0.0,1448.3565673828125,1895.4371337890625,0.0,2007.832763671875,0.8855050206184387,1.0,0.0,3.0,1.0,0.0
17741820,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.100830078125,0.80987149477005,0.192005842924118,0.1727741658687591,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.857025146484375,0.2294389903545379,0.2175165265798568,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.8980563879013062,0.2635872066020965,0.1845054775476455,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.100830078125,0.8245999217033386,0.2029639035463333,0.19256392121315,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.6558060050010681,0.1017844155430793,0.4607265591621399,285.1007995605469,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2303161621094,285.0999450683594,1.0,0.2932641208171844,1.0,1.0,0.0,1.0,-1.47392737865448,1.4739255905151367,1.777237912392593e-06,1.1140254735946655,1.0,1.0,0.0,47.76024627685547,37.0,43211.45703125,0.0,302.4014587402344,1.0,281.54248046875,284.3086853027344,298.0519104003906,300.8277893066406,293.1499938964844,293.1499938964844,281.25,31403.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415033578872681,1.0,0.0,0.0,3.734582901000977,3.734606981277466,9.30631017581618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.97509765625,0.0,1594.1329345703125,1895.4371337890625,0.0,1952.4056396484373,0.9206909537315368,1.0,0.0,3.0,1.0,0.0
17741880,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.100830078125,0.80987149477005,0.192005842924118,0.1727741658687591,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.857025146484375,0.2294389903545379,0.2175165265798568,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.8980563879013062,0.2635872066020965,0.1845054775476455,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.100830078125,0.8245999217033386,0.2029639035463333,0.19256392121315,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.6558060050010681,0.1017844155430793,0.4607265591621399,285.1007995605469,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2303161621094,285.0999450683594,1.0,0.2932641208171844,1.0,1.0,0.0,1.0,-1.47392737865448,1.4739255905151367,1.777237912392593e-06,1.1140254735946655,1.0,1.0,0.0,47.76024627685547,37.0,43211.45703125,0.0,302.4014587402344,1.0,281.54248046875,284.3086853027344,298.0519104003906,300.8277893066406,293.1499938964844,293.1499938964844,281.25,31403.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415033578872681,1.0,0.0,0.0,3.734582901000977,3.734606981277466,9.30631017581618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.97509765625,0.0,1594.1329345703125,1895.4371337890625,0.0,1952.4056396484373,0.9206909537315368,1.0,0.0,3.0,1.0,0.0
17741940,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8374593257904053,0.1954731941223144,0.1759114563465118,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8862173557281494,0.2320854514837265,0.2199833393096923,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.930834949016571,0.265663743019104,0.1859833002090454,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.851151168346405,0.2055305689573288,0.1949354857206344,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6807100772857666,0.1038534268736839,0.4693322777748108,284.9033508300781,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.240234375,284.90643310546875,1.0,0.2902244329452514,1.0,1.0,0.0,1.0,-1.495610594749451,1.495608687400818,1.8257828742207487e-06,1.1310153007507324,0.9163628220558168,0.9163628220558168,0.0,43.06671905517578,25.0,44629.015625,0.0,300.3985900878906,1.0,281.2562255859375,284.0923156738281,298.1600036621094,301.0950927734375,293.1499938964844,293.1499938964844,280.95001220703125,36288.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757472574710846,1.0,0.0,0.0,3.7575221061706543,3.75754714012146,9.420986089025972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.9052734375,0.0,1658.3330078125,1895.4371337890625,0.0,2090.441162109375,0.9289467930793762,1.0,0.0,3.0,1.0,0.0
17742000,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8374593257904053,0.1954731941223144,0.1759114563465118,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8862173557281494,0.2320854514837265,0.2199833393096923,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.930834949016571,0.265663743019104,0.1859833002090454,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.851151168346405,0.2055305689573288,0.1949354857206344,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6807100772857666,0.1038534268736839,0.4693322777748108,284.9033508300781,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.240234375,284.90643310546875,1.0,0.2902244329452514,1.0,1.0,0.0,1.0,-1.495610594749451,1.495608687400818,1.8257828742207487e-06,1.1310153007507324,0.9163628220558168,0.9163628220558168,0.0,43.06671905517578,25.0,44629.015625,0.0,300.3985900878906,1.0,281.2562255859375,284.0923156738281,298.1600036621094,301.0950927734375,293.1499938964844,293.1499938964844,280.95001220703125,36288.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757472574710846,1.0,0.0,0.0,3.7575221061706543,3.75754714012146,9.420986089025972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.9052734375,0.0,1658.3330078125,1895.4371337890625,0.0,2090.441162109375,0.9289467930793762,1.0,0.0,3.0,1.0,0.0
17742060,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8845832347869873,0.198608323931694,0.1784419566392898,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.940215229988098,0.2344662547111511,0.2219411879777908,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.983224391937256,0.2674022614955902,0.1869736611843109,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8988020420074463,0.2078616917133331,0.1968496441841125,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.7215049862861633,0.1058513149619102,0.4769155383110046,284.8569030761719,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2449645996094,284.8770751953125,1.0,0.2845528125762939,1.0,1.0,0.0,1.0,-1.5135903358459473,1.513588547706604,1.8666245296117268e-06,1.1450483798980713,0.8125881552696228,0.8125881552696228,0.0,36.48309326171875,25.0,45297.06640625,0.0,291.7236328125,1.0,280.95770263671875,284.0762634277344,298.1805725097656,301.1686096191406,293.1499938964844,293.1499938964844,281.25,43514.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679104804992676,1.0,0.0,0.0,3.458393096923828,3.458416700363159,7.980718805811193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.6689453125,0.0,1383.532470703125,1895.4371337890625,0.0,2182.3056640625,0.8700907230377197,1.0,0.0,3.0,1.0,0.0
17742120,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8845832347869873,0.198608323931694,0.1784419566392898,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.940215229988098,0.2344662547111511,0.2219411879777908,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.983224391937256,0.2674022614955902,0.1869736611843109,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8988020420074463,0.2078616917133331,0.1968496441841125,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.7215049862861633,0.1058513149619102,0.4769155383110046,284.8569030761719,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2449645996094,284.8770751953125,1.0,0.2845528125762939,1.0,1.0,0.0,1.0,-1.5135903358459473,1.513588547706604,1.8666245296117268e-06,1.1450483798980713,0.8125881552696228,0.8125881552696228,0.0,36.48309326171875,25.0,45297.06640625,0.0,291.7236328125,1.0,280.95770263671875,284.0762634277344,298.1805725097656,301.1686096191406,293.1499938964844,293.1499938964844,281.25,43514.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679104804992676,1.0,0.0,0.0,3.458393096923828,3.458416700363159,7.980718805811193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.6689453125,0.0,1383.532470703125,1895.4371337890625,0.0,2182.3056640625,0.8700907230377197,1.0,0.0,3.0,1.0,0.0
17742180,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9736906886100768,0.2037156373262405,0.1817458271980285,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9802968502044678,0.2387956976890564,0.1956622451543808,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9802968502044678,0.2733719944953918,0.1445154547691345,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9855586290359496,0.2116321623325348,0.1993239820003509,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7863428592681885,0.108334869146347,0.4859398007392883,285.0011291503906,284.95001220703125,296.8168029785156,295.188232421875,296.8134460449219,297.2659606933594,284.9566650390625,1.0,0.2812144160270691,1.0,1.0,0.0,1.0,-1.5404856204986572,1.5404837131500244,1.921827788464725e-06,1.1595157384872437,0.939149796962738,0.939149796962738,0.0,29.24315452575684,45.0,45381.04296875,0.0,268.1829833984375,1.0,281.2416381835937,284.1131591796875,298.16064453125,301.05877685546875,293.1499938964844,293.1499938964844,280.95001220703125,31952.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575941681861877,1.0,0.0,0.0,3.657957792282105,3.657981157302856,8.928338957048254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.8984375,0.0,1511.693359375,1895.4371337890625,0.0,2091.504150390625,0.903916358947754,1.0,0.0,3.0,1.0,0.0
17742240,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9736906886100768,0.2037156373262405,0.1817458271980285,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9802968502044678,0.2387956976890564,0.1956622451543808,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9802968502044678,0.2733719944953918,0.1445154547691345,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9855586290359496,0.2116321623325348,0.1993239820003509,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7863428592681885,0.108334869146347,0.4859398007392883,285.0011291503906,284.95001220703125,296.8168029785156,295.188232421875,296.8134460449219,297.2659606933594,284.9566650390625,1.0,0.2812144160270691,1.0,1.0,0.0,1.0,-1.5404856204986572,1.5404837131500244,1.921827788464725e-06,1.1595157384872437,0.939149796962738,0.939149796962738,0.0,29.24315452575684,45.0,45381.04296875,0.0,268.1829833984375,1.0,281.2416381835937,284.1131591796875,298.16064453125,301.05877685546875,293.1499938964844,293.1499938964844,280.95001220703125,31952.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575941681861877,1.0,0.0,0.0,3.657957792282105,3.657981157302856,8.928338957048254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.8984375,0.0,1511.693359375,1895.4371337890625,0.0,2091.504150390625,0.903916358947754,1.0,0.0,3.0,1.0,0.0
17742300,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9438478350639344,0.2054083198308944,0.184262216091156,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9927890300750732,0.2401361614465713,0.2270049005746841,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9930119514465332,0.277127206325531,0.1678115576505661,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.9569302797317504,0.2130651921033859,0.2014440298080444,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.7626845240592957,0.109518364071846,0.4920346736907959,284.9194030761719,284.95001220703125,296.861083984375,295.2095642089844,296.8578491210937,297.2851257324219,284.90576171875,1.0,0.2824671566486358,1.0,1.0,0.0,1.0,-1.5328723192214966,1.5328704118728638,1.910948867589468e-06,1.1599794626235962,0.8869853615760803,0.8869853615760803,0.0,31.971574783325195,45.0,46474.421875,0.0,287.7624816894531,1.0,280.9978332519531,284.05841064453125,298.24395751953125,301.3090515136719,293.1499938964844,293.1499938964844,280.95001220703125,35543.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764117419719696,1.0,0.0,0.0,3.6430039405822754,3.6430277824401855,8.85548956830462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.47509765625,0.0,1521.9935302734375,1895.4371337890625,0.0,2148.783203125,0.9023897647857666,1.0,0.0,3.0,1.0,0.0
17742360,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9345299005508424,0.2070233821868896,0.185834914445877,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9851259589195251,0.2413790822029113,0.228295087814331,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9957129955291748,0.2802408635616302,0.1755651533603668,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9472554922103882,0.2143308073282241,0.2027635127305984,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7568746209144592,0.1106891855597496,0.4975433349609375,284.9100036621094,284.95001220703125,296.90557861328125,295.2308349609375,296.9023742675781,297.2918701171875,284.9188842773437,1.0,0.2863985002040863,1.0,1.0,0.0,1.0,-1.5482537746429443,1.548251748085022,1.946817292264313e-06,1.1719167232513428,0.8651062846183777,0.8651062846183777,0.0,33.32193374633789,65.0,46776.56640625,0.0,299.4543762207031,1.0,280.9580383300781,284.0771789550781,298.266845703125,301.3197937011719,293.1499938964844,293.1499938964844,281.25,37995.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681652903556824,1.0,0.0,0.0,3.576920747756958,3.576944351196289,8.537130611330213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.099609375,0.0,1468.0040283203125,1895.4371337890625,0.0,2184.563232421875,0.8903977274894714,1.0,0.0,3.0,1.0,0.0
17742420,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517333984375,0.9036792516708374,0.2113416939973831,0.1895313560962677,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.152099609375,0.9555583596229552,0.2448047548532486,0.2313820719718933,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.9983052611351012,0.2824691832065582,0.1977274566888809,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.9138505458831788,0.2176546156406402,0.2058026790618896,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.7370461821556091,0.1134333759546279,0.5099440813064575,285.15203857421875,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2994384765625,285.15728759765625,1.0,0.2996148765087127,1.0,1.0,0.0,1.0,-1.6018604040145874,1.6018582582473757,2.075567408610368e-06,1.2138586044311523,1.0,1.0,0.0,38.2209587097168,85.0,47864.8671875,0.0,338.5532531738281,1.0,281.2427673339844,284.28387451171875,298.2751159667969,301.3167724609375,293.1499938964844,293.1499938964844,280.95001220703125,31787.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642074823379517,1.0,0.0,0.0,3.757599353790283,3.757623672485352,9.421373192708417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.818359375,0.0,1623.7591552734375,1895.4371337890625,0.0,2149.576904296875,0.9261327981948853,1.0,0.0,3.0,1.0,0.0
17742480,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517333984375,0.9036792516708374,0.2113416939973831,0.1895313560962677,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.152099609375,0.9555583596229552,0.2448047548532486,0.2313820719718933,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.9983052611351012,0.2824691832065582,0.1977274566888809,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.9138505458831788,0.2176546156406402,0.2058026790618896,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.7370461821556091,0.1134333759546279,0.5099440813064575,285.15203857421875,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2994384765625,285.15728759765625,1.0,0.2996148765087127,1.0,1.0,0.0,1.0,-1.6018604040145874,1.6018582582473757,2.075567408610368e-06,1.2138586044311523,1.0,1.0,0.0,38.2209587097168,85.0,47864.8671875,0.0,338.5532531738281,1.0,281.2427673339844,284.28387451171875,298.2751159667969,301.3167724609375,293.1499938964844,293.1499938964844,280.95001220703125,31787.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642074823379517,1.0,0.0,0.0,3.757599353790283,3.757623672485352,9.421373192708417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.818359375,0.0,1623.7591552734375,1895.4371337890625,0.0,2149.576904296875,0.9261327981948853,1.0,0.0,3.0,1.0,0.0
17742540,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8437936902046204,0.2151700407266616,0.1936626583337783,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8843724131584167,0.2479922175407409,0.2350284159183502,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.927041232585907,0.2820397019386291,0.1978330612182617,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8508768081665039,0.2207295596599578,0.2093316167593002,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6900602579116821,0.1160298883914947,0.5241978168487549,284.9684143066406,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.29949951171875,284.9674377441406,1.0,0.3168402910232544,1.0,1.0,0.0,1.0,-1.632360339164734,1.632358193397522,2.151332864741562e-06,1.237859845161438,0.987459123134613,0.987459123134613,0.0,50.00667953491211,103.0,49823.22265625,0.0,387.0078125,1.0,280.9580078125,284.0531921386719,298.38360595703125,301.6308288574219,293.1499938964844,293.1499938964844,280.6499938964844,33595.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782633364200592,1.0,0.0,0.0,3.850517749786377,3.850543260574341,9.893079777612002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.7900390625,0.0,1748.9288330078125,1895.4371337890625,0.0,2313.8154296875,0.948484480381012,1.0,0.0,3.0,1.0,0.0
17742600,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8437936902046204,0.2151700407266616,0.1936626583337783,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8843724131584167,0.2479922175407409,0.2350284159183502,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.927041232585907,0.2820397019386291,0.1978330612182617,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8508768081665039,0.2207295596599578,0.2093316167593002,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6900602579116821,0.1160298883914947,0.5241978168487549,284.9684143066406,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.29949951171875,284.9674377441406,1.0,0.3168402910232544,1.0,1.0,0.0,1.0,-1.632360339164734,1.632358193397522,2.151332864741562e-06,1.237859845161438,0.987459123134613,0.987459123134613,0.0,50.00667953491211,103.0,49823.22265625,0.0,387.0078125,1.0,280.9580078125,284.0531921386719,298.38360595703125,301.6308288574219,293.1499938964844,293.1499938964844,280.6499938964844,33595.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782633364200592,1.0,0.0,0.0,3.850517749786377,3.850543260574341,9.893079777612002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.7900390625,0.0,1748.9288330078125,1895.4371337890625,0.0,2313.8154296875,0.948484480381012,1.0,0.0,3.0,1.0,0.0
17742660,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7988683581352234,0.2182084918022155,0.1969914585351944,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8351461887359619,0.2506102621555328,0.2381116300821304,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8684324622154236,0.2826496660709381,0.1984719932079315,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8052783012390137,0.2232649177312851,0.2123388797044754,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.6518271565437317,0.1182609051465988,0.5370810627937317,284.8632507324219,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.29547119140625,284.8760986328125,1.0,0.3356969356536865,1.0,1.0,0.0,1.0,-1.6599067449569702,1.6599044799804688,2.2209976577869384e-06,1.2593318223953247,0.8677899837493896,0.8677899837493896,0.0,64.52593231201172,91.0,51031.07421875,0.0,443.1591796875,1.0,280.65704345703125,283.9539794921875,298.4057006835937,301.74615478515625,293.1499938964844,293.1499938964844,280.95001220703125,40500.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957265377044678,1.0,0.0,0.0,3.689839601516724,3.689864873886109,9.0846521061394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.732421875,0.0,1611.9849853515625,1895.4371337890625,0.0,2432.419921875,0.9176537990570068,1.0,0.0,3.0,1.0,0.0
17742720,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7988683581352234,0.2182084918022155,0.1969914585351944,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8351461887359619,0.2506102621555328,0.2381116300821304,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8684324622154236,0.2826496660709381,0.1984719932079315,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8052783012390137,0.2232649177312851,0.2123388797044754,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.6518271565437317,0.1182609051465988,0.5370810627937317,284.8632507324219,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.29547119140625,284.8760986328125,1.0,0.3356969356536865,1.0,1.0,0.0,1.0,-1.6599067449569702,1.6599044799804688,2.2209976577869384e-06,1.2593318223953247,0.8677899837493896,0.8677899837493896,0.0,64.52593231201172,91.0,51031.07421875,0.0,443.1591796875,1.0,280.65704345703125,283.9539794921875,298.4057006835937,301.74615478515625,293.1499938964844,293.1499938964844,280.95001220703125,40500.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957265377044678,1.0,0.0,0.0,3.689839601516724,3.689864873886109,9.0846521061394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.732421875,0.0,1611.9849853515625,1895.4371337890625,0.0,2432.419921875,0.9176537990570068,1.0,0.0,3.0,1.0,0.0
17742780,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.7869436740875244,0.2224792093038559,0.2006866037845611,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8226268291473389,0.2542111575603485,0.2414358258247375,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.8529978394508362,0.285222589969635,0.2000736892223358,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.7922428250312805,0.2266650199890136,0.2155083268880844,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.6433737277984619,0.1209217235445976,0.5494160652160645,285.0950012207031,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.30682373046875,285.0974426269531,1.0,0.3450310826301574,1.0,1.0,0.0,1.0,-1.688870906829834,1.6888686418533323,2.295663762197364e-06,1.2818362712860107,1.0,1.0,0.0,71.08546447753906,79.0,51509.0234375,0.0,479.1069946289063,1.0,280.943115234375,284.1523132324219,298.3883056640625,301.6730651855469,293.1499938964844,293.1499938964844,280.6499938964844,33094.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889038324356079,1.0,0.0,0.0,3.832226276397705,3.83225154876709,9.79931201072759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.1123046875,0.0,1722.6832275390625,1895.4371337890625,0.0,2370.4384765625,0.9435441493988036,1.0,0.0,3.0,1.0,0.0
17742840,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.7869436740875244,0.2224792093038559,0.2006866037845611,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8226268291473389,0.2542111575603485,0.2414358258247375,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.8529978394508362,0.285222589969635,0.2000736892223358,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.7922428250312805,0.2266650199890136,0.2155083268880844,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.6433737277984619,0.1209217235445976,0.5494160652160645,285.0950012207031,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.30682373046875,285.0974426269531,1.0,0.3450310826301574,1.0,1.0,0.0,1.0,-1.688870906829834,1.6888686418533323,2.295663762197364e-06,1.2818362712860107,1.0,1.0,0.0,71.08546447753906,79.0,51509.0234375,0.0,479.1069946289063,1.0,280.943115234375,284.1523132324219,298.3883056640625,301.6730651855469,293.1499938964844,293.1499938964844,280.6499938964844,33094.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889038324356079,1.0,0.0,0.0,3.832226276397705,3.83225154876709,9.79931201072759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.1123046875,0.0,1722.6832275390625,1895.4371337890625,0.0,2370.4384765625,0.9435441493988036,1.0,0.0,3.0,1.0,0.0
17742900,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7886903882026672,0.2245602458715438,0.2026946991682052,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8236464858055115,0.2560229301452636,0.2432447522878646,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8534395694732666,0.28656005859375,0.2010934054851532,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.7934412956237793,0.2283792346715927,0.2172159254550933,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6450398564338684,0.1222821846604347,0.555745005607605,284.9750366210937,284.95001220703125,297.3057556152344,295.4181213378906,297.3028869628906,297.3125305175781,284.9559020996094,1.0,0.3474102318286896,1.0,1.0,0.0,1.0,-1.704329252243042,1.7043269872665403,2.336175384698436e-06,1.2938737869262695,0.9862165451049804,0.9862165451049804,0.0,71.79020690917969,79.0,52890.12109375,0.0,490.6430969238281,1.0,280.6930847167969,283.9800109863281,298.4723815917969,301.9476623535156,293.1499938964844,293.1499938964844,280.6499938964844,33830.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977590560913086,1.0,0.0,0.0,3.866653680801392,3.866679430007935,9.9761700766976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.26171875,0.0,1770.6300048828125,1895.4371337890625,0.0,2450.95458984375,0.9522466659545898,1.0,0.0,3.0,1.0,0.0
17742960,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7926572561264038,0.2263198047876358,0.2043570578098297,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.8269321322441101,0.257609486579895,0.2447948008775711,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8563342690467834,0.2876334488391876,0.201887309551239,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.797048032283783,0.2298919558525085,0.2186890691518783,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.6485695838928223,0.1235411092638969,0.5614388585090637,284.92901611328125,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.3146057128906,284.9320068359375,1.0,0.3485301434993744,1.0,1.0,0.0,1.0,-1.7177472114562988,1.7177448272705078,2.371683649471379e-06,1.304313063621521,0.9519994854927064,0.9519994854927064,0.0,71.44806671142578,67.0,53251.2265625,0.0,498.0103149414063,1.0,280.6561279296875,283.956787109375,298.4854736328125,301.948974609375,293.1499938964844,293.1499938964844,280.3500061035156,35884.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024933338165283,1.0,0.0,0.0,3.85385012626648,3.8538763523101807,9.91021238405665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.8935546875,0.0,1771.0941162109375,1895.4371337890625,0.0,2494.2431640625,0.9506464004516602,1.0,0.0,3.0,1.0,0.0
17743020,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8076622486114502,0.2296848148107528,0.2072378993034362,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8404560089111328,0.2606853544712066,0.2475439757108688,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8698848485946655,0.2897279560565948,0.2032184302806854,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8114070296287537,0.2328277826309204,0.2213083952665329,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.6616393327713013,0.1260264962911605,0.5718381404876709,284.875244140625,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.31719970703125,284.8896179199219,1.0,0.3478735685348511,1.0,1.0,0.0,1.0,-1.7417385578155518,1.7417361736297607,2.4358816972380737e-06,1.322887659072876,0.8573027849197388,0.8573027849197388,0.0,68.07984924316406,55.0,54261.48828125,0.0,503.236572265625,1.0,280.35675048828125,283.90924072265625,298.5097351074219,302.0487060546875,293.1499938964844,293.1499938964844,280.6499938964844,41308.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120885491371155,1.0,0.0,0.0,3.641831636428833,3.64185643196106,8.849791015563824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.8544921875,0.0,1563.7313232421875,1895.4371337890625,0.0,2582.43994140625,0.9084340929985046,1.0,0.0,3.0,1.0,0.0
17743080,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8076622486114502,0.2296848148107528,0.2072378993034362,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8404560089111328,0.2606853544712066,0.2475439757108688,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8698848485946655,0.2897279560565948,0.2032184302806854,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8114070296287537,0.2328277826309204,0.2213083952665329,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.6616393327713013,0.1260264962911605,0.5718381404876709,284.875244140625,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.31719970703125,284.8896179199219,1.0,0.3478735685348511,1.0,1.0,0.0,1.0,-1.7417385578155518,1.7417361736297607,2.4358816972380737e-06,1.322887659072876,0.8573027849197388,0.8573027849197388,0.0,68.07984924316406,55.0,54261.48828125,0.0,503.236572265625,1.0,280.35675048828125,283.90924072265625,298.5097351074219,302.0487060546875,293.1499938964844,293.1499938964844,280.6499938964844,41308.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120885491371155,1.0,0.0,0.0,3.641831636428833,3.64185643196106,8.849791015563824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.8544921875,0.0,1563.7313232421875,1895.4371337890625,0.0,2582.43994140625,0.9084340929985046,1.0,0.0,3.0,1.0,0.0
17743140,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.8345364928245544,0.2343423515558242,0.2108097225427627,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8681406378746033,0.2648166716098785,0.2508591115474701,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.8987464308738708,0.293134331703186,0.2051233798265457,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.8373832702636719,0.2367156445980072,0.2244230359792709,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.6869085431098938,0.1290930211544037,0.5834317207336426,285.0863647460937,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.33172607421875,285.0873107910156,1.0,0.3446168601512909,1.0,1.0,0.0,1.0,-1.7699509859085083,1.7699484825134275,2.5124986677838024e-06,1.3445580005645752,1.0,1.0,0.0,61.41553115844727,43.0,54796.37109375,0.0,501.3258056640625,1.0,280.64276123046875,284.0811767578125,298.5028381347656,301.99139404296875,293.1499938964844,293.1499938964844,280.3500061035156,32693.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805004358291626,1.0,0.0,0.0,3.807449579238892,3.807474374771118,9.67300820775563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.5625,0.0,1689.6910400390625,1895.4371337890625,0.0,2517.266845703125,0.937855064868927,1.0,0.0,3.0,1.0,0.0
