time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.8345364928245544,0.2343423515558242,0.2108097225427627,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8681406378746033,0.2648166716098785,0.2508591115474701,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.8987464308738708,0.293134331703186,0.2051233798265457,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.8373832702636719,0.2367156445980072,0.2244230359792709,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.6869085431098938,0.1290930211544037,0.5834317207336426,285.0863647460937,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.33172607421875,285.0873107910156,1.0,0.3446168601512909,1.0,1.0,0.0,1.0,-1.7699509859085083,1.7699484825134275,2.5124986677838024e-06,1.3445580005645752,1.0,1.0,0.0,61.41553115844727,43.0,54796.37109375,0.0,501.3258056640625,1.0,280.64276123046875,284.0811767578125,298.5028381347656,301.99139404296875,293.1499938964844,293.1499938964844,280.3500061035156,32693.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805004358291626,1.0,0.0,0.0,3.807449579238892,3.807474374771118,9.67300820775563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.5625,0.0,1689.6910400390625,1895.4371337890625,0.0,2517.266845703125,0.937855064868927,1.0,0.0,3.0,1.0,0.0
17743260,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8739163279533386,0.238033652305603,0.2142315953969955,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7580871582031,0.9106774926185608,0.2683649361133575,0.2541843056678772,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574768066406,0.9454341530799866,0.2956835031509399,0.2069539576768875,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.8764751553535461,0.2400919795036316,0.2275543212890625,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657775878906,0.7222484946250916,0.1319499760866165,0.5953317880630493,284.75811767578125,284.95001220703125,297.5997314453125,295.55181884765625,297.5216369628906,297.3371276855469,284.7458801269531,1.0,0.3396052420139313,0.8947035074234009,0.8947035074234009,0.4000000059604645,1.0,-1.798304319381714,1.2486177682876587,0.5496866106987,0.8186149597167969,0.7973366975784302,0.7973366975784302,0.0,53.26218795776367,31.0,50484.16796875,0.0,493.6847534179688,1.0,280.3564147949219,283.6527099609375,298.5604858398437,302.04034423828125,293.1499938964844,293.1499938964844,280.6499938964844,43724.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128935098648071,1.0,0.0,0.0,3.6687417030334473,3.6687674522399902,8.981059522739088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.27294921875,0.0,1612.212158203125,1895.4371337890625,0.0,2589.864501953125,0.9108707308769226,1.0,0.0,3.0,1.0,0.0
17743320,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8739163279533386,0.238033652305603,0.2142315953969955,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7580871582031,0.9106774926185608,0.2683649361133575,0.2541843056678772,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574768066406,0.9454341530799866,0.2956835031509399,0.2069539576768875,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.8764751553535461,0.2400919795036316,0.2275543212890625,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657775878906,0.7222484946250916,0.1319499760866165,0.5953317880630493,284.75811767578125,284.95001220703125,297.5997314453125,295.55181884765625,297.5216369628906,297.3371276855469,284.7458801269531,1.0,0.3396052420139313,0.8947035074234009,0.8947035074234009,0.4000000059604645,1.0,-1.798304319381714,1.2486177682876587,0.5496866106987,0.8186149597167969,0.7973366975784302,0.7973366975784302,0.0,53.26218795776367,31.0,50484.16796875,0.0,493.6847534179688,1.0,280.3564147949219,283.6527099609375,298.5604858398437,302.04034423828125,293.1499938964844,293.1499938964844,280.6499938964844,43724.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128935098648071,1.0,0.0,0.0,3.6687417030334473,3.6687674522399902,8.981059522739088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.27294921875,0.0,1612.212158203125,1895.4371337890625,0.0,2589.864501953125,0.9108707308769226,1.0,0.0,3.0,1.0,0.0
17743380,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.9388890862464904,0.2415736764669418,0.2168471217155456,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.978175163269043,0.2718173265457153,0.2569022476673126,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9990000128746032,0.29824098944664,0.2060510367155075,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.9416857957839966,0.2433771789073944,0.2301343530416488,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7707078456878662,0.1347689479589462,0.6058021187782288,284.8501281738281,284.95001220703125,297.6780700683594,295.58709716796875,297.49237060546875,297.33935546875,284.8565368652344,1.0,0.3330903649330139,0.789406955242157,0.789406955242157,0.800000011920929,1.0,-1.819656491279602,0.8219643235206604,0.9976922273635864,0.3880233764648437,0.7700579166412354,0.7700579166412354,0.0,44.29671859741211,34.0,43372.8984375,0.0,479.10650634765625,1.0,280.6407165527344,283.76239013671875,298.4079895019531,301.30828857421875,293.1499938964844,293.1499938964844,280.95001220703125,43926.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722420692443848,1.0,0.0,0.0,3.3057472705841064,3.305769681930542,7.291764632100239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.45947265625,0.0,1236.5479736328125,1895.4371337890625,0.0,2220.774169921875,0.8349809050559998,1.0,0.0,3.0,1.0,0.0
17743440,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.9388890862464904,0.2415736764669418,0.2168471217155456,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.978175163269043,0.2718173265457153,0.2569022476673126,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9990000128746032,0.29824098944664,0.2060510367155075,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.9416857957839966,0.2433771789073944,0.2301343530416488,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7707078456878662,0.1347689479589462,0.6058021187782288,284.8501281738281,284.95001220703125,297.6780700683594,295.58709716796875,297.49237060546875,297.33935546875,284.8565368652344,1.0,0.3330903649330139,0.789406955242157,0.789406955242157,0.800000011920929,1.0,-1.819656491279602,0.8219643235206604,0.9976922273635864,0.3880233764648437,0.7700579166412354,0.7700579166412354,0.0,44.29671859741211,34.0,43372.8984375,0.0,479.10650634765625,1.0,280.6407165527344,283.76239013671875,298.4079895019531,301.30828857421875,293.1499938964844,293.1499938964844,280.95001220703125,43926.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722420692443848,1.0,0.0,0.0,3.3057472705841064,3.305769681930542,7.291764632100239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.45947265625,0.0,1236.5479736328125,1895.4371337890625,0.0,2220.774169921875,0.8349809050559998,1.0,0.0,3.0,1.0,0.0
17743500,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9741856455802916,0.2437523752450943,0.2185224890708923,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9981860518455504,0.2739758789539337,0.2512899041175842,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9981860518455504,0.3011946678161621,0.1856018602848053,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9762873649597168,0.2453281432390213,0.2317141443490982,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7993663549423218,0.1363880336284637,0.6119382381439209,285.00933837890625,284.95001220703125,297.71600341796875,295.6041564941406,297.5064697265625,297.34588623046875,285.0204162597656,1.0,0.3315582871437073,0.7367587089538574,0.7367587089538574,1.0,1.0,-1.833077907562256,0.7973467111587524,1.035731077194214,0.3574694395065307,0.8676450848579407,0.8676450848579407,0.0,40.86248779296875,34.0,42547.9296875,0.0,468.3258361816406,1.0,280.8885803222656,283.9300842285156,298.3876037597656,301.0877685546875,293.1499938964844,293.1499938964844,280.95001220703125,35553.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748226523399353,1.0,0.0,0.0,3.329862356185913,3.329883337020874,7.398537604785815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.21435546875,0.0,1202.2669677734375,1895.4371337890625,0.0,2010.127685546875,0.8373813033103943,1.0,0.0,3.0,1.0,0.0
17743560,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.930128276348114,0.2459849119186401,0.2207047641277313,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9706684947013856,0.2771559059619903,0.2613745331764221,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9973416328430176,0.3057039976119995,0.2124714702367782,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9322939515113832,0.2473372220993042,0.2338062971830368,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7660719156265259,0.1379913836717605,0.6204199194908142,284.9988708496094,284.95001220703125,297.7530822753906,295.6208190917969,297.5281066894531,297.3565979003906,284.9906616210937,1.0,0.3287087380886078,0.7470822930335999,0.7470822930335999,1.0,1.0,-1.7757891416549685,0.7697345018386841,1.0060547590255735,0.3502004742622375,0.8798434734344482,0.8798434734344482,0.0,45.194034576416016,37.0,41917.26171875,0.0,475.7201232910156,1.0,280.93865966796875,283.8908996582031,298.4606018066406,301.182861328125,293.1499938964844,293.1499938964844,281.25,33555.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346438765525818,1.0,0.0,0.0,3.422713279724121,3.42273473739624,7.816896072654345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.55419921875,0.0,1277.547607421875,1895.4371337890625,0.0,1894.138916015625,0.8525541424751282,1.0,0.0,3.0,1.0,0.0
17743620,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.9931649565696716,0.2512612640857696,0.2249952107667923,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.9961721301078796,0.2846247553825378,0.2398010045289993,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.9961721301078796,0.3171342611312866,0.1771162152290344,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.9941397309303284,0.252111554145813,0.2378456592559814,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8193565011024475,0.1415382474660873,0.6345711946487427,285.0986328125,284.95001220703125,297.82440185546875,295.6528625488281,297.584716796875,297.398681640625,285.0923767089844,1.0,0.3285627961158752,0.7677294611930847,0.7677294611930847,1.0,1.0,-1.8197169303894043,0.7958943247795105,1.0238226652145386,0.3606847524642944,1.0,1.0,0.0,39.3212776184082,57.0,41913.26171875,0.0,463.2713928222656,1.0,281.2411193847656,283.9869384765625,298.5780334472656,301.26416015625,293.1499938964844,293.1499938964844,280.95001220703125,30053.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171551585197449,1.0,0.0,0.0,3.652292728424072,3.652315616607666,8.90070566583745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.86767578125,0.0,1491.1988525390625,1895.4371337890625,0.0,1748.6783447265625,0.9011308550834656,1.0,0.0,3.0,1.0,0.0
17743680,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.9931649565696716,0.2512612640857696,0.2249952107667923,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.9961721301078796,0.2846247553825378,0.2398010045289993,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.9961721301078796,0.3171342611312866,0.1771162152290344,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.9941397309303284,0.252111554145813,0.2378456592559814,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8193565011024475,0.1415382474660873,0.6345711946487427,285.0986328125,284.95001220703125,297.82440185546875,295.6528625488281,297.584716796875,297.398681640625,285.0923767089844,1.0,0.3285627961158752,0.7677294611930847,0.7677294611930847,1.0,1.0,-1.8197169303894043,0.7958943247795105,1.0238226652145386,0.3606847524642944,1.0,1.0,0.0,39.3212776184082,57.0,41913.26171875,0.0,463.2713928222656,1.0,281.2411193847656,283.9869384765625,298.5780334472656,301.26416015625,293.1499938964844,293.1499938964844,280.95001220703125,30053.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171551585197449,1.0,0.0,0.0,3.652292728424072,3.652315616607666,8.90070566583745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.86767578125,0.0,1491.1988525390625,1895.4371337890625,0.0,1748.6783447265625,0.9011308550834656,1.0,0.0,3.0,1.0,0.0
17743740,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9910795092582704,0.254632830619812,0.2285546064376831,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9975188374519348,0.2923445701599121,0.2469400912523269,297.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9975188374519348,0.3267596065998077,0.1823891103267669,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9920708537101746,0.255683571100235,0.2416010797023773,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8192822337150574,0.1447730809450149,0.6496627926826477,284.9074401855469,284.95001220703125,297.8915405273437,295.68310546875,297.64178466796875,297.4457702636719,284.9128112792969,1.0,0.3364482820034027,0.7883766293525696,0.7883766293525696,1.0,1.0,-1.8593875169754028,0.818169116973877,1.041218400001526,0.3747157454490661,0.9026725888252258,0.9026725888252258,0.0,41.09405517578125,77.0,43436.6015625,0.0,494.9526977539063,1.0,280.9574279785156,283.7804260253906,298.725341796875,301.5785522460937,293.1499938964844,293.1499938964844,280.6499938964844,36120.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311601042747498,1.0,0.0,0.0,3.672801017761232,3.672825336456299,9.000944487524976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.9638671875,0.0,1559.5892333984375,1895.4371337890625,0.0,1864.7996826171875,0.910127818584442,1.0,0.0,3.0,1.0,0.0
17743800,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9910795092582704,0.254632830619812,0.2285546064376831,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9975188374519348,0.2923445701599121,0.2469400912523269,297.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9975188374519348,0.3267596065998077,0.1823891103267669,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9920708537101746,0.255683571100235,0.2416010797023773,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8192822337150574,0.1447730809450149,0.6496627926826477,284.9074401855469,284.95001220703125,297.8915405273437,295.68310546875,297.64178466796875,297.4457702636719,284.9128112792969,1.0,0.3364482820034027,0.7883766293525696,0.7883766293525696,1.0,1.0,-1.8593875169754028,0.818169116973877,1.041218400001526,0.3747157454490661,0.9026725888252258,0.9026725888252258,0.0,41.09405517578125,77.0,43436.6015625,0.0,494.9526977539063,1.0,280.9574279785156,283.7804260253906,298.725341796875,301.5785522460937,293.1499938964844,293.1499938964844,280.6499938964844,36120.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311601042747498,1.0,0.0,0.0,3.672801017761232,3.672825336456299,9.000944487524976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.9638671875,0.0,1559.5892333984375,1895.4371337890625,0.0,1864.7996826171875,0.910127818584442,1.0,0.0,3.0,1.0,0.0
17743860,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9712427258491516,0.2578398883342743,0.2314612567424774,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.2961627244949341,0.2705934941768646,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.330881655216217,0.1998594254255294,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9727382063865662,0.2591289579868316,0.2449146807193756,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8034496307373047,0.1478964835405349,0.6641706824302673,284.9032897949219,284.95001220703125,297.9541320800781,295.7113952636719,297.6669616699219,297.4404296875,284.9166259765625,1.0,0.351725161075592,0.7882552742958069,0.7882552742958069,1.0,1.0,-1.9336422681808472,0.8536033630371094,1.0800387859344482,0.3933936357498169,0.8438265919685364,0.8438265919685364,0.0,45.946022033691406,97.0,45266.3203125,0.0,561.6491088867188,1.0,280.658203125,283.758056640625,298.7630310058594,301.7310791015625,293.1499938964844,293.1499938964844,280.95001220703125,39979.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449615001678467,1.0,0.0,0.0,3.481623411178589,3.4816465377807617,8.088293270702707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.654296875,0.0,1382.185302734375,1895.4371337890625,0.0,1982.02197265625,0.8725987076759338,1.0,0.0,3.0,1.0,0.0
17743920,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9712427258491516,0.2578398883342743,0.2314612567424774,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.2961627244949341,0.2705934941768646,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.330881655216217,0.1998594254255294,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9727382063865662,0.2591289579868316,0.2449146807193756,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8034496307373047,0.1478964835405349,0.6641706824302673,284.9032897949219,284.95001220703125,297.9541320800781,295.7113952636719,297.6669616699219,297.4404296875,284.9166259765625,1.0,0.351725161075592,0.7882552742958069,0.7882552742958069,1.0,1.0,-1.9336422681808472,0.8536033630371094,1.0800387859344482,0.3933936357498169,0.8438265919685364,0.8438265919685364,0.0,45.946022033691406,97.0,45266.3203125,0.0,561.6491088867188,1.0,280.658203125,283.758056640625,298.7630310058594,301.7310791015625,293.1499938964844,293.1499938964844,280.95001220703125,39979.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449615001678467,1.0,0.0,0.0,3.481623411178589,3.4816465377807617,8.088293270702707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.654296875,0.0,1382.185302734375,1895.4371337890625,0.0,1982.02197265625,0.8725987076759338,1.0,0.0,3.0,1.0,0.0
17743980,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313781738281,0.9216403365135192,0.2624377906322479,0.2355322241783142,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.96676766872406,0.2979729771614074,0.2821005582809448,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.9967454075813292,0.3299159109592438,0.2315777987241745,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313781738281,0.92324960231781,0.2635814249515533,0.2491433322429657,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.7672827839851379,0.1514979004859924,0.6810928583145142,285.1315612792969,284.95001220703125,298.0116882324219,295.73760986328125,297.6739807128906,297.4056091308594,285.1347045898437,1.0,0.3721994161605835,0.788133978843689,0.788133978843689,1.0,1.0,-2.017151117324829,0.8933935761451721,1.1237576007843018,0.4146064817905426,1.0,1.0,0.0,55.60288619995117,117.0,46695.10546875,0.0,656.4826049804688,1.0,280.9422912597656,283.9426574707031,298.7490234375,301.7259521484375,293.1499938964844,293.1499938964844,280.6499938964844,31099.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425222992897034,1.0,0.0,0.0,3.71670126914978,3.7167251110076895,9.217403089678556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.64453125,0.0,1571.315185546875,1895.4371337890625,0.0,1961.1156005859373,0.9163208603858948,1.0,0.0,3.0,1.0,0.0
17744040,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313781738281,0.9216403365135192,0.2624377906322479,0.2355322241783142,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.96676766872406,0.2979729771614074,0.2821005582809448,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.9967454075813292,0.3299159109592438,0.2315777987241745,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313781738281,0.92324960231781,0.2635814249515533,0.2491433322429657,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.7672827839851379,0.1514979004859924,0.6810928583145142,285.1315612792969,284.95001220703125,298.0116882324219,295.73760986328125,297.6739807128906,297.4056091308594,285.1347045898437,1.0,0.3721994161605835,0.788133978843689,0.788133978843689,1.0,1.0,-2.017151117324829,0.8933935761451721,1.1237576007843018,0.4146064817905426,1.0,1.0,0.0,55.60288619995117,117.0,46695.10546875,0.0,656.4826049804688,1.0,280.9422912597656,283.9426574707031,298.7490234375,301.7259521484375,293.1499938964844,293.1499938964844,280.6499938964844,31099.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425222992897034,1.0,0.0,0.0,3.71670126914978,3.7167251110076895,9.217403089678556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.64453125,0.0,1571.315185546875,1895.4371337890625,0.0,1961.1156005859373,0.9163208603858948,1.0,0.0,3.0,1.0,0.0
17744100,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8803675770759583,0.264443427324295,0.2378759980201721,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.919944941997528,0.2993033230304718,0.2836373448371887,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9543299674987792,0.328252911567688,0.2306519448757171,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8816763162612915,0.2656608521938324,0.2515897154808044,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7370404005050659,0.1531789749860763,0.6906932592391968,285.0026550292969,284.95001220703125,298.0384521484375,295.7499389648437,297.67950439453125,297.3936462402344,284.9859619140625,1.0,0.3826073706150055,0.7880733013153076,0.7880733013153076,1.0,1.0,-2.033896923065185,0.9013336300849916,1.1325633525848389,0.4190494418144226,0.9904109835624696,0.9904109835624696,0.0,64.72386169433594,117.0,48221.61328125,0.0,701.7874755859375,1.0,280.6947021484375,283.7653503417969,298.8351745605469,302.02056884765625,293.1499938964844,293.1499938964844,280.6499938964844,32277.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549889087677002,1.0,0.0,0.0,3.7775118350982666,3.777536392211914,9.52149036947958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.2373046875,0.0,1650.8900146484375,1895.4371337890625,0.0,2068.765869140625,0.9310550689697266,1.0,0.0,3.0,1.0,0.0
17744160,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8501830697059631,0.2659685015678406,0.2397575378417968,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8854456543922424,0.3005774915218353,0.2851971983909607,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9131198525428772,0.3273255527019501,0.2300053685903549,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8515495657920837,0.2674298286437988,0.253735601902008,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7142857313156128,0.1546725332736969,0.6994448900222778,284.9469909667969,284.95001220703125,298.06378173828125,295.7616882324219,297.68768310546875,297.3876647949219,284.9476928710937,1.0,0.3931144475936889,0.7871106863021851,0.7871106863021851,1.0,1.0,-2.050343036651612,0.9090502858161926,1.1412928104400637,0.4230259656906128,0.9577525854110718,0.9577525854110718,0.0,74.21211242675781,137.0,48680.92578125,0.0,748.4247436523438,1.0,280.6564025878906,283.7243347167969,298.8401794433594,302.02911376953125,293.1499938964844,293.1499938964844,280.3500061035156,34395.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762925386428833,1.0,0.0,0.0,3.792807102203369,3.792832374572754,9.598752512829378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.0,0.0,1685.4561767578125,1895.4371337890625,0.0,2138.2802734375,0.935867428779602,1.0,0.0,3.0,1.0,0.0
17744220,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8071038126945496,0.2685863375663757,0.2428982555866241,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8383327126502991,0.3032667934894562,0.2884097099304199,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8593884706497192,0.3272930383682251,0.2301192879676818,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8090090751647949,0.2706614732742309,0.2575944066047668,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.6764551997184753,0.157399371266365,0.7155318260192871,284.8732604980469,284.95001220703125,298.11004638671875,295.7834167480469,297.7037353515625,297.3788757324219,284.882568359375,1.0,0.4140782356262207,0.7851853370666504,0.7851853370666504,1.0,1.0,-2.0820658206939697,0.923917293548584,1.1581485271453855,0.4306131303310394,0.8540065884590149,0.8540065884590149,0.0,94.1122589111328,125.0,49755.30078125,0.0,846.0944213867188,1.0,280.35711669921875,283.6452941894531,298.8365173339844,302.1119689941406,293.1499938964844,293.1499938964844,280.6499938964844,40599.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768176198005676,1.0,0.0,0.0,3.6091370582580566,3.609161615371704,8.691606581123779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.6494140625,0.0,1522.2076416015625,1895.4371337890625,0.0,2261.615234375,0.9003267884254456,1.0,0.0,3.0,1.0,0.0
17744280,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8071038126945496,0.2685863375663757,0.2428982555866241,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8383327126502991,0.3032667934894562,0.2884097099304199,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8593884706497192,0.3272930383682251,0.2301192879676818,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8090090751647949,0.2706614732742309,0.2575944066047668,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.6764551997184753,0.157399371266365,0.7155318260192871,284.8732604980469,284.95001220703125,298.11004638671875,295.7834167480469,297.7037353515625,297.3788757324219,284.882568359375,1.0,0.4140782356262207,0.7851853370666504,0.7851853370666504,1.0,1.0,-2.0820658206939697,0.923917293548584,1.1581485271453855,0.4306131303310394,0.8540065884590149,0.8540065884590149,0.0,94.1122589111328,125.0,49755.30078125,0.0,846.0944213867188,1.0,280.35711669921875,283.6452941894531,298.8365173339844,302.1119689941406,293.1499938964844,293.1499938964844,280.6499938964844,40599.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768176198005676,1.0,0.0,0.0,3.6091370582580566,3.609161615371704,8.691606581123779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.6494140625,0.0,1522.2076416015625,1895.4371337890625,0.0,2261.615234375,0.9003267884254456,1.0,0.0,3.0,1.0,0.0
17744340,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7952273488044739,0.2723862826824188,0.2462769597768783,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8268544673919678,0.3072929382324219,0.2921524345874786,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8455494046211243,0.3299219012260437,0.2317370772361755,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7975365519523621,0.2748141586780548,0.2615418136119842,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.6678952574729919,0.1606277972459793,0.7306642532348633,285.0585327148437,284.95001220703125,298.1499938964844,295.8027648925781,297.7242126464844,297.3829040527344,285.0575256347656,1.0,0.424431711435318,0.7832600474357605,0.7832600474357605,1.0,1.0,-2.11547589302063,0.939599871635437,1.1758761405944824,0.4385924339294433,1.0,1.0,0.0,102.78108215332033,113.0,49957.703125,0.0,907.7853393554688,1.0,280.6430969238281,283.80731201171875,298.7913818359375,301.9965515136719,293.1499938964844,293.1499938964844,280.3500061035156,32125.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697426080703735,1.0,0.0,0.0,3.774925947189331,3.7749505043029785,9.508459584139928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.2900390625,0.0,1646.66259765625,1895.4371337890625,0.0,2198.552978515625,0.9306232929229736,1.0,0.0,3.0,1.0,0.0
17744400,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7952273488044739,0.2723862826824188,0.2462769597768783,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8268544673919678,0.3072929382324219,0.2921524345874786,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8455494046211243,0.3299219012260437,0.2317370772361755,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7975365519523621,0.2748141586780548,0.2615418136119842,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.6678952574729919,0.1606277972459793,0.7306642532348633,285.0585327148437,284.95001220703125,298.1499938964844,295.8027648925781,297.7242126464844,297.3829040527344,285.0575256347656,1.0,0.424431711435318,0.7832600474357605,0.7832600474357605,1.0,1.0,-2.11547589302063,0.939599871635437,1.1758761405944824,0.4385924339294433,1.0,1.0,0.0,102.78108215332033,113.0,49957.703125,0.0,907.7853393554688,1.0,280.6430969238281,283.80731201171875,298.7913818359375,301.9965515136719,293.1499938964844,293.1499938964844,280.3500061035156,32125.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697426080703735,1.0,0.0,0.0,3.774925947189331,3.7749505043029785,9.508459584139928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.2900390625,0.0,1646.66259765625,1895.4371337890625,0.0,2198.552978515625,0.9306232929229736,1.0,0.0,3.0,1.0,0.0
17744460,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7977723479270935,0.2750406861305237,0.2490719854831695,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.829416036605835,0.3106814324855804,0.2956600189208984,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8470277786254883,0.3320817351341247,0.2334688901901245,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8007051944732666,0.2782585620880127,0.2651062309741974,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6716689467430115,0.1633377969264984,0.7439736127853394,284.9030456542969,284.95001220703125,298.17987060546875,295.81842041015625,297.73663330078125,297.3805847167969,284.90673828125,1.0,0.428666204214096,0.7820327281951904,0.7820327281951904,1.0,1.0,-2.145402669906616,0.9537059664726256,1.1916965246200562,0.4459481239318847,0.9040950536727904,0.9040950536727904,0.0,103.94615936279295,101.0,51323.98828125,0.0,940.447265625,1.0,280.35699462890625,283.63397216796875,298.8625793457031,302.2235717773437,293.1499938964844,293.1499938964844,280.04998779296875,37400.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829415798187256,1.0,0.0,0.0,3.740382671356201,3.740407943725586,9.335237223240256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.84765625,0.0,1646.803466796875,1895.4371337890625,0.0,2316.5908203125,0.9264089465141296,1.0,0.0,3.0,1.0,0.0
17744520,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7977723479270935,0.2750406861305237,0.2490719854831695,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.829416036605835,0.3106814324855804,0.2956600189208984,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8470277786254883,0.3320817351341247,0.2334688901901245,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8007051944732666,0.2782585620880127,0.2651062309741974,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6716689467430115,0.1633377969264984,0.7439736127853394,284.9030456542969,284.95001220703125,298.17987060546875,295.81842041015625,297.73663330078125,297.3805847167969,284.90673828125,1.0,0.428666204214096,0.7820327281951904,0.7820327281951904,1.0,1.0,-2.145402669906616,0.9537059664726256,1.1916965246200562,0.4459481239318847,0.9040950536727904,0.9040950536727904,0.0,103.94615936279295,101.0,51323.98828125,0.0,940.447265625,1.0,280.35699462890625,283.63397216796875,298.8625793457031,302.2235717773437,293.1499938964844,293.1499938964844,280.04998779296875,37400.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829415798187256,1.0,0.0,0.0,3.740382671356201,3.740407943725586,9.335237223240256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.84765625,0.0,1646.803466796875,1895.4371337890625,0.0,2316.5908203125,0.9264089465141296,1.0,0.0,3.0,1.0,0.0
17744580,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8065624237060547,0.2769990861415863,0.2507168650627136,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8382377028465271,0.313457190990448,0.2981776893138885,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.855270504951477,0.3337634205818176,0.2345343083143234,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8102474212646484,0.2810444235801697,0.2676522433757782,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6806302070617676,0.1653979569673538,0.7529807090759277,284.8870849609375,284.95001220703125,298.1967163085937,295.8294677734375,297.73980712890625,297.37213134765625,284.8945617675781,1.0,0.4285244941711426,0.7808054089546204,0.7808054089546204,1.0,1.0,-2.165562391281128,0.9631418585777284,1.2024205923080444,0.4508098363876343,0.828287661075592,0.828287661075592,0.0,100.99342346191406,89.0,51821.20703125,0.0,949.1016235351562,1.0,280.0579833984375,283.61212158203125,298.8556823730469,302.2627868652344,293.1499938964844,293.1499938964844,280.3500061035156,41561.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912798523902893,1.0,0.0,0.0,3.4810922145843506,3.4811158180236816,8.085825697889959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.8603515625,0.0,1392.9306640625,1895.4371337890625,0.0,2391.9814453125,0.8737322688102722,1.0,0.0,3.0,1.0,0.0
17744640,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8065624237060547,0.2769990861415863,0.2507168650627136,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8382377028465271,0.313457190990448,0.2981776893138885,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.855270504951477,0.3337634205818176,0.2345343083143234,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8102474212646484,0.2810444235801697,0.2676522433757782,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6806302070617676,0.1653979569673538,0.7529807090759277,284.8870849609375,284.95001220703125,298.1967163085937,295.8294677734375,297.73980712890625,297.37213134765625,284.8945617675781,1.0,0.4285244941711426,0.7808054089546204,0.7808054089546204,1.0,1.0,-2.165562391281128,0.9631418585777284,1.2024205923080444,0.4508098363876343,0.828287661075592,0.828287661075592,0.0,100.99342346191406,89.0,51821.20703125,0.0,949.1016235351562,1.0,280.0579833984375,283.61212158203125,298.8556823730469,302.2627868652344,293.1499938964844,293.1499938964844,280.3500061035156,41561.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912798523902893,1.0,0.0,0.0,3.4810922145843506,3.4811158180236816,8.085825697889959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.8603515625,0.0,1392.9306640625,1895.4371337890625,0.0,2391.9814453125,0.8737322688102722,1.0,0.0,3.0,1.0,0.0
17744700,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8139775991439819,0.2784359753131866,0.2516766488552093,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8458145260810852,0.3151746690273285,0.2995036244392395,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8628289699554443,0.3350497186183929,0.2351822704076767,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8177951574325562,0.2827124297618866,0.2689542174339294,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6878162026405334,0.1665340065956115,0.7571287155151367,285.026611328125,284.95001220703125,298.2005310058594,295.8333435058594,297.7409362792969,297.3707580566406,285.0353088378906,1.0,0.427369087934494,0.7801917195320129,0.7801917195320129,1.0,1.0,-2.1756298542022705,0.967860996723175,1.2077689170837402,0.453204333782196,0.9221326112747192,0.9221326112747192,0.0,98.10173034667967,89.0,51427.57421875,0.0,948.2098999023438,1.0,280.2983703613281,283.75506591796875,298.7977294921875,302.0631103515625,293.1499938964844,293.1499938964844,280.3500061035156,34462.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842864394187927,1.0,0.0,0.0,3.546762466430664,3.5467851161956787,8.393778330173518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.294921875,0.0,1410.135009765625,1895.4371337890625,0.0,2328.70947265625,0.883633553981781,1.0,0.0,3.0,1.0,0.0
17744760,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8235867619514465,0.2800069153308868,0.2529109716415405,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.856117844581604,0.3170214891433716,0.3010525405406952,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8732739686965942,0.3364762663841247,0.2360356599092483,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8275249004364014,0.284492164850235,0.2704461216926574,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.6972656846046448,0.1677279025316238,0.7616668939590454,285.0294494628906,284.95001220703125,298.2014465332031,295.8362121582031,297.7415771484375,297.3708801269531,285.0270080566406,1.0,0.425764799118042,0.7795961499214172,0.7795961499214172,1.0,1.0,-2.187240600585937,0.9733172059059144,1.2139233350753784,0.4560173749923706,0.9523429870605468,0.9523429870605468,0.0,94.38532257080078,77.0,51789.65625,0.0,945.7294921875,1.0,280.342041015625,283.7380065917969,298.81427001953125,302.1388244628906,293.1499938964844,293.1499938964844,280.04998779296875,32430.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824612259864807,1.0,0.0,0.0,3.647552967071533,3.647576332092285,8.877618711267132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.0380859375,0.0,1503.75439453125,1895.4371337890625,0.0,2312.265869140625,0.9021008014678956,1.0,0.0,3.0,1.0,0.0
17744820,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8459102511405945,0.2819910943508148,0.2546496391296386,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8814070224761963,0.3198659420013428,0.303615927696228,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8985957503318787,0.3383058905601501,0.2372515201568603,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.850713312625885,0.2872717380523681,0.2729325294494629,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7186702489852905,0.169595792889595,0.7690961956977844,284.9040832519531,284.95001220703125,298.1949768066406,295.83892822265625,297.7347717285156,297.36334228515625,284.9095764160156,1.0,0.4213011860847473,0.778404951095581,0.778404951095581,1.0,1.0,-2.2057855129241943,0.9819647669792176,1.223820686340332,0.4605482220649719,0.8526540398597717,0.8526540398597717,0.0,86.10676574707031,65.0,52611.06640625,0.0,932.866455078125,1.0,280.0575256347656,283.6082763671875,298.870361328125,302.31951904296875,293.1499938964844,293.1499938964844,280.3500061035156,38932.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931020259857178,1.0,0.0,0.0,3.53753399848938,3.537557363510132,8.350154985237168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.58447265625,0.0,1432.8726806640625,1895.4371337890625,0.0,2408.533447265625,0.8829215168952942,1.0,0.0,3.0,1.0,0.0
17744880,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8459102511405945,0.2819910943508148,0.2546496391296386,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8814070224761963,0.3198659420013428,0.303615927696228,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8985957503318787,0.3383058905601501,0.2372515201568603,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.850713312625885,0.2872717380523681,0.2729325294494629,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7186702489852905,0.169595792889595,0.7690961956977844,284.9040832519531,284.95001220703125,298.1949768066406,295.83892822265625,297.7347717285156,297.36334228515625,284.9095764160156,1.0,0.4213011860847473,0.778404951095581,0.778404951095581,1.0,1.0,-2.2057855129241943,0.9819647669792176,1.223820686340332,0.4605482220649719,0.8526540398597717,0.8526540398597717,0.0,86.10676574707031,65.0,52611.06640625,0.0,932.866455078125,1.0,280.0575256347656,283.6082763671875,298.870361328125,302.31951904296875,293.1499938964844,293.1499938964844,280.3500061035156,38932.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931020259857178,1.0,0.0,0.0,3.53753399848938,3.537557363510132,8.350154985237168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.58447265625,0.0,1432.8726806640625,1895.4371337890625,0.0,2408.533447265625,0.8829215168952942,1.0,0.0,3.0,1.0,0.0
17744940,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8791528940200806,0.2846503555774688,0.2564175426959991,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9189913272857666,0.3232046961784363,0.3061658442020416,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.938200056552887,0.3407952785491943,0.238512173295021,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8850672245025635,0.2904804646968841,0.2753823697566986,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7456968426704407,0.1716570109128952,0.7759659290313721,285.03875732421875,284.95001220703125,298.1781921386719,295.8379211425781,297.72613525390625,297.3607482910156,285.03564453125,1.0,0.4156624674797058,0.7772137522697449,0.7772137522697449,1.0,1.0,-2.223677396774292,0.9903342723846436,1.2333430051803589,0.4647524356842041,0.9804025888442992,0.9804025888442992,0.0,76.40403747558594,53.0,52496.80078125,0.0,913.7101440429688,1.0,280.34259033203125,283.7313537597656,298.8249206542969,302.1973571777344,293.1499938964844,293.1499938964844,280.04998779296875,31968.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864919900894165,1.0,0.0,0.0,3.706176042556762,3.706199884414673,9.165273127109684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.3623046875,0.0,1565.945068359375,1895.4371337890625,0.0,2348.619384765625,0.914880633354187,1.0,0.0,3.0,1.0,0.0
17745000,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8791528940200806,0.2846503555774688,0.2564175426959991,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9189913272857666,0.3232046961784363,0.3061658442020416,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.938200056552887,0.3407952785491943,0.238512173295021,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8850672245025635,0.2904804646968841,0.2753823697566986,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7456968426704407,0.1716570109128952,0.7759659290313721,285.03875732421875,284.95001220703125,298.1781921386719,295.8379211425781,297.72613525390625,297.3607482910156,285.03564453125,1.0,0.4156624674797058,0.7772137522697449,0.7772137522697449,1.0,1.0,-2.223677396774292,0.9903342723846436,1.2333430051803589,0.4647524356842041,0.9804025888442992,0.9804025888442992,0.0,76.40403747558594,53.0,52496.80078125,0.0,913.7101440429688,1.0,280.34259033203125,283.7313537597656,298.8249206542969,302.1973571777344,293.1499938964844,293.1499938964844,280.04998779296875,31968.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864919900894165,1.0,0.0,0.0,3.706176042556762,3.706199884414673,9.165273127109684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.3623046875,0.0,1565.945068359375,1895.4371337890625,0.0,2348.619384765625,0.914880633354187,1.0,0.0,3.0,1.0,0.0
