time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9290924668312072,0.2863122224807739,0.257805198431015,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9729604125022888,0.3258162438869476,0.3084478676319122,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9875137209892272,0.3424111902713775,0.2395331710577011,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9371383786201476,0.29302579164505,0.2775830924510956,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7853019833564758,0.1732922047376632,0.7819933891296387,284.8916015625,284.95001220703125,298.15203857421875,295.8334045410156,297.7098083496094,297.3520202636719,284.896728515625,1.0,0.4092595279216766,0.7760141491889954,0.7760141491889954,1.0,1.0,-2.2392020225524902,0.9975505471229552,1.24165141582489,0.4684085249900818,0.8653590679168701,0.8653590679168701,0.0,66.1627426147461,56.0,53329.26171875,0.0,889.8501586914062,1.0,280.0570068359375,283.5811767578125,298.8687744140625,302.3677062988281,293.1499938964844,293.1499938964844,280.3500061035156,38803.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978804707527161,1.0,0.0,0.0,3.61236310005188,3.612387418746948,8.707151550879644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.76708984375,0.0,1512.4586181640625,1895.4371337890625,0.0,2452.062744140625,0.8991088271141052,1.0,0.0,3.0,1.0,0.0
17745120,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9290924668312072,0.2863122224807739,0.257805198431015,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9729604125022888,0.3258162438869476,0.3084478676319122,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9875137209892272,0.3424111902713775,0.2395331710577011,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9371383786201476,0.29302579164505,0.2775830924510956,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7853019833564758,0.1732922047376632,0.7819933891296387,284.8916015625,284.95001220703125,298.15203857421875,295.8334045410156,297.7098083496094,297.3520202636719,284.896728515625,1.0,0.4092595279216766,0.7760141491889954,0.7760141491889954,1.0,1.0,-2.2392020225524902,0.9975505471229552,1.24165141582489,0.4684085249900818,0.8653590679168701,0.8653590679168701,0.0,66.1627426147461,56.0,53329.26171875,0.0,889.8501586914062,1.0,280.0570068359375,283.5811767578125,298.8687744140625,302.3677062988281,293.1499938964844,293.1499938964844,280.3500061035156,38803.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978804707527161,1.0,0.0,0.0,3.61236310005188,3.612387418746948,8.707151550879644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.76708984375,0.0,1512.4586181640625,1895.4371337890625,0.0,2452.062744140625,0.8991088271141052,1.0,0.0,3.0,1.0,0.0
17745180,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9718797206878662,0.2886685132980346,0.2594392001628876,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9990000128746032,0.3290205597877502,0.3029025495052337,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9990000128746032,0.3456169366836548,0.2237227857112884,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.97926664352417,0.2959977388381958,0.2799564301967621,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8192762732505798,0.1751472353935241,0.7885636687278748,285.0262756347656,284.95001220703125,298.11737060546875,295.82568359375,297.6934509277344,297.34979248046875,285.023681640625,1.0,0.4071563482284546,0.7748144865036011,0.7748144865036011,1.0,1.0,-2.2585465908050537,1.0074217319488523,1.2511248588562012,0.4694802463054657,0.986979603767395,0.986979603767395,0.0,60.07125473022461,76.0,53036.515625,0.0,872.6322021484375,1.0,280.3427734375,283.71160888671875,298.8120422363281,302.2196960449219,293.1499938964844,293.1499938964844,280.04998779296875,32473.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911128997802734,1.0,0.0,0.0,3.758568525314331,3.7585930824279785,9.426234441889392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.25390625,0.0,1630.1732177734375,1895.4371337890625,0.0,2390.46630859375,0.9271262884140016,1.0,0.0,3.0,1.0,0.0
17745240,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9718797206878662,0.2886685132980346,0.2594392001628876,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9990000128746032,0.3290205597877502,0.3029025495052337,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9990000128746032,0.3456169366836548,0.2237227857112884,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.97926664352417,0.2959977388381958,0.2799564301967621,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8192762732505798,0.1751472353935241,0.7885636687278748,285.0262756347656,284.95001220703125,298.11737060546875,295.82568359375,297.6934509277344,297.34979248046875,285.023681640625,1.0,0.4071563482284546,0.7748144865036011,0.7748144865036011,1.0,1.0,-2.2585465908050537,1.0074217319488523,1.2511248588562012,0.4694802463054657,0.986979603767395,0.986979603767395,0.0,60.07125473022461,76.0,53036.515625,0.0,872.6322021484375,1.0,280.3427734375,283.71160888671875,298.8120422363281,302.2196960449219,293.1499938964844,293.1499938964844,280.04998779296875,32473.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911128997802734,1.0,0.0,0.0,3.758568525314331,3.7585930824279785,9.426234441889392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.25390625,0.0,1630.1732177734375,1895.4371337890625,0.0,2390.46630859375,0.9271262884140016,1.0,0.0,3.0,1.0,0.0
17745300,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.96358722448349,0.2894565463066101,0.260430246591568,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.3307209610939026,0.3117219805717468,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9990000128746032,0.3475808203220367,0.2304714024066925,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.97176331281662,0.2972269356250763,0.2813379168510437,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8129480481147766,0.1759091317653656,0.7927809357643127,284.8754577636719,284.95001220703125,298.0971069335937,295.8206787109375,297.6835632324219,297.348388671875,284.8660583496094,1.0,0.4090055823326111,0.7742146849632263,0.7742146849632263,1.0,1.0,-2.258119821548462,1.0067179203033447,1.2514019012451172,0.4708633124828338,0.8883401155471802,0.8883401155471802,0.0,61.64072036743164,76.0,53837.6875,0.0,888.8353881835938,1.0,280.0979309082031,283.5400390625,298.8632507324219,302.431640625,293.1499938964844,293.1499938964844,280.04998779296875,36432.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985666990280151,1.0,0.0,0.0,3.747659683227539,3.7476847171783447,9.371596547680384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.66015625,0.0,1647.8773193359375,1895.4371337890625,0.0,2458.328125,0.9253215193748474,1.0,0.0,3.0,1.0,0.0
17745360,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.954443335533142,0.2900273203849792,0.2610436379909515,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9944465160369872,0.3319450914859772,0.3140821158885956,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9990000128746032,0.3487880527973175,0.23737533390522,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9635711908340454,0.2982957363128662,0.2824470102787018,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8061906099319458,0.1765616834163665,0.796166718006134,284.8920593261719,284.95001220703125,298.0750732421875,295.8149719238281,297.6713562011719,297.3438720703125,284.8978271484375,1.0,0.4128850102424621,0.7736609578132629,0.7736609578132629,1.0,1.0,-2.272700786590576,1.0134307146072388,1.2592700719833374,0.4751651883125305,0.8735754489898682,0.8735754489898682,0.0,63.7205924987793,96.0,53831.14453125,0.0,912.2235717773438,1.0,280.05792236328125,283.57330322265625,298.84521484375,302.36968994140625,293.1499938964844,293.1499938964844,280.3500061035156,38832.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012663722038269,1.0,0.0,0.0,3.65309476852417,3.6531193256378174,8.904614787752507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.1845703125,0.0,1557.82275390625,1895.4371337890625,0.0,2483.0087890625,0.9082909226417542,1.0,0.0,3.0,1.0,0.0
17745420,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9088826775550842,0.2921822667121887,0.2630622982978821,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9564249515533448,0.3346214890480041,0.3168375492095947,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9713616967201232,0.3498677015304565,0.2449394017457962,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9190114736557008,0.3011071681976318,0.2852683663368225,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7723531723022461,0.178214356303215,0.8047913908958435,285.052978515625,284.95001220703125,298.026123046875,295.8015441894531,297.6464538574219,297.33795166015625,285.0514221191406,1.0,0.4242197871208191,0.7725533843040466,0.7725533843040466,1.0,1.0,-2.298698902130127,1.0255032777786257,1.2731956243515017,0.4822660684585571,1.0,1.0,0.0,73.23555755615234,116.0,53784.9140625,0.0,976.5136108398438,1.0,280.3428039550781,283.7236022949219,298.7923889160156,302.2455444335937,293.1499938964844,293.1499938964844,280.04998779296875,32568.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954424619674683,1.0,0.0,0.0,3.803810358047485,3.803835391998291,9.654527275415603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.1357421875,0.0,1684.35888671875,1895.4371337890625,0.0,2429.83203125,0.937171757221222,1.0,0.0,3.0,1.0,0.0
17745480,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9088826775550842,0.2921822667121887,0.2630622982978821,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9564249515533448,0.3346214890480041,0.3168375492095947,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9713616967201232,0.3498677015304565,0.2449394017457962,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9190114736557008,0.3011071681976318,0.2852683663368225,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7723531723022461,0.178214356303215,0.8047913908958435,285.052978515625,284.95001220703125,298.026123046875,295.8015441894531,297.6464538574219,297.33795166015625,285.0514221191406,1.0,0.4242197871208191,0.7725533843040466,0.7725533843040466,1.0,1.0,-2.298698902130127,1.0255032777786257,1.2731956243515017,0.4822660684585571,1.0,1.0,0.0,73.23555755615234,116.0,53784.9140625,0.0,976.5136108398438,1.0,280.3428039550781,283.7236022949219,298.7923889160156,302.2455444335937,293.1499938964844,293.1499938964844,280.04998779296875,32568.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954424619674683,1.0,0.0,0.0,3.803810358047485,3.803835391998291,9.654527275415603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.1357421875,0.0,1684.35888671875,1895.4371337890625,0.0,2429.83203125,0.937171757221222,1.0,0.0,3.0,1.0,0.0
17745540,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8623775243759155,0.2931732833385467,0.2648266553878784,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9031675457954408,0.3366059362888336,0.3195051252841949,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9167804718017578,0.3503752648830414,0.2457919418811798,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8716916441917419,0.3031455278396606,0.2879924178123474,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.735801637172699,0.1793275326490402,0.8132268190383911,284.89276123046875,284.95001220703125,297.97137451171875,295.78564453125,297.6153564453125,297.3257751464844,284.8961486816406,1.0,0.4382576942443847,0.7714458703994751,0.7714458703994751,1.0,1.0,-2.3184587955474854,1.0347732305526731,1.283685564994812,0.4869445562362671,0.8985157608985901,0.8985157608985901,0.0,87.57997131347656,136.0,54861.515625,0.0,1053.6048583984375,1.0,280.0569152832031,283.55328369140625,298.8250732421875,302.41973876953125,293.1499938964844,293.1499938964844,280.3500061035156,37988.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075889945030212,1.0,0.0,0.0,3.7470974922180176,3.7471227645874015,9.36878450374934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.9658203125,0.0,1659.1734619140625,1895.4371337890625,0.0,2541.008544921875,0.9283514618873596,1.0,0.0,3.0,1.0,0.0
17745600,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8623775243759155,0.2931732833385467,0.2648266553878784,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9031675457954408,0.3366059362888336,0.3195051252841949,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9167804718017578,0.3503752648830414,0.2457919418811798,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8716916441917419,0.3031455278396606,0.2879924178123474,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.735801637172699,0.1793275326490402,0.8132268190383911,284.89276123046875,284.95001220703125,297.97137451171875,295.78564453125,297.6153564453125,297.3257751464844,284.8961486816406,1.0,0.4382576942443847,0.7714458703994751,0.7714458703994751,1.0,1.0,-2.3184587955474854,1.0347732305526731,1.283685564994812,0.4869445562362671,0.8985157608985901,0.8985157608985901,0.0,87.57997131347656,136.0,54861.515625,0.0,1053.6048583984375,1.0,280.0569152832031,283.55328369140625,298.8250732421875,302.41973876953125,293.1499938964844,293.1499938964844,280.3500061035156,37988.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075889945030212,1.0,0.0,0.0,3.7470974922180176,3.7471227645874015,9.36878450374934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.9658203125,0.0,1659.1734619140625,1895.4371337890625,0.0,2541.008544921875,0.9283514618873596,1.0,0.0,3.0,1.0,0.0
17745660,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8266457319259644,0.2947319746017456,0.2665803134441376,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.863875687122345,0.3391026556491852,0.3222683072090149,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.874789834022522,0.351965069770813,0.2471095770597458,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8357191681861877,0.3056028485298157,0.2907443344593048,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7058937549591064,0.1805879920721054,0.8213871121406555,285.0549011230469,284.95001220703125,297.9117126464844,295.767578125,297.58563232421875,297.3199768066406,285.0551147460937,1.0,0.4537642300128937,0.7698203921318054,0.7698203921318054,1.0,1.0,-2.338571310043335,1.0441291332244873,1.294442057609558,0.4914672076702118,1.0,1.0,0.0,104.28882598876952,139.0,54452.21875,0.0,1141.7913818359375,1.0,280.34332275390625,283.7176513671875,298.7582397460937,302.2593078613281,293.1499938964844,293.1499938964844,280.04998779296875,33534.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017309308052063,1.0,0.0,0.0,3.855776309967041,3.855801820755005,9.920120191964088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.912109375,0.0,1754.8958740234375,1895.4371337890625,0.0,2487.261474609375,0.9496861696243286,1.0,0.0,3.0,1.0,0.0
17745720,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8266457319259644,0.2947319746017456,0.2665803134441376,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.863875687122345,0.3391026556491852,0.3222683072090149,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.874789834022522,0.351965069770813,0.2471095770597458,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8357191681861877,0.3056028485298157,0.2907443344593048,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7058937549591064,0.1805879920721054,0.8213871121406555,285.0549011230469,284.95001220703125,297.9117126464844,295.767578125,297.58563232421875,297.3199768066406,285.0551147460937,1.0,0.4537642300128937,0.7698203921318054,0.7698203921318054,1.0,1.0,-2.338571310043335,1.0441291332244873,1.294442057609558,0.4914672076702118,1.0,1.0,0.0,104.28882598876952,139.0,54452.21875,0.0,1141.7913818359375,1.0,280.34332275390625,283.7176513671875,298.7582397460937,302.2593078613281,293.1499938964844,293.1499938964844,280.04998779296875,33534.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017309308052063,1.0,0.0,0.0,3.855776309967041,3.855801820755005,9.920120191964088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.912109375,0.0,1754.8958740234375,1895.4371337890625,0.0,2487.261474609375,0.9496861696243286,1.0,0.0,3.0,1.0,0.0
17745780,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8067078590393066,0.2952948212623596,0.2678577601909637,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8434359431266785,0.3409019112586975,0.3246925771236419,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8528960347175598,0.3528863489627838,0.2483032345771789,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8169177174568176,0.3074256479740143,0.2931691706180572,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.6878196597099304,0.1814257651567459,0.82811439037323,284.88934326171875,284.95001220703125,297.8480834960937,295.74755859375,297.5509338378906,297.30865478515625,284.89276123046875,1.0,0.4645893275737762,0.768194854259491,0.768194854259491,1.0,1.0,-2.355456590652466,1.0518875122070312,1.303568959236145,0.495324045419693,0.9091085195541382,0.9091085195541382,0.0,116.49117279052734,127.0,55500.07421875,0.0,1209.633056640625,1.0,280.0556945800781,283.53985595703125,298.78466796875,302.4218444824219,293.1499938964844,293.1499938964844,279.75,38063.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131023049354553,1.0,0.0,0.0,3.803457021713257,3.8034827709198,9.652733297116356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.595703125,0.0,1726.7789306640625,1895.4371337890625,0.0,2591.791015625,0.940838634967804,1.0,0.0,3.0,1.0,0.0
17745840,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8067078590393066,0.2952948212623596,0.2678577601909637,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8434359431266785,0.3409019112586975,0.3246925771236419,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8528960347175598,0.3528863489627838,0.2483032345771789,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8169177174568176,0.3074256479740143,0.2931691706180572,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.6878196597099304,0.1814257651567459,0.82811439037323,284.88934326171875,284.95001220703125,297.8480834960937,295.74755859375,297.5509338378906,297.30865478515625,284.89276123046875,1.0,0.4645893275737762,0.768194854259491,0.768194854259491,1.0,1.0,-2.355456590652466,1.0518875122070312,1.303568959236145,0.495324045419693,0.9091085195541382,0.9091085195541382,0.0,116.49117279052734,127.0,55500.07421875,0.0,1209.633056640625,1.0,280.0556945800781,283.53985595703125,298.78466796875,302.4218444824219,293.1499938964844,293.1499938964844,279.75,38063.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131023049354553,1.0,0.0,0.0,3.803457021713257,3.8034827709198,9.652733297116356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.595703125,0.0,1726.7789306640625,1895.4371337890625,0.0,2591.791015625,0.940838634967804,1.0,0.0,3.0,1.0,0.0
17745900,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.8024207949638367,0.2953481078147888,0.2680550813674927,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.8397502899169922,0.3415922820568084,0.3254994750022888,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.8487369418144226,0.3531498908996582,0.2485991567373275,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959899902344,0.8133995532989502,0.3081401884555816,0.2939962744712829,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.6843769550323486,0.1816913485527038,0.8299838900566101,284.7957458496094,284.95001220703125,297.8150634765625,295.7369079589844,297.5322265625,297.3015441894531,284.7955322265625,1.0,0.4668239653110504,0.7673820853233337,0.7673820853233337,1.0,1.0,-2.3602616786956787,1.0540190935134888,1.30624258518219,0.4963220357894897,0.8129476308822632,0.8129476308822632,0.0,119.22872161865234,127.0,55955.546875,0.0,1226.154052734375,1.0,279.797119140625,283.4339904785156,298.7894592285156,302.5355834960937,293.1499938964844,293.1499938964844,279.75,43029.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192529678344727,1.0,0.0,0.0,3.6730377674102783,3.673063278198242,9.002105230138113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.7939453125,0.0,1611.8787841796875,1895.4371337890625,0.0,2648.650146484375,0.9124703407287598,1.0,0.0,3.0,1.0,0.0
17745960,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.801372766494751,0.2955486178398132,0.2681351006031036,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8392063975334167,0.3423709273338318,0.326168954372406,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8478429317474365,0.3535449504852295,0.2488052099943161,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8129369616508484,0.3089310228824615,0.2946877479553222,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.683743417263031,0.181988388299942,0.831240177154541,284.879150390625,284.95001220703125,297.7813720703125,295.7258605957031,297.5138244628906,297.2955017089844,284.8846130371094,1.0,0.4676621556282043,0.7666288614273071,0.7666288614273071,1.0,1.0,-2.3637495040893555,1.0555367469787598,1.3082127571105957,0.4969643354415893,0.829863429069519,0.829863429069519,0.0,120.0038833618164,115.0,55580.14453125,0.0,1233.3065185546875,1.0,279.7578125,283.5265197753906,298.7424621582031,302.3969116210937,293.1499938964844,293.1499938964844,280.04998779296875,41973.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192238211631775,1.0,0.0,0.0,3.521606206893921,3.521630048751831,8.275131335722108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.2470703125,0.0,1438.0816650390625,1895.4371337890625,0.0,2648.3798828125,0.8829090595245361,1.0,0.0,3.0,1.0,0.0
17746020,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8085946440696716,0.2971220910549164,0.2691532969474792,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.846861720085144,0.3448606431484222,0.3281476199626922,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8551940321922302,0.3554492890834808,0.2498311400413513,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.820496141910553,0.3113646507263183,0.2966327369213104,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6904019117355347,0.1831495612859726,0.8350777626037598,285.008544921875,284.95001220703125,297.7124938964844,295.70281982421875,297.482177734375,297.2939453125,285.0065002441406,1.0,0.4665615856647491,0.7651223540306091,0.7651223540306091,1.0,1.0,-2.3755245208740234,1.060887098312378,1.3146374225616455,0.4993985295295715,0.9361802339553832,0.9361802339553832,0.0,116.81053924560548,103.0,55175.56640625,0.0,1234.0784912109375,1.0,280.0418701171875,283.6540832519531,298.6768493652344,302.2232666015625,293.1499938964844,293.1499938964844,279.75,33406.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097652196884155,1.0,0.0,0.0,3.652348041534424,3.652371644973755,8.90097510364285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.0439453125,0.0,1516.3677978515625,1895.4371337890625,0.0,2561.03125,0.903773307800293,1.0,0.0,3.0,1.0,0.0
17746080,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8085946440696716,0.2971220910549164,0.2691532969474792,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.846861720085144,0.3448606431484222,0.3281476199626922,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8551940321922302,0.3554492890834808,0.2498311400413513,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.820496141910553,0.3113646507263183,0.2966327369213104,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6904019117355347,0.1831495612859726,0.8350777626037598,285.008544921875,284.95001220703125,297.7124938964844,295.70281982421875,297.482177734375,297.2939453125,285.0065002441406,1.0,0.4665615856647491,0.7651223540306091,0.7651223540306091,1.0,1.0,-2.3755245208740234,1.060887098312378,1.3146374225616455,0.4993985295295715,0.9361802339553832,0.9361802339553832,0.0,116.81053924560548,103.0,55175.56640625,0.0,1234.0784912109375,1.0,280.0418701171875,283.6540832519531,298.6768493652344,302.2232666015625,293.1499938964844,293.1499938964844,279.75,33406.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097652196884155,1.0,0.0,0.0,3.652348041534424,3.652371644973755,8.90097510364285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.0439453125,0.0,1516.3677978515625,1895.4371337890625,0.0,2561.03125,0.903773307800293,1.0,0.0,3.0,1.0,0.0
17746140,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8210026621818542,0.2978119552135467,0.2697576582431793,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8608238697052002,0.3467050790786743,0.3298170268535614,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.868955135345459,0.3565680682659149,0.2505850493907928,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8335819244384766,0.3132197856903076,0.2982958257198334,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7025325894355774,0.1840231716632843,0.8382394313812256,284.9053649902344,284.95001220703125,297.6423034667969,295.6787109375,297.4467163085937,297.28668212890625,284.90936279296875,1.0,0.4628695845603943,0.7636157870292664,0.7636157870292664,1.0,1.0,-2.3849644660949707,1.065081238746643,1.319883108139038,0.5013644695281982,0.8432950377464294,0.8432950377464294,0.0,110.42986297607422,91.0,55652.0078125,0.0,1219.1553955078125,1.0,279.7577819824219,283.54901123046875,298.7007141113281,302.3487548828125,293.1499938964844,293.1499938964844,280.04998779296875,39449.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183244466781616,1.0,0.0,0.0,3.506171226501465,3.5061943531036377,8.202750905184075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.4443359375,0.0,1403.754150390625,1895.4371337890625,0.0,2640.053466796875,0.876594066619873,1.0,0.0,3.0,1.0,0.0
17746200,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8210026621818542,0.2978119552135467,0.2697576582431793,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8608238697052002,0.3467050790786743,0.3298170268535614,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.868955135345459,0.3565680682659149,0.2505850493907928,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8335819244384766,0.3132197856903076,0.2982958257198334,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7025325894355774,0.1840231716632843,0.8382394313812256,284.9053649902344,284.95001220703125,297.6423034667969,295.6787109375,297.4467163085937,297.28668212890625,284.90936279296875,1.0,0.4628695845603943,0.7636157870292664,0.7636157870292664,1.0,1.0,-2.3849644660949707,1.065081238746643,1.319883108139038,0.5013644695281982,0.8432950377464294,0.8432950377464294,0.0,110.42986297607422,91.0,55652.0078125,0.0,1219.1553955078125,1.0,279.7577819824219,283.54901123046875,298.7007141113281,302.3487548828125,293.1499938964844,293.1499938964844,280.04998779296875,39449.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183244466781616,1.0,0.0,0.0,3.506171226501465,3.5061943531036377,8.202750905184075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.4443359375,0.0,1403.754150390625,1895.4371337890625,0.0,2640.053466796875,0.876594066619873,1.0,0.0,3.0,1.0,0.0
17746260,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8395190834999084,0.2993067800998688,0.2705316245555877,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8825003504753113,0.3491452932357788,0.331569492816925,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8905043005943298,0.3584190905094147,0.2514442801475525,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8535236716270447,0.3156114816665649,0.3000206053256988,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7199146151542664,0.1852389723062515,0.8414392471313477,285.0175476074219,284.95001220703125,297.5717468261719,295.65380859375,297.4148254394531,297.2861328125,285.0144348144531,1.0,0.4575558304786682,0.7622206807136536,0.7622206807136536,1.0,1.0,-2.3949437141418457,1.0695781707763672,1.3253655433654783,0.5033772587776184,0.9491381049156188,0.9491381049156188,0.0,101.68846130371094,79.0,55306.859375,0.0,1195.0946044921875,1.0,280.042236328125,283.6602783203125,298.6368408203125,302.19195556640625,293.1499938964844,293.1499938964844,279.75,32625.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111220598220825,1.0,0.0,0.0,3.656616687774658,3.656640291213989,8.921794005800621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.830078125,0.0,1515.2510986328125,1895.4371337890625,0.0,2573.5302734375,0.904075801372528,1.0,0.0,3.0,1.0,0.0
17746320,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8395190834999084,0.2993067800998688,0.2705316245555877,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8825003504753113,0.3491452932357788,0.331569492816925,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8905043005943298,0.3584190905094147,0.2514442801475525,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8535236716270447,0.3156114816665649,0.3000206053256988,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7199146151542664,0.1852389723062515,0.8414392471313477,285.0175476074219,284.95001220703125,297.5717468261719,295.65380859375,297.4148254394531,297.2861328125,285.0144348144531,1.0,0.4575558304786682,0.7622206807136536,0.7622206807136536,1.0,1.0,-2.3949437141418457,1.0695781707763672,1.3253655433654783,0.5033772587776184,0.9491381049156188,0.9491381049156188,0.0,101.68846130371094,79.0,55306.859375,0.0,1195.0946044921875,1.0,280.042236328125,283.6602783203125,298.6368408203125,302.19195556640625,293.1499938964844,293.1499938964844,279.75,32625.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111220598220825,1.0,0.0,0.0,3.656616687774658,3.656640291213989,8.921794005800621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.830078125,0.0,1515.2510986328125,1895.4371337890625,0.0,2573.5302734375,0.904075801372528,1.0,0.0,3.0,1.0,0.0
17746380,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8641786575317383,0.2998936474323272,0.2709303200244903,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.911324977874756,0.350881427526474,0.333023190498352,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9198216199874878,0.3594305515289306,0.2520395219326019,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8803678750991821,0.3173628449440002,0.301472544670105,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7405402660369873,0.1860984116792678,0.8440050482749939,284.89910888671875,284.95001220703125,297.5017395019531,295.62847900390625,297.3794860839844,297.2790222167969,284.9032287597656,1.0,0.4512154757976532,0.760825514793396,0.760825514793396,1.0,1.0,-2.402717351913452,1.072982907295227,1.329734444618225,0.5049573183059692,0.8462886214256287,0.8462886214256287,0.0,92.00314331054688,67.0,55803.79296875,0.0,1164.4227294921875,1.0,279.7576599121094,283.5415344238281,298.6552734375,302.31500244140625,293.1499938964844,293.1499938964844,280.04998779296875,39311.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206565380096436,1.0,0.0,0.0,3.5221190452575684,3.5221424102783203,8.277541496681806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.853515625,0.0,1419.4000244140625,1895.4371337890625,0.0,2661.65283203125,0.8798382878303528,1.0,0.0,3.0,1.0,0.0
17746440,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8641786575317383,0.2998936474323272,0.2709303200244903,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.911324977874756,0.350881427526474,0.333023190498352,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9198216199874878,0.3594305515289306,0.2520395219326019,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8803678750991821,0.3173628449440002,0.301472544670105,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7405402660369873,0.1860984116792678,0.8440050482749939,284.89910888671875,284.95001220703125,297.5017395019531,295.62847900390625,297.3794860839844,297.2790222167969,284.9032287597656,1.0,0.4512154757976532,0.760825514793396,0.760825514793396,1.0,1.0,-2.402717351913452,1.072982907295227,1.329734444618225,0.5049573183059692,0.8462886214256287,0.8462886214256287,0.0,92.00314331054688,67.0,55803.79296875,0.0,1164.4227294921875,1.0,279.7576599121094,283.5415344238281,298.6552734375,302.31500244140625,293.1499938964844,293.1499938964844,280.04998779296875,39311.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206565380096436,1.0,0.0,0.0,3.5221190452575684,3.5221424102783203,8.277541496681806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.853515625,0.0,1419.4000244140625,1895.4371337890625,0.0,2661.65283203125,0.8798382878303528,1.0,0.0,3.0,1.0,0.0
17746500,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8801836371421814,0.3005343377590179,0.2710916399955749,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9311760663986206,0.3519924283027649,0.3336901068687439,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9396350979804992,0.360241949558258,0.2522974908351898,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8974536061286926,0.3184542059898376,0.3021382093429565,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7536274790763855,0.1866463422775268,0.8450331091880798,285.0255126953125,284.95001220703125,297.4671936035156,295.6157531738281,297.3634948730469,297.2780456542969,285.0309143066406,1.0,0.4477307498455047,0.7601279616355896,0.7601279616355896,1.0,1.0,-2.4060535430908203,1.074433445930481,1.3316200971603394,0.5055418014526367,0.9335113763809204,0.9335113763809204,0.0,86.83209228515625,67.0,55206.2265625,0.0,1147.0399169921875,1.0,279.9992370605469,283.67803955078125,298.5877380371094,302.097412109375,293.1499938964844,293.1499938964844,280.04998779296875,33927.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148593306541443,1.0,0.0,0.0,3.579799175262451,3.579822063446045,8.550875918444945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.8701171875,0.0,1441.2518310546875,1895.4371337890625,0.0,2608.012451171875,0.8902056813240051,1.0,0.0,3.0,1.0,0.0
17746560,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9009410738945008,0.3013347387313843,0.271566778421402,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9557049870491028,0.3532419800758362,0.3346105515956878,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9632825255393982,0.3612109124660492,0.2527812123298645,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9203343391418456,0.3196730613708496,0.3030322194099426,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.770818829536438,0.1872895359992981,0.8467174768447876,285.013916015625,284.95001220703125,297.4331359863281,295.60302734375,297.3486633300781,297.2788391113281,285.0111999511719,1.0,0.4441984891891479,0.7594185471534729,0.7594185471534729,1.0,1.0,-2.411407470703125,1.0768439769744873,1.3345636129379272,0.5066497921943665,0.9507861137390136,0.9507861137390136,0.0,81.2543716430664,70.0,55416.24609375,0.0,1130.216796875,1.0,280.0420227050781,283.6567687988281,298.5868835449219,302.1493835449219,293.1499938964844,293.1499938964844,279.75,32728.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135619759559631,1.0,0.0,0.0,3.6667540073394775,3.6667776107788086,8.971329634732683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.3037109375,0.0,1527.3006591796875,1895.4371337890625,0.0,2596.033447265625,0.906557321548462,1.0,0.0,3.0,1.0,0.0
17746620,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9276863932609558,0.3018813729286194,0.2720849215984344,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9813924431800842,0.3549104034900665,0.3361636400222778,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9871644377708436,0.3621688187122345,0.2534590661525726,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.949626326560974,0.3213507235050201,0.304578959941864,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7922012805938721,0.1881138980388641,0.84992915391922,284.8988342285156,284.95001220703125,297.36688232421875,295.5777893066406,297.3152160644531,297.2721252441406,284.9023742675781,1.0,0.4416147470474243,0.7579996585845947,0.7579996585845947,1.0,1.0,-2.4204306602478027,1.0808323621749878,1.339598298072815,0.508522629737854,0.84855055809021,0.84855055809021,0.0,75.7973861694336,73.0,55950.14453125,0.0,1117.9476318359375,1.0,279.7580261230469,283.5392150878906,298.6037902832031,302.27105712890625,293.1499938964844,293.1499938964844,280.04998779296875,39182.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822921872138977,1.0,0.0,0.0,3.534132719039917,3.534156084060669,8.334105814356008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.0751953125,0.0,1431.098876953125,1895.4371337890625,0.0,2682.659912109375,0.882457971572876,1.0,0.0,3.0,1.0,0.0
17746680,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9276863932609558,0.3018813729286194,0.2720849215984344,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9813924431800842,0.3549104034900665,0.3361636400222778,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9871644377708436,0.3621688187122345,0.2534590661525726,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.949626326560974,0.3213507235050201,0.304578959941864,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7922012805938721,0.1881138980388641,0.84992915391922,284.8988342285156,284.95001220703125,297.36688232421875,295.5777893066406,297.3152160644531,297.2721252441406,284.9023742675781,1.0,0.4416147470474243,0.7579996585845947,0.7579996585845947,1.0,1.0,-2.4204306602478027,1.0808323621749878,1.339598298072815,0.508522629737854,0.84855055809021,0.84855055809021,0.0,75.7973861694336,73.0,55950.14453125,0.0,1117.9476318359375,1.0,279.7580261230469,283.5392150878906,298.6037902832031,302.27105712890625,293.1499938964844,293.1499938964844,280.04998779296875,39182.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822921872138977,1.0,0.0,0.0,3.534132719039917,3.534156084060669,8.334105814356008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.0751953125,0.0,1431.098876953125,1895.4371337890625,0.0,2682.659912109375,0.882457971572876,1.0,0.0,3.0,1.0,0.0
17746740,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9436853528022766,0.30323526263237,0.2729681730270386,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9939614534378052,0.3571774363517761,0.3379988074302673,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9985394477844238,0.3638656735420227,0.2543592154979706,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9655359387397766,0.3235594928264618,0.3063791990280151,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8047268390655518,0.1892240196466446,0.8538909554481506,285.0164794921875,284.95001220703125,297.3038330078125,295.5531311035156,297.2868347167969,297.2719116210937,285.0136413574219,1.0,0.4414707720279693,0.7565808296203613,0.7565808296203613,1.0,1.0,-2.4316844940185547,1.0859034061431885,1.3457810878753662,0.510867714881897,0.9555063843727112,0.9555063843727112,0.0,73.4244384765625,91.0,55592.1015625,0.0,1120.882080078125,1.0,280.0424499511719,283.6570739746094,298.5369873046875,302.1088562011719,293.1499938964844,293.1499938964844,279.75,32668.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158535957336426,1.0,0.0,0.0,3.678709030151367,3.678732633590698,9.02992553619697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.0146484375,0.0,1540.2239990234375,1895.4371337890625,0.0,2617.199462890625,0.9090935587882996,1.0,0.0,3.0,1.0,0.0
17746800,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9436853528022766,0.30323526263237,0.2729681730270386,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9939614534378052,0.3571774363517761,0.3379988074302673,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9985394477844238,0.3638656735420227,0.2543592154979706,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9655359387397766,0.3235594928264618,0.3063791990280151,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8047268390655518,0.1892240196466446,0.8538909554481506,285.0164794921875,284.95001220703125,297.3038330078125,295.5531311035156,297.2868347167969,297.2719116210937,285.0136413574219,1.0,0.4414707720279693,0.7565808296203613,0.7565808296203613,1.0,1.0,-2.4316844940185547,1.0859034061431885,1.3457810878753662,0.510867714881897,0.9555063843727112,0.9555063843727112,0.0,73.4244384765625,91.0,55592.1015625,0.0,1120.882080078125,1.0,280.0424499511719,283.6570739746094,298.5369873046875,302.1088562011719,293.1499938964844,293.1499938964844,279.75,32668.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158535957336426,1.0,0.0,0.0,3.678709030151367,3.678732633590698,9.02992553619697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.0146484375,0.0,1540.2239990234375,1895.4371337890625,0.0,2617.199462890625,0.9090935587882996,1.0,0.0,3.0,1.0,0.0
17746860,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9184823632240297,0.303618460893631,0.2737704813480377,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9751999378204346,0.3586913347244262,0.3398547768592834,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.980232298374176,0.3646758198738098,0.2553006112575531,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9425485730171204,0.3250747323036194,0.3082206547260284,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.786314845085144,0.1899019628763198,0.8585638999938965,284.8988342285156,284.95001220703125,297.2449645996094,295.5293884277344,297.25640869140625,297.2646789550781,284.903076171875,1.0,0.4477109611034393,0.7550598382949829,0.7550598382949829,1.0,1.0,-2.443849802017212,1.091356635093689,1.3524930477142334,0.5135148167610168,0.8530421853065491,0.8530421853065491,0.0,78.88239288330078,109.0,56209.703125,0.0,1157.467041015625,1.0,279.7574462890625,283.5362243652344,298.5570068359375,302.238525390625,293.1499938964844,293.1499938964844,280.04998779296875,39141.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254937529563904,1.0,0.0,0.0,3.5521180629730225,3.552141666412353,8.419146979576908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.275390625,0.0,1449.8448486328125,1895.4371337890625,0.0,2706.538330078125,0.8863677978515625,1.0,0.0,3.0,1.0,0.0
