time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9184823632240297,0.303618460893631,0.2737704813480377,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9751999378204346,0.3586913347244262,0.3398547768592834,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.980232298374176,0.3646758198738098,0.2553006112575531,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9425485730171204,0.3250747323036194,0.3082206547260284,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.786314845085144,0.1899019628763198,0.8585638999938965,284.8988342285156,284.95001220703125,297.2449645996094,295.5293884277344,297.25640869140625,297.2646789550781,284.903076171875,1.0,0.4477109611034393,0.7550598382949829,0.7550598382949829,1.0,1.0,-2.443849802017212,1.091356635093689,1.3524930477142334,0.5135148167610168,0.8530421853065491,0.8530421853065491,0.0,78.88239288330078,109.0,56209.703125,0.0,1157.467041015625,1.0,279.7574462890625,283.5362243652344,298.5570068359375,302.238525390625,293.1499938964844,293.1499938964844,280.04998779296875,39141.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254937529563904,1.0,0.0,0.0,3.5521180629730225,3.552141666412353,8.419146979576908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.275390625,0.0,1449.8448486328125,1895.4371337890625,0.0,2706.538330078125,0.8863677978515625,1.0,0.0,3.0,1.0,0.0
17746980,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8826642632484436,0.3047626316547394,0.2749366462230682,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9379730224609376,0.3607668280601501,0.3420045077800751,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9434205293655396,0.3661829233169555,0.2564649581909179,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9039373397827148,0.3270832300186157,0.3103280067443847,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7576554417610168,0.1908123195171356,0.8640132546424866,285.0210266113281,284.95001220703125,297.19110107421875,295.5069274902344,297.23150634765625,297.26336669921875,285.0184020996094,1.0,0.4575132429599762,0.7535388469696045,0.7535388469696045,1.0,1.0,-2.4583065509796143,1.097919464111328,1.360387086868286,0.5166441798210144,0.9648325443267822,0.9648325443267822,0.0,89.14254760742188,127.0,55914.44921875,0.0,1217.2200927734375,1.0,280.0426025390625,283.6568298339844,298.491943359375,302.0815734863281,293.1499938964844,293.1499938964844,279.75,32578.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186389803886414,1.0,0.0,0.0,3.70041298866272,3.700437068939209,9.136791163655288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.2998046875,0.0,1564.025634765625,1895.4371337890625,0.0,2642.965087890625,0.9139508605003356,1.0,0.0,3.0,1.0,0.0
17747040,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8826642632484436,0.3047626316547394,0.2749366462230682,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9379730224609376,0.3607668280601501,0.3420045077800751,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9434205293655396,0.3661829233169555,0.2564649581909179,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9039373397827148,0.3270832300186157,0.3103280067443847,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7576554417610168,0.1908123195171356,0.8640132546424866,285.0210266113281,284.95001220703125,297.19110107421875,295.5069274902344,297.23150634765625,297.26336669921875,285.0184020996094,1.0,0.4575132429599762,0.7535388469696045,0.7535388469696045,1.0,1.0,-2.4583065509796143,1.097919464111328,1.360387086868286,0.5166441798210144,0.9648325443267822,0.9648325443267822,0.0,89.14254760742188,127.0,55914.44921875,0.0,1217.2200927734375,1.0,280.0426025390625,283.6568298339844,298.491943359375,302.0815734863281,293.1499938964844,293.1499938964844,279.75,32578.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186389803886414,1.0,0.0,0.0,3.70041298866272,3.700437068939209,9.136791163655288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.2998046875,0.0,1564.025634765625,1895.4371337890625,0.0,2642.965087890625,0.9139508605003356,1.0,0.0,3.0,1.0,0.0
17747100,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8652269840240479,0.3049454092979431,0.2755692899227142,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9170739650726318,0.3615119755268097,0.3431444466114044,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9221561551094056,0.3665915131568908,0.2570988535881042,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.886157751083374,0.3278187811374664,0.3114430010318756,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7436935901641846,0.191104456782341,0.8670022487640381,284.87603759765625,284.95001220703125,297.1663513183594,295.49627685546875,297.2186279296875,297.26025390625,284.86846923828125,1.0,0.4633273184299469,0.7527783513069153,0.7527783513069153,1.0,1.0,-2.466132402420044,1.1014671325683594,1.364665389060974,0.5184349417686462,0.8699337244033813,0.8699337244033813,0.0,95.54686737060548,127.0,56843.14453125,0.0,1253.421142578125,1.0,279.7963562011719,283.4926452636719,298.5386047363281,302.2977905273437,293.1499938964844,293.1499938964844,279.75,36709.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259907364845276,1.0,0.0,0.0,3.6842777729034415,3.684302091598511,9.057284273694676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.705078125,0.0,1576.99658203125,1895.4371337890625,0.0,2711.15576171875,0.9111550450325012,1.0,0.0,3.0,1.0,0.0
17747160,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8478212952613831,0.3048973083496094,0.2758373320102691,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8972362875938416,0.3620485663414001,0.3439802527427673,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9013493657112122,0.3667658269405365,0.2574665248394012,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8681835532188416,0.3283580541610718,0.3122805058956146,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7298269867897034,0.1912484169006347,0.8691931962966919,284.89617919921875,284.95001220703125,297.1431884765625,295.486083984375,297.205322265625,297.2549743652344,284.9007263183594,1.0,0.469428688287735,0.7519294619560242,0.7519294619560242,1.0,1.0,-2.471541404724121,1.1038326025009155,1.3677088022232056,0.5195891261100769,0.8591052889823914,0.8591052889823914,0.0,102.8769073486328,145.0,56602.4609375,0.0,1290.8021240234375,1.0,279.7572326660156,283.5273742675781,298.51531982421875,302.2206115722656,293.1499938964844,293.1499938964844,280.04998779296875,39063.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285566568374634,1.0,0.0,0.0,3.5846035480499268,3.584627389907837,8.573843501835654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.5859375,0.0,1484.134765625,1895.4371337890625,0.0,2735.013427734375,0.8933179974555969,1.0,0.0,3.0,1.0,0.0
17747220,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8199026584625244,0.3058288991451263,0.2769896686077118,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8658401370048523,0.3639142215251922,0.3461228311061859,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8692070841789246,0.368072509765625,0.2586305141448974,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8392791748046875,0.3301484882831573,0.3143734931945801,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7054303884506226,0.1919314861297607,0.8745505809783936,285.0232849121094,284.95001220703125,297.10211181640625,295.46728515625,297.1856384277344,297.2527160644531,285.0207824707031,1.0,0.4824598729610443,0.7502316832542419,0.7502316832542419,1.0,1.0,-2.48584508895874,1.110248565673828,1.375596523284912,0.5226547718048096,0.9745190739631652,0.9745190739631652,0.0,118.32976531982422,148.0,56291.96875,0.0,1373.7801513671875,1.0,280.0428466796875,283.6527709960937,298.4525146484375,302.0645751953125,293.1499938964844,293.1499938964844,279.75,32610.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217313289642334,1.0,0.0,0.0,3.729767322540283,3.729791402816773,9.282324526793672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.48828125,0.0,1597.8236083984375,1895.4371337890625,0.0,2671.616455078125,0.920608401298523,1.0,0.0,3.0,1.0,0.0
17747280,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8199026584625244,0.3058288991451263,0.2769896686077118,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8658401370048523,0.3639142215251922,0.3461228311061859,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8692070841789246,0.368072509765625,0.2586305141448974,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8392791748046875,0.3301484882831573,0.3143734931945801,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7054303884506226,0.1919314861297607,0.8745505809783936,285.0232849121094,284.95001220703125,297.10211181640625,295.46728515625,297.1856384277344,297.2527160644531,285.0207824707031,1.0,0.4824598729610443,0.7502316832542419,0.7502316832542419,1.0,1.0,-2.48584508895874,1.110248565673828,1.375596523284912,0.5226547718048096,0.9745190739631652,0.9745190739631652,0.0,118.32976531982422,148.0,56291.96875,0.0,1373.7801513671875,1.0,280.0428466796875,283.6527709960937,298.4525146484375,302.0645751953125,293.1499938964844,293.1499938964844,279.75,32610.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217313289642334,1.0,0.0,0.0,3.729767322540283,3.729791402816773,9.282324526793672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.48828125,0.0,1597.8236083984375,1895.4371337890625,0.0,2671.616455078125,0.920608401298523,1.0,0.0,3.0,1.0,0.0
17747340,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8026058673858643,0.305794209241867,0.2776392102241516,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8483007550239563,0.3650121092796325,0.3478252589702606,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8509883880615234,0.3684862852096557,0.2594399452209472,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8231793642044067,0.3312326669692993,0.3160454332828522,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6898142099380493,0.1921755671501159,0.8783727288246155,284.8933410644531,284.95001220703125,297.0688171386719,295.45086669921875,297.16571044921875,297.243896484375,284.8973388671875,1.0,0.4913135766983032,0.7485339641571045,0.7485339641571045,1.0,1.0,-2.496254205703736,1.1147464513778689,1.3815077543258667,0.5249213576316833,0.8652445673942566,0.8652445673942566,0.0,129.5542449951172,136.0,56981.14453125,0.0,1434.654541015625,1.0,279.7569885253906,283.51715087890625,298.479248046875,302.207275390625,293.1499938964844,293.1499938964844,280.04998779296875,38993.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315024971961975,1.0,0.0,0.0,3.6184699535369873,3.618494272232056,8.736616337046144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.5615234375,0.0,1520.5772705078125,1895.4371337890625,0.0,2762.4365234375,0.900766670703888,1.0,0.0,3.0,1.0,0.0
17747400,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8026058673858643,0.305794209241867,0.2776392102241516,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8483007550239563,0.3650121092796325,0.3478252589702606,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8509883880615234,0.3684862852096557,0.2594399452209472,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8231793642044067,0.3312326669692993,0.3160454332828522,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6898142099380493,0.1921755671501159,0.8783727288246155,284.8933410644531,284.95001220703125,297.0688171386719,295.45086669921875,297.16571044921875,297.243896484375,284.8973388671875,1.0,0.4913135766983032,0.7485339641571045,0.7485339641571045,1.0,1.0,-2.496254205703736,1.1147464513778689,1.3815077543258667,0.5249213576316833,0.8652445673942566,0.8652445673942566,0.0,129.5542449951172,136.0,56981.14453125,0.0,1434.654541015625,1.0,279.7569885253906,283.51715087890625,298.479248046875,302.207275390625,293.1499938964844,293.1499938964844,280.04998779296875,38993.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315024971961975,1.0,0.0,0.0,3.6184699535369873,3.618494272232056,8.736616337046144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.5615234375,0.0,1520.5772705078125,1895.4371337890625,0.0,2762.4365234375,0.900766670703888,1.0,0.0,3.0,1.0,0.0
17747460,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8005468845367432,0.3066745698451996,0.278212696313858,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8468733429908752,0.3667821586132049,0.3493251502513885,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8491106033325195,0.3697185218334198,0.2601423561573028,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8218972086906433,0.3329225778579712,0.317490667104721,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6881086826324463,0.1927633136510849,0.8806723952293396,285.02008056640625,284.95001220703125,297.04412841796875,295.43719482421875,297.1536560058594,297.2421569824219,285.0174865722656,1.0,0.4931495785713196,0.7468034029006958,0.7468034029006958,1.0,1.0,-2.50408673286438,1.1180140972137451,1.3860725164413452,0.5264168977737427,0.9783806204795836,0.9783806204795836,0.0,131.4913787841797,124.0,56527.23046875,0.0,1453.01416015625,1.0,280.0430603027344,283.6448974609375,298.4200134277344,302.04766845703125,293.1499938964844,293.1499938964844,279.75,32818.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242154717445374,1.0,0.0,0.0,3.753817319869995,3.753841638565064,9.402417617820902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.927734375,0.0,1627.2847900390625,1895.4371337890625,0.0,2694.666259765625,0.9261689186096193,1.0,0.0,3.0,1.0,0.0
17747520,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8005468845367432,0.3066745698451996,0.278212696313858,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8468733429908752,0.3667821586132049,0.3493251502513885,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8491106033325195,0.3697185218334198,0.2601423561573028,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8218972086906433,0.3329225778579712,0.317490667104721,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6881086826324463,0.1927633136510849,0.8806723952293396,285.02008056640625,284.95001220703125,297.04412841796875,295.43719482421875,297.1536560058594,297.2421569824219,285.0174865722656,1.0,0.4931495785713196,0.7468034029006958,0.7468034029006958,1.0,1.0,-2.50408673286438,1.1180140972137451,1.3860725164413452,0.5264168977737427,0.9783806204795836,0.9783806204795836,0.0,131.4913787841797,124.0,56527.23046875,0.0,1453.01416015625,1.0,280.0430603027344,283.6448974609375,298.4200134277344,302.04766845703125,293.1499938964844,293.1499938964844,279.75,32818.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242154717445374,1.0,0.0,0.0,3.753817319869995,3.753841638565064,9.402417617820902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.927734375,0.0,1627.2847900390625,1895.4371337890625,0.0,2694.666259765625,0.9261689186096193,1.0,0.0,3.0,1.0,0.0
17747580,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8065466284751892,0.3067135214805603,0.2783625721931457,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8535813093185425,0.3678841590881347,0.3504395186901092,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8554052114486694,0.3701645135879516,0.2605364322662353,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8282349109649658,0.3340084850788116,0.318571537733078,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6936591267585754,0.1930345296859741,0.8817771673202515,284.8891906738281,284.95001220703125,297.0290222167969,295.42657470703125,297.14276123046875,297.2348327636719,284.8931884765625,1.0,0.4910687804222107,0.7450728416442871,0.7450728416442871,1.0,1.0,-2.5087130069732666,1.1197069883346558,1.3890060186386108,0.5272339582443237,0.8656611442565918,0.8656611442565918,0.0,128.00833129882812,112.0,57114.26953125,0.0,1444.1201171875,1.0,279.7568664550781,283.5097351074219,298.451171875,302.1874084472656,293.1499938964844,293.1499938964844,280.04998779296875,39241.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332072496414185,1.0,0.0,0.0,3.6337544918060303,3.633778810501098,8.810579288365261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.3212890625,0.0,1539.3162841796875,1895.4371337890625,0.0,2778.32177734375,0.904334843158722,1.0,0.0,3.0,1.0,0.0
17747640,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8065466284751892,0.3067135214805603,0.2783625721931457,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8535813093185425,0.3678841590881347,0.3504395186901092,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8554052114486694,0.3701645135879516,0.2605364322662353,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8282349109649658,0.3340084850788116,0.318571537733078,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6936591267585754,0.1930345296859741,0.8817771673202515,284.8891906738281,284.95001220703125,297.0290222167969,295.42657470703125,297.14276123046875,297.2348327636719,284.8931884765625,1.0,0.4910687804222107,0.7450728416442871,0.7450728416442871,1.0,1.0,-2.5087130069732666,1.1197069883346558,1.3890060186386108,0.5272339582443237,0.8656611442565918,0.8656611442565918,0.0,128.00833129882812,112.0,57114.26953125,0.0,1444.1201171875,1.0,279.7568664550781,283.5097351074219,298.451171875,302.1874084472656,293.1499938964844,293.1499938964844,280.04998779296875,39241.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332072496414185,1.0,0.0,0.0,3.6337544918060303,3.633778810501098,8.810579288365261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.3212890625,0.0,1539.3162841796875,1895.4371337890625,0.0,2778.32177734375,0.904334843158722,1.0,0.0,3.0,1.0,0.0
17747700,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8116772770881653,0.3071143329143524,0.2783647179603576,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8593000173568726,0.3687112927436828,0.3508984446525574,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8609230518341064,0.3707208931446075,0.2606607675552368,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8335347771644592,0.33480104804039,0.3190156519412994,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6984310150146484,0.1933137327432632,0.8819251656532288,285.0242614746094,284.95001220703125,297.0253295898437,295.4225769042969,297.1405944824219,297.23388671875,285.0298156738281,1.0,0.4890086352825165,0.7442075610160828,0.7442075610160828,1.0,1.0,-2.5101239681243896,1.1201337575912476,1.389990210533142,0.5273402333259583,0.9569068551063538,0.9569068551063538,0.0,124.90724182128906,112.0,56417.78515625,0.0,1432.6826171875,1.0,280.0018310546875,283.6562194824219,298.3910217285156,301.9708557128906,293.1499938964844,293.1499938964844,280.04998779296875,34204.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269867300987244,1.0,0.0,0.0,3.682073593139648,3.6820976734161377,9.046451054928184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.4912109375,0.0,1555.5941162109375,1895.4371337890625,0.0,2720.4130859375,0.9132202863693236,1.0,0.0,3.0,1.0,0.0
17747760,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8188654184341431,0.3077214658260345,0.2787087261676788,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8674575090408325,0.3697204887866974,0.3516381978988647,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8689250349998474,0.371485948562622,0.2610338032245636,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8410336971282959,0.3357631266117096,0.3197139501571655,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7052199244499207,0.1937203258275985,0.882783830165863,285.0186462402344,284.95001220703125,297.0243530273437,295.41943359375,297.1407470703125,297.23504638671875,285.01641845703125,1.0,0.4865871965885162,0.7434041500091553,0.7434041500091553,1.0,1.0,-2.513743162155152,1.121629238128662,1.3921140432357788,0.5280323028564453,0.9787313938140868,0.9787313938140868,0.0,120.88155364990234,100.0,56607.26953125,0.0,1420.1087646484375,1.0,280.0428466796875,283.6412048339844,298.3987121582031,302.02935791015625,293.1499938964844,293.1499938964844,279.75,32974.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251794576644897,1.0,0.0,0.0,3.762396335601807,3.762420892715454,9.445444106859212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.853515625,0.0,1638.5108642578125,1895.4371337890625,0.0,2703.618408203125,0.928346872329712,1.0,0.0,3.0,1.0,0.0
17747820,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8348789811134338,0.3078716993331909,0.2787611782550812,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8866885304450989,0.3708862364292145,0.3526030778884887,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8877350091934204,0.3720135390758514,0.2613301873207092,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8587907552719116,0.3369114398956299,0.3206444084644317,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7201334834098816,0.1940938681364059,0.8833549618721008,284.8896179199219,284.95001220703125,297.0310363769531,295.4160461425781,297.1405334472656,297.2294311523437,284.8930053710937,1.0,0.480685293674469,0.7417973279953003,0.7417973279953003,1.0,1.0,-2.5171327590942383,1.1227442026138306,1.3943885564804075,0.5285839438438416,0.8670755624771118,0.8670755624771118,0.0,112.0705108642578,88.0,57209.48828125,0.0,1386.6700439453125,1.0,279.7572326660156,283.505859375,298.4377136230469,302.1773681640625,293.1499938964844,293.1499938964844,280.04998779296875,39162.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336101174354553,1.0,0.0,0.0,3.644212484359741,3.6442370414733887,8.86136604094645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.8583984375,0.0,1550.3607177734375,1895.4371337890625,0.0,2782.077392578125,0.9065042734146118,1.0,0.0,3.0,1.0,0.0
17747880,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8348789811134338,0.3078716993331909,0.2787611782550812,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8866885304450989,0.3708862364292145,0.3526030778884887,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8877350091934204,0.3720135390758514,0.2613301873207092,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8587907552719116,0.3369114398956299,0.3206444084644317,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7201334834098816,0.1940938681364059,0.8833549618721008,284.8896179199219,284.95001220703125,297.0310363769531,295.4160461425781,297.1405334472656,297.2294311523437,284.8930053710937,1.0,0.480685293674469,0.7417973279953003,0.7417973279953003,1.0,1.0,-2.5171327590942383,1.1227442026138306,1.3943885564804075,0.5285839438438416,0.8670755624771118,0.8670755624771118,0.0,112.0705108642578,88.0,57209.48828125,0.0,1386.6700439453125,1.0,279.7572326660156,283.505859375,298.4377136230469,302.1773681640625,293.1499938964844,293.1499938964844,280.04998779296875,39162.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336101174354553,1.0,0.0,0.0,3.644212484359741,3.6442370414733887,8.86136604094645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.8583984375,0.0,1550.3607177734375,1895.4371337890625,0.0,2782.077392578125,0.9065042734146118,1.0,0.0,3.0,1.0,0.0
17747940,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.857850968837738,0.3089629709720611,0.2790718674659729,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.91422700881958,0.372774213552475,0.3537304401397705,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9149169325828552,0.3733973503112793,0.2617838084697723,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8843141794204712,0.3387161493301391,0.3217139840126037,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7393012642860413,0.1948648691177368,0.8841792941093445,285.0211181640625,284.95001220703125,297.04998779296875,295.416748046875,297.1497802734375,297.23095703125,285.01873779296875,1.0,0.4738853275775909,0.7401904463768005,0.7401904463768005,1.0,1.0,-2.5216753482818604,1.124430775642395,1.397244572639465,0.5292907357215881,0.982457995414734,0.982457995414734,0.0,101.77571868896484,76.0,56708.328125,0.0,1348.2236328125,1.0,280.0431823730469,283.6393127441406,298.394287109375,302.0287475585937,293.1499938964844,293.1499938964844,279.75,32950.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252622485160828,1.0,0.0,0.0,3.771605491638184,3.77163028717041,9.49173966091621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.9931640625,0.0,1649.13671875,1895.4371337890625,0.0,2704.3876953125,0.9302879571914672,1.0,0.0,3.0,1.0,0.0
17748000,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.857850968837738,0.3089629709720611,0.2790718674659729,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.91422700881958,0.372774213552475,0.3537304401397705,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9149169325828552,0.3733973503112793,0.2617838084697723,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8843141794204712,0.3387161493301391,0.3217139840126037,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7393012642860413,0.1948648691177368,0.8841792941093445,285.0211181640625,284.95001220703125,297.04998779296875,295.416748046875,297.1497802734375,297.23095703125,285.01873779296875,1.0,0.4738853275775909,0.7401904463768005,0.7401904463768005,1.0,1.0,-2.5216753482818604,1.124430775642395,1.397244572639465,0.5292907357215881,0.982457995414734,0.982457995414734,0.0,101.77571868896484,76.0,56708.328125,0.0,1348.2236328125,1.0,280.0431823730469,283.6393127441406,298.394287109375,302.0287475585937,293.1499938964844,293.1499938964844,279.75,32950.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252622485160828,1.0,0.0,0.0,3.771605491638184,3.77163028717041,9.49173966091621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.9931640625,0.0,1649.13671875,1895.4371337890625,0.0,2704.3876953125,0.9302879571914672,1.0,0.0,3.0,1.0,0.0
17748060,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8886088728904724,0.3091612458229065,0.2791124880313873,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9524787664413452,0.373962789773941,0.354656308889389,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9526247382164,0.3739560842514038,0.2620582282543182,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9185741543769836,0.3398861587047577,0.3226037323474884,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7647427916526794,0.1952972412109375,0.884710967540741,284.8900146484375,284.95001220703125,297.07550048828125,295.4197082519531,297.1585388183594,297.2261962890625,284.8939514160156,1.0,0.4665498435497284,0.7385885715484619,0.7385885715484619,1.0,1.0,-2.52488112449646,1.125438213348389,1.3994429111480713,0.529811441898346,0.8706716895103455,0.8706716895103455,0.0,91.09407806396484,79.0,57346.1796875,0.0,1306.299560546875,1.0,279.7567138671875,283.5018310546875,298.4417724609375,302.1877136230469,293.1499938964844,293.1499938964844,280.04998779296875,39149.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337357044219971,1.0,0.0,0.0,3.656161546707153,3.656186103820801,8.91957256499154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.6142578125,0.0,1563.6363525390625,1895.4371337890625,0.0,2783.248046875,0.9092230796813964,1.0,0.0,3.0,1.0,0.0
17748120,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8886088728904724,0.3091612458229065,0.2791124880313873,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9524787664413452,0.373962789773941,0.354656308889389,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9526247382164,0.3739560842514038,0.2620582282543182,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9185741543769836,0.3398861587047577,0.3226037323474884,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7647427916526794,0.1952972412109375,0.884710967540741,284.8900146484375,284.95001220703125,297.07550048828125,295.4197082519531,297.1585388183594,297.2261962890625,284.8939514160156,1.0,0.4665498435497284,0.7385885715484619,0.7385885715484619,1.0,1.0,-2.52488112449646,1.125438213348389,1.3994429111480713,0.529811441898346,0.8706716895103455,0.8706716895103455,0.0,91.09407806396484,79.0,57346.1796875,0.0,1306.299560546875,1.0,279.7567138671875,283.5018310546875,298.4417724609375,302.1877136230469,293.1499938964844,293.1499938964844,280.04998779296875,39149.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337357044219971,1.0,0.0,0.0,3.656161546707153,3.656186103820801,8.91957256499154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.6142578125,0.0,1563.6363525390625,1895.4371337890625,0.0,2783.248046875,0.9092230796813964,1.0,0.0,3.0,1.0,0.0
17748180,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.910874843597412,0.3102640509605407,0.2796045243740082,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9761940836906432,0.3758506178855896,0.3559605777263641,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9758887887001038,0.3753428161144256,0.2626451849937439,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.94484943151474,0.3416885137557983,0.323849081993103,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7833662033081055,0.1960921138525009,0.886513352394104,285.0246887207031,284.95001220703125,297.1012878417969,295.4228515625,297.17120361328125,297.2281494140625,285.0224609375,1.0,0.4636243879795074,0.7369866371154785,0.7369866371154785,1.0,1.0,-2.531398057937622,1.128057837486267,1.403340220451355,0.530987024307251,0.9894357323646544,0.9894357323646544,0.0,85.32266235351562,82.0,56889.4375,0.0,1289.5302734375,1.0,280.0433044433594,283.6369934082031,298.4016418457031,302.0458068847656,293.1499938964844,293.1499938964844,279.75,32898.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256132006645203,1.0,0.0,0.0,3.786165952682495,3.7861907482147217,9.565167147229658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.1611328125,0.0,1665.927001953125,1895.4371337890625,0.0,2707.648193359375,0.9335618615150452,1.0,0.0,3.0,1.0,0.0
17748240,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.910874843597412,0.3102640509605407,0.2796045243740082,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9761940836906432,0.3758506178855896,0.3559605777263641,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9758887887001038,0.3753428161144256,0.2626451849937439,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.94484943151474,0.3416885137557983,0.323849081993103,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7833662033081055,0.1960921138525009,0.886513352394104,285.0246887207031,284.95001220703125,297.1012878417969,295.4228515625,297.17120361328125,297.2281494140625,285.0224609375,1.0,0.4636243879795074,0.7369866371154785,0.7369866371154785,1.0,1.0,-2.531398057937622,1.128057837486267,1.403340220451355,0.530987024307251,0.9894357323646544,0.9894357323646544,0.0,85.32266235351562,82.0,56889.4375,0.0,1289.5302734375,1.0,280.0433044433594,283.6369934082031,298.4016418457031,302.0458068847656,293.1499938964844,293.1499938964844,279.75,32898.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256132006645203,1.0,0.0,0.0,3.786165952682495,3.7861907482147217,9.565167147229658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.1611328125,0.0,1665.927001953125,1895.4371337890625,0.0,2707.648193359375,0.9335618615150452,1.0,0.0,3.0,1.0,0.0
17748300,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9185132384300232,0.310455858707428,0.2799545228481293,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.982901930809021,0.3765264451503753,0.3567306995391845,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9824159741401672,0.3757181763648987,0.2630305588245392,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9529416561126708,0.342346042394638,0.3245852291584015,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7893828749656677,0.1963597238063812,0.8879104852676392,284.87713623046875,284.95001220703125,297.11431884765625,295.424560546875,297.17626953125,297.22686767578125,284.8692932128906,1.0,0.463196188211441,0.7361856698989868,0.7361856698989868,1.0,1.0,-2.5357742309570312,1.129880428314209,1.4058939218521118,0.5319395661354065,0.893721342086792,0.893721342086792,0.0,83.838623046875,82.0,57867.19921875,0.0,1288.5482177734375,1.0,279.79443359375,283.4678955078125,298.4608764648437,302.2762756347656,293.1499938964844,293.1499938964844,279.75,36517.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323808908462524,1.0,0.0,0.0,3.775180101394653,3.775205373764038,9.509739697932672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.3935546875,0.0,1680.9522705078125,1895.4371337890625,0.0,2770.620361328125,0.931645393371582,1.0,0.0,3.0,1.0,0.0
17748360,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9211828708648682,0.31039559841156,0.2799317836761474,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.985390841960907,0.3769773244857788,0.3571877479553222,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9846785068511964,0.3758389949798584,0.2631428241729736,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9560316801071168,0.3427935242652893,0.3250369429588318,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7916361093521118,0.1964797675609588,0.8885464072227478,284.8893127441406,284.95001220703125,297.1274108886719,295.4263000488281,297.1801452636719,297.2232360839844,284.8935241699219,1.0,0.4631322026252746,0.7353577017784119,0.7353577017784119,1.0,1.0,-2.537740468978882,1.1305408477783203,1.4071996212005615,0.5322751402854919,0.8765695691108704,0.8765695691108704,0.0,83.32966613769531,100.0,57621.6171875,0.0,1288.7879638671875,1.0,279.7565612792969,283.4939270019531,298.45068359375,302.2131042480469,293.1499938964844,293.1499938964844,280.04998779296875,39014.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345118165016174,1.0,0.0,0.0,3.68096923828125,3.680994033813477,9.041024782163732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.8359375,0.0,1590.640625,1895.4371337890625,0.0,2790.48486328125,0.9144911766052246,1.0,0.0,3.0,1.0,0.0
17748420,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9013276100158693,0.3113707900047302,0.2807279825210571,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.968271255493164,0.3787557482719421,0.3588283061981201,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9669934511184692,0.3771116435527801,0.2639748156070709,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.935851275920868,0.3444813787937164,0.3266148567199707,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.776083767414093,0.1971640586853027,0.8919761180877686,285.0298767089844,284.95001220703125,297.1539306640625,295.4300842285156,297.1926574707031,297.22442626953125,285.02789306640625,1.0,0.4688664674758911,0.7337017059326172,0.7337017059326172,1.0,1.0,-2.5476763248443604,1.134760856628418,1.4129154682159424,0.5342705845832825,1.0,1.0,0.0,88.73028564453125,118.0,57215.3671875,0.0,1324.6231689453125,1.0,280.0434875488281,283.6339111328125,298.41070556640625,302.0740966796875,293.1499938964844,293.1499938964844,279.75,32850.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267545700073242,1.0,0.0,0.0,3.8111257553100586,3.811150789260864,9.691697187008683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.3447265625,0.0,1695.31787109375,1895.4371337890625,0.0,2718.2548828125,0.9391923546791076,1.0,0.0,3.0,1.0,0.0
17748480,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9013276100158693,0.3113707900047302,0.2807279825210571,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.968271255493164,0.3787557482719421,0.3588283061981201,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9669934511184692,0.3771116435527801,0.2639748156070709,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.935851275920868,0.3444813787937164,0.3266148567199707,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.776083767414093,0.1971640586853027,0.8919761180877686,285.0298767089844,284.95001220703125,297.1539306640625,295.4300842285156,297.1926574707031,297.22442626953125,285.02789306640625,1.0,0.4688664674758911,0.7337017059326172,0.7337017059326172,1.0,1.0,-2.5476763248443604,1.134760856628418,1.4129154682159424,0.5342705845832825,1.0,1.0,0.0,88.73028564453125,118.0,57215.3671875,0.0,1324.6231689453125,1.0,280.0434875488281,283.6339111328125,298.41070556640625,302.0740966796875,293.1499938964844,293.1499938964844,279.75,32850.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267545700073242,1.0,0.0,0.0,3.8111257553100586,3.811150789260864,9.691697187008683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.3447265625,0.0,1695.31787109375,1895.4371337890625,0.0,2718.2548828125,0.9391923546791076,1.0,0.0,3.0,1.0,0.0
17748540,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8694100975990295,0.311317890882492,0.2813789248466491,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9323976635932922,0.3797217011451721,0.3604179918766022,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.930394411087036,0.377438336610794,0.2647355496883392,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.900212287902832,0.3454160392284393,0.328157901763916,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7498860359191895,0.1973802149295807,0.8956881761550903,284.8913879394531,284.95001220703125,297.1808776855469,295.4342041015625,297.2012939453125,297.21832275390625,284.89459228515625,1.0,0.478081613779068,0.7320457100868225,0.7320457100868225,1.0,1.0,-2.5576038360595703,1.1389299631118774,1.4186738729476929,0.5364267230033875,0.8881151676177979,0.8881151676177979,0.0,99.53992462158205,136.0,58083.56640625,0.0,1384.2884521484375,1.0,279.75701904296875,283.48419189453125,298.4599304199219,302.24920654296875,293.1499938964844,293.1499938964844,280.04998779296875,38578.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359982371330261,1.0,0.0,0.0,3.721678972244263,3.721704006195069,9.242108944818028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.9169921875,0.0,1634.0574951171875,1895.4371337890625,0.0,2804.350341796875,0.923215627670288,1.0,0.0,3.0,1.0,0.0
17748600,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8694100975990295,0.311317890882492,0.2813789248466491,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9323976635932922,0.3797217011451721,0.3604179918766022,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.930394411087036,0.377438336610794,0.2647355496883392,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.900212287902832,0.3454160392284393,0.328157901763916,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7498860359191895,0.1973802149295807,0.8956881761550903,284.8913879394531,284.95001220703125,297.1808776855469,295.4342041015625,297.2012939453125,297.21832275390625,284.89459228515625,1.0,0.478081613779068,0.7320457100868225,0.7320457100868225,1.0,1.0,-2.5576038360595703,1.1389299631118774,1.4186738729476929,0.5364267230033875,0.8881151676177979,0.8881151676177979,0.0,99.53992462158205,136.0,58083.56640625,0.0,1384.2884521484375,1.0,279.75701904296875,283.48419189453125,298.4599304199219,302.24920654296875,293.1499938964844,293.1499938964844,280.04998779296875,38578.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359982371330261,1.0,0.0,0.0,3.721678972244263,3.721704006195069,9.242108944818028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.9169921875,0.0,1634.0574951171875,1895.4371337890625,0.0,2804.350341796875,0.923215627670288,1.0,0.0,3.0,1.0,0.0
17748660,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8398066759109497,0.3121117055416107,0.2823102176189422,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8967915773391724,0.3813311755657196,0.3622170388698578,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8946409821510315,0.3785135149955749,0.2656691670417785,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8686777949333191,0.3469039499759674,0.329871654510498,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7256589531898499,0.197860300540924,0.8997414112091064,285.0360412597656,284.95001220703125,297.20831298828125,295.43878173828125,297.2135314941406,297.2182312011719,285.0349426269531,1.0,0.4892758727073669,0.7302653789520264,0.7302653789520264,1.0,1.0,-2.568929672241211,1.1437480449676514,1.4251817464828491,0.5387352108955383,1.0,1.0,0.0,113.15235137939452,154.0,57626.59765625,0.0,1458.5245361328125,1.0,280.0434265136719,283.6310119628906,298.42108154296875,302.1109313964844,293.1499938964844,293.1499938964844,279.75,33227.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286277055740356,1.0,0.0,0.0,3.84021258354187,3.840238094329834,9.840197208177417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.1513671875,0.0,1733.4375,1895.4371337890625,0.0,2735.67431640625,0.945914626121521,1.0,0.0,3.0,1.0,0.0
17748720,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8398066759109497,0.3121117055416107,0.2823102176189422,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8967915773391724,0.3813311755657196,0.3622170388698578,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8946409821510315,0.3785135149955749,0.2656691670417785,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8686777949333191,0.3469039499759674,0.329871654510498,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7256589531898499,0.197860300540924,0.8997414112091064,285.0360412597656,284.95001220703125,297.20831298828125,295.43878173828125,297.2135314941406,297.2182312011719,285.0349426269531,1.0,0.4892758727073669,0.7302653789520264,0.7302653789520264,1.0,1.0,-2.568929672241211,1.1437480449676514,1.4251817464828491,0.5387352108955383,1.0,1.0,0.0,113.15235137939452,154.0,57626.59765625,0.0,1458.5245361328125,1.0,280.0434265136719,283.6310119628906,298.42108154296875,302.1109313964844,293.1499938964844,293.1499938964844,279.75,33227.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286277055740356,1.0,0.0,0.0,3.84021258354187,3.840238094329834,9.840197208177417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.1513671875,0.0,1733.4375,1895.4371337890625,0.0,2735.67431640625,0.945914626121521,1.0,0.0,3.0,1.0,0.0
