time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8135899901390076,0.3119417130947113,0.2830407917499542,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8670121431350708,0.3821672797203064,0.3638819456100464,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8645231127738953,0.3786556422710418,0.2664532363414764,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8410990834236145,0.3476446270942688,0.3314366340637207,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7021161913871765,0.1978922337293625,0.9035624265670776,284.8916320800781,284.95001220703125,297.2362976074219,295.4438171386719,297.22216796875,297.2113037109375,284.89459228515625,1.0,0.501589298248291,0.7284849882125854,0.7284849882125854,1.0,1.0,-2.5792298316955566,1.1480298042297363,1.43120014667511,0.5409281253814697,0.8990611433982849,0.8990611433982849,0.0,128.99221801757812,157.0,58576.46484375,0.0,1541.79833984375,1.0,279.7567138671875,283.4729919433594,298.4704284667969,302.290283203125,293.1499938964844,293.1499938964844,280.04998779296875,38344.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379440903663635,1.0,0.0,0.0,3.764413833618164,3.764439344406128,9.455576446271152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.7861328125,0.0,1682.315185546875,1895.4371337890625,0.0,2822.512939453125,0.9325383305549622,1.0,0.0,3.0,1.0,0.0
17748840,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8135899901390076,0.3119417130947113,0.2830407917499542,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8670121431350708,0.3821672797203064,0.3638819456100464,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8645231127738953,0.3786556422710418,0.2664532363414764,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8410990834236145,0.3476446270942688,0.3314366340637207,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7021161913871765,0.1978922337293625,0.9035624265670776,284.8916320800781,284.95001220703125,297.2362976074219,295.4438171386719,297.22216796875,297.2113037109375,284.89459228515625,1.0,0.501589298248291,0.7284849882125854,0.7284849882125854,1.0,1.0,-2.5792298316955566,1.1480298042297363,1.43120014667511,0.5409281253814697,0.8990611433982849,0.8990611433982849,0.0,128.99221801757812,157.0,58576.46484375,0.0,1541.79833984375,1.0,279.7567138671875,283.4729919433594,298.4704284667969,302.290283203125,293.1499938964844,293.1499938964844,280.04998779296875,38344.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379440903663635,1.0,0.0,0.0,3.764413833618164,3.764439344406128,9.455576446271152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.7861328125,0.0,1682.315185546875,1895.4371337890625,0.0,2822.512939453125,0.9325383305549622,1.0,0.0,3.0,1.0,0.0
17748900,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8042919635772705,0.3121730387210846,0.2832378149032593,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8574478030204773,0.3828106820583343,0.3645305037498474,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8547874689102173,0.3789834976196289,0.2666920125484466,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8323112726211548,0.3481992185115814,0.3320250809192657,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6936734914779663,0.1979878693819046,0.9046660661697388,285.0334167480469,284.95001220703125,297.25048828125,295.446533203125,297.2276916503906,297.2098083496094,285.0396728515625,1.0,0.5059385299682617,0.7275948524475098,0.7275948524475098,1.0,1.0,-2.582564353942871,1.1493104696273804,1.4332538843154907,0.541511595249176,0.9963428378105164,0.9963428378105164,0.0,135.14401245117188,157.0,57843.55859375,0.0,1573.4063720703125,1.0,280.0048828125,283.6283874511719,298.4182434082031,302.0820007324219,293.1499938964844,293.1499938964844,280.04998779296875,34185.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321205377578735,1.0,0.0,0.0,3.806142568588257,3.8061678409576416,9.666370033301064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.41015625,0.0,1699.76171875,1895.4371337890625,0.0,2768.19482421875,0.9408600330352784,1.0,0.0,3.0,1.0,0.0
17748960,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7980138659477234,0.3126612901687622,0.2837791740894317,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8512675166130066,0.3836762607097626,0.3654597401618957,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8484600782394409,0.379555881023407,0.2671723365783691,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8265680074691772,0.3489499390125274,0.3328551948070526,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.6880292892456055,0.1982170641422271,0.9063386917114258,285.0419616699219,284.95001220703125,297.2648620605469,295.44940185546875,297.234619140625,297.210693359375,285.0415954589844,1.0,0.5097145438194275,0.7266584634780884,0.7266584634780884,1.0,1.0,-2.587914228439331,1.1515378952026367,1.4363763332366943,0.5425707697868347,1.0,1.0,0.0,139.8340301513672,145.0,57997.82421875,0.0,1601.4361572265625,1.0,280.0434875488281,283.6284484863281,298.4313659667969,302.1461181640625,293.1499938964844,293.1499938964844,279.75,33688.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305610418319702,1.0,0.0,0.0,3.866852045059204,3.866877794265747,9.97719439510547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.0615234375,0.0,1769.755615234375,1895.4371337890625,0.0,2753.668701171875,0.9523283839225768,1.0,0.0,3.0,1.0,0.0
17749020,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7956992387771606,0.3125360012054443,0.2840251624584198,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8495392799377441,0.3845045864582062,0.3665676712989807,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8462662100791931,0.379637748003006,0.2675046622753143,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.824891984462738,0.3496088683605194,0.333788126707077,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6859961748123169,0.1981993019580841,0.9072689414024352,284.8875427246094,284.95001220703125,297.2940979003906,295.4555358886719,297.2440795898437,297.2043762207031,284.8906555175781,1.0,0.5110264420509338,0.7247857451438904,0.7247857451438904,1.0,1.0,-2.5921905040740967,1.1528767347335815,1.439313888549805,0.5432538390159607,0.9037083983421326,0.9037083983421326,0.0,141.7559051513672,133.0,58886.46875,0.0,1615.8431396484375,1.0,279.7557678222656,283.4610595703125,298.48114013671875,302.3227844238281,293.1499938964844,293.1499938964844,279.45001220703125,38427.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395271897315979,1.0,0.0,0.0,3.7951056957244873,3.79513168334961,9.61039063440694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.7783203125,0.0,1719.5623779296875,1895.4371337890625,0.0,2837.29833984375,0.9393349885940552,1.0,0.0,3.0,1.0,0.0
17749080,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7956992387771606,0.3125360012054443,0.2840251624584198,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8495392799377441,0.3845045864582062,0.3665676712989807,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8462662100791931,0.379637748003006,0.2675046622753143,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.824891984462738,0.3496088683605194,0.333788126707077,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6859961748123169,0.1981993019580841,0.9072689414024352,284.8875427246094,284.95001220703125,297.2940979003906,295.4555358886719,297.2440795898437,297.2043762207031,284.8906555175781,1.0,0.5110264420509338,0.7247857451438904,0.7247857451438904,1.0,1.0,-2.5921905040740967,1.1528767347335815,1.439313888549805,0.5432538390159607,0.9037083983421326,0.9037083983421326,0.0,141.7559051513672,133.0,58886.46875,0.0,1615.8431396484375,1.0,279.7557678222656,283.4610595703125,298.48114013671875,302.3227844238281,293.1499938964844,293.1499938964844,279.45001220703125,38427.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395271897315979,1.0,0.0,0.0,3.7951056957244873,3.79513168334961,9.61039063440694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.7783203125,0.0,1719.5623779296875,1895.4371337890625,0.0,2837.29833984375,0.9393349885940552,1.0,0.0,3.0,1.0,0.0
17749140,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8003004193305969,0.3123129904270172,0.2835918068885803,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8549065589904785,0.3851597011089325,0.3669779300689697,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8510242104530334,0.3795374631881714,0.2672713994979858,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8298012018203735,0.3500894606113434,0.3340443968772888,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.690094530582428,0.198047325015068,0.905801236629486,284.88458251953125,284.95001220703125,297.3240051269531,295.4623107910156,297.2533569335937,297.19708251953125,284.8878479003906,1.0,0.5082678198814392,0.7229130268096924,0.7229130268096924,1.0,1.0,-2.5904273986816406,1.1513432264328003,1.4390840530395508,0.5423184037208557,0.8317490816116333,0.8317490816116333,0.0,138.29266357421875,121.0,58864.6328125,0.0,1598.1058349609375,1.0,279.45770263671875,283.4467468261719,298.4687194824219,302.3199157714844,293.1499938964844,293.1499938964844,279.75,41539.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434518575668335,1.0,0.0,0.0,3.5252742767333984,3.5252981185913086,8.292379334307043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.92578125,0.0,1438.8123779296875,1895.4371337890625,0.0,2873.982177734375,0.8831605911254883,1.0,0.0,3.0,1.0,0.0
17749200,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8003004193305969,0.3123129904270172,0.2835918068885803,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8549065589904785,0.3851597011089325,0.3669779300689697,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8510242104530334,0.3795374631881714,0.2672713994979858,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8298012018203735,0.3500894606113434,0.3340443968772888,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.690094530582428,0.198047325015068,0.905801236629486,284.88458251953125,284.95001220703125,297.3240051269531,295.4623107910156,297.2533569335937,297.19708251953125,284.8878479003906,1.0,0.5082678198814392,0.7229130268096924,0.7229130268096924,1.0,1.0,-2.5904273986816406,1.1513432264328003,1.4390840530395508,0.5423184037208557,0.8317490816116333,0.8317490816116333,0.0,138.29266357421875,121.0,58864.6328125,0.0,1598.1058349609375,1.0,279.45770263671875,283.4467468261719,298.4687194824219,302.3199157714844,293.1499938964844,293.1499938964844,279.75,41539.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434518575668335,1.0,0.0,0.0,3.5252742767333984,3.5252981185913086,8.292379334307043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.92578125,0.0,1438.8123779296875,1895.4371337890625,0.0,2873.982177734375,0.8831605911254883,1.0,0.0,3.0,1.0,0.0
17749260,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8128248453140259,0.3134126365184784,0.2840471267700195,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8684835433959961,0.3869227766990661,0.3681047558784485,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8639736175537109,0.3807037472724914,0.2676694691181183,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8421739935874939,0.3515866696834564,0.3349378705024719,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7011556029319763,0.1985561251640319,0.9059123992919922,285.0010070800781,284.95001220703125,297.35467529296875,295.4697265625,297.2689208984375,297.20050048828125,285.0001525878906,1.0,0.5034268498420715,0.7211865782737732,0.7211865782737732,1.0,1.0,-2.594007968902588,1.152419090270996,1.4415888786315918,0.5426608920097351,0.9287908673286438,0.9287908673286438,0.0,130.63941955566406,109.0,58365.390625,0.0,1569.228271484375,1.0,279.7414855957031,283.5680236816406,298.4381408691406,302.1752014160156,293.1499938964844,293.1499938964844,279.45001220703125,33775.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329979777336121,1.0,0.0,0.0,3.6454977989196777,3.645521402359009,8.86761824858695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.1787109375,0.0,1511.544189453125,1895.4371337890625,0.0,2776.37109375,0.9023752808570862,1.0,0.0,3.0,1.0,0.0
17749320,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8128248453140259,0.3134126365184784,0.2840471267700195,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8684835433959961,0.3869227766990661,0.3681047558784485,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8639736175537109,0.3807037472724914,0.2676694691181183,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8421739935874939,0.3515866696834564,0.3349378705024719,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7011556029319763,0.1985561251640319,0.9059123992919922,285.0010070800781,284.95001220703125,297.35467529296875,295.4697265625,297.2689208984375,297.20050048828125,285.0001525878906,1.0,0.5034268498420715,0.7211865782737732,0.7211865782737732,1.0,1.0,-2.594007968902588,1.152419090270996,1.4415888786315918,0.5426608920097351,0.9287908673286438,0.9287908673286438,0.0,130.63941955566406,109.0,58365.390625,0.0,1569.228271484375,1.0,279.7414855957031,283.5680236816406,298.4381408691406,302.1752014160156,293.1499938964844,293.1499938964844,279.45001220703125,33775.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329979777336121,1.0,0.0,0.0,3.6454977989196777,3.645521402359009,8.86761824858695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.1787109375,0.0,1511.544189453125,1895.4371337890625,0.0,2776.37109375,0.9023752808570862,1.0,0.0,3.0,1.0,0.0
17749380,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8279711008071899,0.3136301934719085,0.2841173410415649,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8865668773651123,0.3880097866058349,0.3689555823802948,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8813278675079346,0.3810722529888153,0.2678209841251373,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8587380647659302,0.3524757325649261,0.335586667060852,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.715358316898346,0.1987825781106948,0.9056671857833862,284.9112243652344,284.95001220703125,297.3861694335937,295.4779052734375,297.2814636230469,297.19793701171875,284.913818359375,1.0,0.4973127543926239,0.719460129737854,0.719460129737854,1.0,1.0,-2.59578800201416,1.1526002883911133,1.4431877136230469,0.5426791310310364,0.8457067012786865,0.8457067012786865,0.0,121.50502014160156,97.0,58853.79296875,0.0,1531.2564697265625,1.0,279.4578857421875,283.4679870605469,298.4915771484375,302.330078125,293.1499938964844,293.1499938964844,279.75,39083.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839679479598999,1.0,0.0,0.0,3.50684666633606,3.5068697929382324,8.205911967706925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.1435546875,0.0,1401.8233642578125,1895.4371337890625,0.0,2838.720703125,0.8764470219612122,1.0,0.0,3.0,1.0,0.0
17749440,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8279711008071899,0.3136301934719085,0.2841173410415649,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8865668773651123,0.3880097866058349,0.3689555823802948,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8813278675079346,0.3810722529888153,0.2678209841251373,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8587380647659302,0.3524757325649261,0.335586667060852,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.715358316898346,0.1987825781106948,0.9056671857833862,284.9112243652344,284.95001220703125,297.3861694335937,295.4779052734375,297.2814636230469,297.19793701171875,284.913818359375,1.0,0.4973127543926239,0.719460129737854,0.719460129737854,1.0,1.0,-2.59578800201416,1.1526002883911133,1.4431877136230469,0.5426791310310364,0.8457067012786865,0.8457067012786865,0.0,121.50502014160156,97.0,58853.79296875,0.0,1531.2564697265625,1.0,279.4578857421875,283.4679870605469,298.4915771484375,302.330078125,293.1499938964844,293.1499938964844,279.75,39083.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839679479598999,1.0,0.0,0.0,3.50684666633606,3.5068697929382324,8.205911967706925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.1435546875,0.0,1401.8233642578125,1895.4371337890625,0.0,2838.720703125,0.8764470219612122,1.0,0.0,3.0,1.0,0.0
17749500,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8371321558952332,0.3140812516212463,0.2841304242610931,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8976883888244629,0.3888199925422668,0.3693460822105407,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8920858502388,0.3815659880638122,0.26787069439888,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8691017031669617,0.3531618416309356,0.3358758389949798,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7233425378799438,0.1990361660718917,0.905407726764679,285.0294189453125,284.95001220703125,297.4022216796875,295.4822692871094,297.2891845703125,297.1989440917969,285.0332946777344,1.0,0.4938984215259552,0.718596875667572,0.718596875667572,1.0,1.0,-2.596364736557007,1.1525534391403198,1.443811297416687,0.5425313115119934,0.9301939606666564,0.9301939606666564,0.0,116.47048950195312,97.0,58253.4921875,0.0,1509.7633056640625,1.0,279.69891357421875,283.5964660644531,298.4465637207031,302.1346435546875,293.1499938964844,293.1499938964844,279.75,33836.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334043622016907,1.0,0.0,0.0,3.5666632652282715,3.566686153411865,8.488237881465466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.5615234375,0.0,1426.5963134765625,1895.4371337890625,0.0,2780.1591796875,0.8871341347694397,1.0,0.0,3.0,1.0,0.0
17749560,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8486338257789612,0.3146604597568512,0.2844287157058716,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9116917848587036,0.3897519409656524,0.3699845969676971,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9053970575332642,0.3821940124034881,0.2681314945220947,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8819963932037354,0.3539627194404602,0.336391419172287,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7328848242759705,0.1993797272443771,0.9057992100715636,285.0133972167969,284.95001220703125,297.4184875488281,295.48681640625,297.2977294921875,297.2013244628906,285.0109558105469,1.0,0.4904178380966186,0.7177446484565735,0.7177446484565735,1.0,1.0,-2.5988924503326416,1.1534345149993896,1.445457935333252,0.5428861379623413,0.9447043538093568,0.9447043538093568,0.0,110.9916763305664,85.0,58483.51171875,0.0,1488.9107666015625,1.0,279.7419128417969,283.5733642578125,298.4647216796875,302.2077941894531,293.1499938964844,293.1499938964844,279.45001220703125,32797.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316215872764587,1.0,0.0,0.0,3.6507554054260254,3.650778770446777,8.893214271665784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.2451171875,0.0,1510.041748046875,1895.4371337890625,0.0,2763.54638671875,0.9029913544654846,1.0,0.0,3.0,1.0,0.0
17749620,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8750414848327637,0.314784437417984,0.2843693494796753,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9456230401992798,0.3907614648342132,0.3707177937030792,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9381885528564452,0.3824702501296997,0.2681852579116821,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9114955067634584,0.3547841310501098,0.3369315862655639,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7545875906944275,0.1996214836835861,0.905412495136261,284.90533447265625,284.95001220703125,297.4517517089844,295.4965515136719,297.3106689453125,297.1981811523437,284.9083251953125,1.0,0.4830066561698913,0.7160402536392212,0.7160402536392212,1.0,1.0,-2.5999574661254883,1.153265357017517,1.4466921091079712,0.5427056550979614,0.8498362898826599,0.8498362898826599,0.0,100.24446868896484,73.0,59019.23046875,0.0,1442.7137451171875,1.0,279.45770263671875,283.4576416015625,298.5157775878906,302.3663024902344,293.1499938964844,293.1499938964844,279.75,38916.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394545316696167,1.0,0.0,0.0,3.52488112449646,3.524904489517212,8.290529081023124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.986328125,0.0,1419.4420166015625,1895.4371337890625,0.0,2836.619140625,0.880237877368927,1.0,0.0,3.0,1.0,0.0
17749680,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8750414848327637,0.314784437417984,0.2843693494796753,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9456230401992798,0.3907614648342132,0.3707177937030792,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9381885528564452,0.3824702501296997,0.2681852579116821,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9114955067634584,0.3547841310501098,0.3369315862655639,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7545875906944275,0.1996214836835861,0.905412495136261,284.90533447265625,284.95001220703125,297.4517517089844,295.4965515136719,297.3106689453125,297.1981811523437,284.9083251953125,1.0,0.4830066561698913,0.7160402536392212,0.7160402536392212,1.0,1.0,-2.5999574661254883,1.153265357017517,1.4466921091079712,0.5427056550979614,0.8498362898826599,0.8498362898826599,0.0,100.24446868896484,73.0,59019.23046875,0.0,1442.7137451171875,1.0,279.45770263671875,283.4576416015625,298.5157775878906,302.3663024902344,293.1499938964844,293.1499938964844,279.75,38916.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394545316696167,1.0,0.0,0.0,3.52488112449646,3.524904489517212,8.290529081023124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.986328125,0.0,1419.4420166015625,1895.4371337890625,0.0,2836.619140625,0.880237877368927,1.0,0.0,3.0,1.0,0.0
17749740,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9137175679206848,0.3157884180545807,0.2845999300479889,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9859350323677064,0.3924729228019714,0.371662437915802,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9795698523521424,0.3835581541061401,0.2684289216995239,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9561450481414796,0.356241762638092,0.3376555144786834,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7865034937858582,0.2002301067113876,0.905398726463318,285.0108337402344,284.95001220703125,297.4859619140625,295.5071716308594,297.3276062011719,297.2013244628906,285.00848388671875,1.0,0.4752586185932159,0.7143358588218689,0.7143358588218689,1.0,1.0,-2.6025102138519287,1.153824806213379,1.4486852884292605,0.5427404046058655,0.9488001465797424,0.9488001465797424,0.0,88.77477264404297,91.0,58631.375,0.0,1395.2266845703125,1.0,279.7420349121094,283.566162109375,298.4866027832031,302.2398376464844,293.1499938964844,293.1499938964844,279.45001220703125,32839.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316063284873962,1.0,0.0,0.0,3.6668097972869873,3.6668334007263184,8.971603620011592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.482421875,0.0,1528.19140625,1895.4371337890625,0.0,2763.404052734375,0.9065628051757812,1.0,0.0,3.0,1.0,0.0
17749800,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9137175679206848,0.3157884180545807,0.2845999300479889,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9859350323677064,0.3924729228019714,0.371662437915802,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9795698523521424,0.3835581541061401,0.2684289216995239,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9561450481414796,0.356241762638092,0.3376555144786834,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7865034937858582,0.2002301067113876,0.905398726463318,285.0108337402344,284.95001220703125,297.4859619140625,295.5071716308594,297.3276062011719,297.2013244628906,285.00848388671875,1.0,0.4752586185932159,0.7143358588218689,0.7143358588218689,1.0,1.0,-2.6025102138519287,1.153824806213379,1.4486852884292605,0.5427404046058655,0.9488001465797424,0.9488001465797424,0.0,88.77477264404297,91.0,58631.375,0.0,1395.2266845703125,1.0,279.7420349121094,283.566162109375,298.4866027832031,302.2398376464844,293.1499938964844,293.1499938964844,279.45001220703125,32839.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316063284873962,1.0,0.0,0.0,3.6668097972869873,3.6668334007263184,8.971603620011592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.482421875,0.0,1528.19140625,1895.4371337890625,0.0,2763.404052734375,0.9065628051757812,1.0,0.0,3.0,1.0,0.0
17749860,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.914596140384674,0.3158785700798034,0.2849242985248565,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9871547222137452,0.3934557139873504,0.3727996349334717,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.980360507965088,0.3838076293468475,0.2687815725803375,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9575700163841248,0.3570341467857361,0.338598370552063,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7873661518096924,0.2004629075527191,0.90703147649765,284.90484619140625,284.95001220703125,297.52117919921875,295.5186767578125,297.34130859375,297.197998046875,284.9080810546875,1.0,0.4767841100692749,0.7126238942146301,0.7126238942146301,1.0,1.0,-2.607786178588867,1.1556556224822998,1.452130675315857,0.5434961915016174,0.8543063402175903,0.8543063402175903,0.0,88.8602523803711,109.0,59257.4921875,0.0,1402.5223388671875,1.0,279.4575500488281,283.451171875,298.5384826660156,302.4019775390625,293.1499938964844,293.1499938964844,279.75,38829.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394954204559326,1.0,0.0,0.0,3.544475793838501,3.544499158859253,8.382958185393363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.7412109375,0.0,1439.4658203125,1895.4371337890625,0.0,2837.001220703125,0.8845040202140808,1.0,0.0,3.0,1.0,0.0
17749920,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.914596140384674,0.3158785700798034,0.2849242985248565,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9871547222137452,0.3934557139873504,0.3727996349334717,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.980360507965088,0.3838076293468475,0.2687815725803375,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9575700163841248,0.3570341467857361,0.338598370552063,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7873661518096924,0.2004629075527191,0.90703147649765,284.90484619140625,284.95001220703125,297.52117919921875,295.5186767578125,297.34130859375,297.197998046875,284.9080810546875,1.0,0.4767841100692749,0.7126238942146301,0.7126238942146301,1.0,1.0,-2.607786178588867,1.1556556224822998,1.452130675315857,0.5434961915016174,0.8543063402175903,0.8543063402175903,0.0,88.8602523803711,109.0,59257.4921875,0.0,1402.5223388671875,1.0,279.4575500488281,283.451171875,298.5384826660156,302.4019775390625,293.1499938964844,293.1499938964844,279.75,38829.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394954204559326,1.0,0.0,0.0,3.544475793838501,3.544499158859253,8.382958185393363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.7412109375,0.0,1439.4658203125,1895.4371337890625,0.0,2837.001220703125,0.8845040202140808,1.0,0.0,3.0,1.0,0.0
17749980,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8910869359970093,0.316751480102539,0.2857447564601898,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9655349850654602,0.3950797915458679,0.3743990957736969,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9569718241691588,0.3847992718219757,0.2695038914680481,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9319065809249878,0.3583972752094269,0.3399717211723327,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7680505514144897,0.2009683400392532,0.9101015329360962,285.01776123046875,284.95001220703125,297.5574645996094,295.5311584472656,297.3586120605469,297.2001647949219,285.01544189453125,1.0,0.4833037853240967,0.7109119296073914,0.7109119296073914,1.0,1.0,-2.616894721984864,1.1593202352523804,1.457574486732483,0.5450830459594727,0.9603026509284972,0.9603026509284972,0.0,96.00069427490234,127.0,58986.04296875,0.0,1446.37451171875,1.0,279.7425231933594,283.5645446777344,298.51202392578125,302.2845764160156,293.1499938964844,293.1499938964844,279.45001220703125,32650.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831945538520813,1.0,0.0,0.0,3.691267490386963,3.691291332244873,9.091684205486672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.8232421875,0.0,1554.22509765625,1895.4371337890625,0.0,2766.56396484375,0.9119272828102112,1.0,0.0,3.0,1.0,0.0
17750040,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8910869359970093,0.316751480102539,0.2857447564601898,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9655349850654602,0.3950797915458679,0.3743990957736969,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9569718241691588,0.3847992718219757,0.2695038914680481,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9319065809249878,0.3583972752094269,0.3399717211723327,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7680505514144897,0.2009683400392532,0.9101015329360962,285.01776123046875,284.95001220703125,297.5574645996094,295.5311584472656,297.3586120605469,297.2001647949219,285.01544189453125,1.0,0.4833037853240967,0.7109119296073914,0.7109119296073914,1.0,1.0,-2.616894721984864,1.1593202352523804,1.457574486732483,0.5450830459594727,0.9603026509284972,0.9603026509284972,0.0,96.00069427490234,127.0,58986.04296875,0.0,1446.37451171875,1.0,279.7425231933594,283.5645446777344,298.51202392578125,302.2845764160156,293.1499938964844,293.1499938964844,279.45001220703125,32650.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831945538520813,1.0,0.0,0.0,3.691267490386963,3.691291332244873,9.091684205486672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.8232421875,0.0,1554.22509765625,1895.4371337890625,0.0,2766.56396484375,0.9119272828102112,1.0,0.0,3.0,1.0,0.0
17750100,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.876154363155365,0.3167841732501983,0.2862098515033722,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9489895701408386,0.3955775201320648,0.3752780854701996,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9395437836647034,0.3849346339702606,0.2699228823184967,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9144288301467896,0.3587921857833862,0.340736836194992,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7557010650634766,0.2010525912046432,0.9119874238967896,284.877197265625,284.95001220703125,297.5760192871094,295.53778076171875,297.3659362792969,297.1986389160156,284.871337890625,1.0,0.4878314435482025,0.710055947303772,0.710055947303772,1.0,1.0,-2.6222033500671387,1.161490559577942,1.4607127904891968,0.5461362600326538,0.8675395250320435,0.8675395250320435,0.0,101.36559295654295,127.0,59933.8125,0.0,1477.443115234375,1.0,279.4966125488281,283.4051818847656,298.5735168457031,302.5191955566406,293.1499938964844,293.1499938964844,279.45001220703125,36833.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385208249092102,1.0,0.0,0.0,3.672137260437012,3.67216157913208,8.997690770229383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.1953125,0.0,1564.2108154296875,1895.4371337890625,0.0,2827.8984375,0.908552885055542,1.0,0.0,3.0,1.0,0.0
17750160,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8597207069396973,0.316607654094696,0.2863253653049469,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9290664792060852,0.3958844244480133,0.3758572936058044,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9192021489143372,0.3848606646060943,0.27008718252182,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.896481990814209,0.3590061962604522,0.3412290811538696,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7423555254936218,0.2010005116462707,0.9131341576576232,284.90264892578125,284.95001220703125,297.5948791503906,295.5446472167969,297.372314453125,297.1950988769531,284.9063720703125,1.0,0.4928098917007446,0.7091150283813477,0.7091150283813477,1.0,1.0,-2.62520718574524,1.1625319719314575,1.4626753330230713,0.5465691685676575,0.8620736002922058,0.8620736002922058,0.0,107.89789581298828,145.0,59728.2265625,0.0,1510.7252197265625,1.0,279.45733642578125,283.4393310546875,298.5674133300781,302.4602966308594,293.1499938964844,293.1499938964844,279.75,38711.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404222130775452,1.0,0.0,0.0,3.5823707580566406,3.582394599914551,8.563165465602651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.6611328125,0.0,1479.1322021484375,1895.4371337890625,0.0,2845.660400390625,0.8926345109939575,1.0,0.0,3.0,1.0,0.0
17750220,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8322120904922485,0.3172753453254699,0.2872121334075928,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8953302502632141,0.3973396420478821,0.3775666952133178,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8864555358886719,0.3856804370880127,0.2708868682384491,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8663358688354492,0.3601951897144317,0.3427076935768127,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7194066643714905,0.2013021111488342,0.9165911078453064,285.0206298828125,284.95001220703125,297.6334533691406,295.5592041015625,297.3897705078125,297.1957702636719,285.0189819335937,1.0,0.50398850440979,0.7072330713272095,0.7072330713272095,1.0,1.0,-2.6352128982543945,1.1665276288986206,1.4686853885650637,0.5482740998268127,0.972395956516266,0.972395956516266,0.0,122.1690444946289,163.0,59455.5,0.0,1588.500732421875,1.0,279.7421875,283.55792236328125,298.5420837402344,302.3439025878906,293.1499938964844,293.1499938964844,279.45001220703125,32702.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332135081291199,1.0,0.0,0.0,3.726074934005737,3.7260992527008057,9.263955575988804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.9423828125,0.0,1594.27734375,1895.4371337890625,0.0,2778.380126953125,0.9200516939163208,1.0,0.0,3.0,1.0,0.0
17750280,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8322120904922485,0.3172753453254699,0.2872121334075928,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8953302502632141,0.3973396420478821,0.3775666952133178,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8864555358886719,0.3856804370880127,0.2708868682384491,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8663358688354492,0.3601951897144317,0.3427076935768127,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7194066643714905,0.2013021111488342,0.9165911078453064,285.0206298828125,284.95001220703125,297.6334533691406,295.5592041015625,297.3897705078125,297.1957702636719,285.0189819335937,1.0,0.50398850440979,0.7072330713272095,0.7072330713272095,1.0,1.0,-2.6352128982543945,1.1665276288986206,1.4686853885650637,0.5482740998268127,0.972395956516266,0.972395956516266,0.0,122.1690444946289,163.0,59455.5,0.0,1588.500732421875,1.0,279.7421875,283.55792236328125,298.5420837402344,302.3439025878906,293.1499938964844,293.1499938964844,279.45001220703125,32702.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332135081291199,1.0,0.0,0.0,3.726074934005737,3.7260992527008057,9.263955575988804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.9423828125,0.0,1594.27734375,1895.4371337890625,0.0,2778.380126953125,0.9200516939163208,1.0,0.0,3.0,1.0,0.0
17750340,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8071397542953491,0.3169529139995575,0.287793904542923,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8670005798339844,0.3979875743389129,0.3790500462055206,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8582202196121216,0.3855896890163421,0.2714906930923462,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8401151895523071,0.3606451451778412,0.3439871668815613,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6963436007499695,0.2011494487524032,0.9196019172668456,284.900146484375,284.95001220703125,297.6732482910156,295.5748596191406,297.40386962890625,297.18963623046875,284.90350341796875,1.0,0.5160512924194336,0.7053511738777161,0.7053511738777161,1.0,1.0,-2.643583059310913,1.1697005033493042,1.4738825559616089,0.5496991872787476,0.8709831833839417,0.8709831833839417,0.0,138.47503662109375,166.0,60258.18359375,0.0,1673.6832275390625,1.0,279.4570007324219,283.42547607421875,298.5979919433594,302.52362060546875,293.1499938964844,293.1499938964844,279.75,38574.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417354226112366,1.0,0.0,0.0,3.6266164779663086,3.626640796661377,8.775998594501289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.517578125,0.0,1526.4505615234375,1895.4371337890625,0.0,2857.93359375,0.9023261666297911,1.0,0.0,3.0,1.0,0.0
17750400,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8071397542953491,0.3169529139995575,0.287793904542923,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8670005798339844,0.3979875743389129,0.3790500462055206,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8582202196121216,0.3855896890163421,0.2714906930923462,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8401151895523071,0.3606451451778412,0.3439871668815613,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6963436007499695,0.2011494487524032,0.9196019172668456,284.900146484375,284.95001220703125,297.6732482910156,295.5748596191406,297.40386962890625,297.18963623046875,284.90350341796875,1.0,0.5160512924194336,0.7053511738777161,0.7053511738777161,1.0,1.0,-2.643583059310913,1.1697005033493042,1.4738825559616089,0.5496991872787476,0.8709831833839417,0.8709831833839417,0.0,138.47503662109375,166.0,60258.18359375,0.0,1673.6832275390625,1.0,279.4570007324219,283.42547607421875,298.5979919433594,302.52362060546875,293.1499938964844,293.1499938964844,279.75,38574.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417354226112366,1.0,0.0,0.0,3.6266164779663086,3.626640796661377,8.775998594501289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.517578125,0.0,1526.4505615234375,1895.4371337890625,0.0,2857.93359375,0.9023261666297911,1.0,0.0,3.0,1.0,0.0
17750460,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7922830581665039,0.3175115883350372,0.288432240486145,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8521184921264648,0.3993363976478576,0.3805081248283386,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8433457016944885,0.3863138854503631,0.2721100449562073,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8263607621192932,0.3617258071899414,0.3452131450176239,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6830471754074097,0.2013146132230758,0.9217494130134584,285.0222473144531,284.95001220703125,297.7143249511719,295.5916748046875,297.422119140625,297.1897888183594,285.0199584960937,1.0,0.5238832831382751,0.7034069895744324,0.7034069895744324,1.0,1.0,-2.650897264480591,1.1723541021347046,1.4785432815551758,0.5507025718688965,0.9836212396621704,0.9836212396621704,0.0,149.43910217285156,154.0,59899.98046875,0.0,1733.7171630859375,1.0,279.7431030273437,283.54901123046875,298.573486328125,302.4045104980469,293.1499938964844,293.1499938964844,279.45001220703125,32764.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343939781188965,1.0,0.0,0.0,3.764315843582153,3.764340400695801,9.455084750698006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.44140625,0.0,1639.1451416015625,1895.4371337890625,0.0,2789.38623046875,0.9285122156143188,1.0,0.0,3.0,1.0,0.0
17750520,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7922830581665039,0.3175115883350372,0.288432240486145,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8521184921264648,0.3993363976478576,0.3805081248283386,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8433457016944885,0.3863138854503631,0.2721100449562073,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8263607621192932,0.3617258071899414,0.3452131450176239,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6830471754074097,0.2013146132230758,0.9217494130134584,285.0222473144531,284.95001220703125,297.7143249511719,295.5916748046875,297.422119140625,297.1897888183594,285.0199584960937,1.0,0.5238832831382751,0.7034069895744324,0.7034069895744324,1.0,1.0,-2.650897264480591,1.1723541021347046,1.4785432815551758,0.5507025718688965,0.9836212396621704,0.9836212396621704,0.0,149.43910217285156,154.0,59899.98046875,0.0,1733.7171630859375,1.0,279.7431030273437,283.54901123046875,298.573486328125,302.4045104980469,293.1499938964844,293.1499938964844,279.45001220703125,32764.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343939781188965,1.0,0.0,0.0,3.764315843582153,3.764340400695801,9.455084750698006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.44140625,0.0,1639.1451416015625,1895.4371337890625,0.0,2789.38623046875,0.9285122156143188,1.0,0.0,3.0,1.0,0.0
17750580,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7898656725883484,0.3171747922897339,0.2884568274021148,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8502795100212097,0.3999422192573547,0.3813850283622741,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8411157131195068,0.3862028419971466,0.2722799181938171,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8245545029640198,0.3621371388435364,0.3458870649337768,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6808815002441406,0.2011160850524902,0.9218066930770874,284.8934936523437,284.95001220703125,297.7567138671875,295.6097106933594,297.4375,297.1839904785156,284.8968200683594,1.0,0.5248958468437195,0.7014628052711487,0.7014628052711487,1.0,1.0,-2.653074264526367,1.1725177764892578,1.4805564880371094,0.5505844950675964,0.8748428225517273,0.8748428225517273,0.0,151.34730529785156,142.0,60607.34375,0.0,1745.5145263671875,1.0,279.4567565917969,283.4110107421875,298.63104248046875,302.5812072753906,293.1499938964844,293.1499938964844,279.75,38779.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425969481468201,1.0,0.0,0.0,3.660435199737549,3.660459756851196,8.9404369418844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.1591796875,0.0,1565.6617431640625,1895.4371337890625,0.0,2865.988037109375,0.9099025130271912,1.0,0.0,3.0,1.0,0.0
