time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7898656725883484,0.3171747922897339,0.2884568274021148,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8502795100212097,0.3999422192573547,0.3813850283622741,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8411157131195068,0.3862028419971466,0.2722799181938171,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8245545029640198,0.3621371388435364,0.3458870649337768,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6808815002441406,0.2011160850524902,0.9218066930770874,284.8934936523437,284.95001220703125,297.7567138671875,295.6097106933594,297.4375,297.1839904785156,284.8968200683594,1.0,0.5248958468437195,0.7014628052711487,0.7014628052711487,1.0,1.0,-2.653074264526367,1.1725177764892578,1.4805564880371094,0.5505844950675964,0.8748428225517273,0.8748428225517273,0.0,151.34730529785156,142.0,60607.34375,0.0,1745.5145263671875,1.0,279.4567565917969,283.4110107421875,298.63104248046875,302.5812072753906,293.1499938964844,293.1499938964844,279.75,38779.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425969481468201,1.0,0.0,0.0,3.660435199737549,3.660459756851196,8.9404369418844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.1591796875,0.0,1565.6617431640625,1895.4371337890625,0.0,2865.988037109375,0.9099025130271912,1.0,0.0,3.0,1.0,0.0
17750700,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7916808128356934,0.31740403175354,0.2883633077144623,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8524296283721924,0.4005509614944458,0.3816910982131958,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8429744243621826,0.3865043222904205,0.272270143032074,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8265073895454407,0.3626216650009155,0.3460938930511474,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.682434618473053,0.2011702060699463,0.9212475419044496,285.02587890625,284.95001220703125,297.7784423828125,295.6191711425781,297.4469299316406,297.1837463378906,285.030517578125,1.0,0.5238374471664429,0.7004907131195068,0.7004907131195068,1.0,1.0,-2.65289044380188,1.17201030254364,1.4808801412582395,0.5501061081886292,0.9654648303985596,0.9654648303985596,0.0,149.9201202392578,142.0,59903.65234375,0.0,1738.7962646484375,1.0,279.7024841308594,283.5550231933594,298.58721923828125,302.3795471191406,293.1499938964844,293.1499938964844,279.75,34088.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364755511283875,1.0,0.0,0.0,3.7093255519866943,3.709349870681762,9.180856750390376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.7421875,0.0,1585.6473388671875,1895.4371337890625,0.0,2808.804931640625,0.919118344783783,1.0,0.0,3.0,1.0,0.0
17750760,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7958552241325378,0.317846268415451,0.2886062264442444,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8568900227546692,0.401351124048233,0.3822833001613617,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8471055626869202,0.387024462223053,0.2725079357624054,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8305823802947998,0.363292247056961,0.3465629816055298,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.6859908103942871,0.2013578712940216,0.9213559031486512,285.01861572265625,284.95001220703125,297.8005065917969,295.62896728515625,297.4576416015625,297.18560791015625,285.0165405273437,1.0,0.5221732258796692,0.6995671987533569,0.6995671987533569,1.0,1.0,-2.654871940612793,1.1725444793701172,1.482327580451965,0.5501899123191833,0.9862499833106996,0.9862499833106996,0.0,147.12646484375,130.0,60112.98828125,0.0,1729.0472412109375,1.0,279.7430725097656,283.5401306152344,298.6078796386719,302.4538269042969,293.1499938964844,293.1499938964844,279.45001220703125,33024.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346613049507141,1.0,0.0,0.0,3.7862277030944815,3.786252498626709,9.565479786033393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.751953125,0.0,1666.984130859375,1895.4371337890625,0.0,2791.878662109375,0.9337567687034608,1.0,0.0,3.0,1.0,0.0
17750820,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8061708807945251,0.3176593482494354,0.2884274125099182,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8682582378387451,0.4020503759384155,0.3828919529914856,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8576712012290955,0.3870812952518463,0.2725238502025604,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8409072756767273,0.3638481497764587,0.3470059931278229,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6951150298118591,0.2013024538755417,0.9203222393989564,284.8913879394531,284.95001220703125,297.845703125,295.6495056152344,297.4751892089844,297.1816101074219,284.89483642578125,1.0,0.5172715783119202,0.6977202296257019,0.6977202296257019,1.0,1.0,-2.654705286026001,1.1716196537017822,1.4830856323242188,0.5494635701179504,0.8763807415962219,0.8763807415962219,0.0,139.9446563720703,118.0,60771.078125,0.0,1696.3037109375,1.0,279.4566345214844,283.40435791015625,298.6678466796875,302.6282653808594,293.1499938964844,293.1499938964844,279.75,38950.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842227041721344,1.0,0.0,0.0,3.6762149333953857,3.676239728927612,9.017684874379484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.228515625,0.0,1584.76611328125,1895.4371337890625,0.0,2862.529296875,0.913554310798645,1.0,0.0,3.0,1.0,0.0
17750880,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8061708807945251,0.3176593482494354,0.2884274125099182,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8682582378387451,0.4020503759384155,0.3828919529914856,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8576712012290955,0.3870812952518463,0.2725238502025604,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8409072756767273,0.3638481497764587,0.3470059931278229,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6951150298118591,0.2013024538755417,0.9203222393989564,284.8913879394531,284.95001220703125,297.845703125,295.6495056152344,297.4751892089844,297.1816101074219,284.89483642578125,1.0,0.5172715783119202,0.6977202296257019,0.6977202296257019,1.0,1.0,-2.654705286026001,1.1716196537017822,1.4830856323242188,0.5494635701179504,0.8763807415962219,0.8763807415962219,0.0,139.9446563720703,118.0,60771.078125,0.0,1696.3037109375,1.0,279.4566345214844,283.40435791015625,298.6678466796875,302.6282653808594,293.1499938964844,293.1499938964844,279.75,38950.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842227041721344,1.0,0.0,0.0,3.6762149333953857,3.676239728927612,9.017684874379484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.228515625,0.0,1584.76611328125,1895.4371337890625,0.0,2862.529296875,0.913554310798645,1.0,0.0,3.0,1.0,0.0
17750940,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8207821249961853,0.3184509575366974,0.2884963452816009,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8852854371070862,0.4035328328609466,0.3836596012115478,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8738393783569336,0.3880906701087951,0.2727283835411072,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8564772009849548,0.3651730418205261,0.3476321101188659,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7086328268051147,0.2016882002353668,0.91955304145813,285.0195007324219,284.95001220703125,297.89239501953125,295.6714172363281,297.4974365234375,297.1847839355469,285.017333984375,1.0,0.5110653638839722,0.6958732604980469,0.6958732604980469,1.0,1.0,-2.6557774543762207,1.1713025569915771,1.4844748973846436,0.5488626956939697,0.9896106719970704,0.9896106719970704,0.0,130.5088653564453,106.0,60259.1640625,0.0,1655.1416015625,1.0,279.7434387207031,283.536376953125,298.6485595703125,302.5033874511719,293.1499938964844,293.1499938964844,279.45001220703125,33094.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339195251464844,1.0,0.0,0.0,3.799574613571167,3.7995996475219727,9.633038189349463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.345703125,0.0,1683.4052734375,1895.4371337890625,0.0,2784.962158203125,0.9367038011550904,1.0,0.0,3.0,1.0,0.0
17751000,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8207821249961853,0.3184509575366974,0.2884963452816009,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8852854371070862,0.4035328328609466,0.3836596012115478,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8738393783569336,0.3880906701087951,0.2727283835411072,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8564772009849548,0.3651730418205261,0.3476321101188659,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7086328268051147,0.2016882002353668,0.91955304145813,285.0195007324219,284.95001220703125,297.89239501953125,295.6714172363281,297.4974365234375,297.1847839355469,285.017333984375,1.0,0.5110653638839722,0.6958732604980469,0.6958732604980469,1.0,1.0,-2.6557774543762207,1.1713025569915771,1.4844748973846436,0.5488626956939697,0.9896106719970704,0.9896106719970704,0.0,130.5088653564453,106.0,60259.1640625,0.0,1655.1416015625,1.0,279.7434387207031,283.536376953125,298.6485595703125,302.5033874511719,293.1499938964844,293.1499938964844,279.45001220703125,33094.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339195251464844,1.0,0.0,0.0,3.799574613571167,3.7995996475219727,9.633038189349463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.345703125,0.0,1683.4052734375,1895.4371337890625,0.0,2784.962158203125,0.9367038011550904,1.0,0.0,3.0,1.0,0.0
17751060,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8379888534545898,0.3183409571647644,0.2882843613624573,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9064990282058716,0.4042639434337616,0.3841911852359772,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8941985368728638,0.3883045017719269,0.2727746069431305,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8763101100921631,0.3658738136291504,0.3481029868125915,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7240467071533203,0.2017513960599899,0.9185226559638976,284.8912048339844,284.95001220703125,297.9406433105469,295.6947326660156,297.5168762207031,297.18182373046875,284.8946533203125,1.0,0.5041040182113647,0.6940994262695312,0.6940994262695312,1.0,1.0,-2.65555191040039,1.17035973072052,1.485192060470581,0.5481113791465759,0.879399299621582,0.879399299621582,0.0,120.30667877197266,94.0,60939.43359375,0.0,1608.6358642578125,1.0,279.45654296875,283.3995056152344,298.7122802734375,302.6826171875,293.1499938964844,293.1499938964844,279.75,38929.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413406610488892,1.0,0.0,0.0,3.690795660018921,3.690820455551148,9.089359309655264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.826171875,0.0,1601.194580078125,1895.4371337890625,0.0,2854.243408203125,0.9167673587799072,1.0,0.0,3.0,1.0,0.0
17751120,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8379888534545898,0.3183409571647644,0.2882843613624573,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9064990282058716,0.4042639434337616,0.3841911852359772,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8941985368728638,0.3883045017719269,0.2727746069431305,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8763101100921631,0.3658738136291504,0.3481029868125915,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7240467071533203,0.2017513960599899,0.9185226559638976,284.8912048339844,284.95001220703125,297.9406433105469,295.6947326660156,297.5168762207031,297.18182373046875,284.8946533203125,1.0,0.5041040182113647,0.6940994262695312,0.6940994262695312,1.0,1.0,-2.65555191040039,1.17035973072052,1.485192060470581,0.5481113791465759,0.879399299621582,0.879399299621582,0.0,120.30667877197266,94.0,60939.43359375,0.0,1608.6358642578125,1.0,279.45654296875,283.3995056152344,298.7122802734375,302.6826171875,293.1499938964844,293.1499938964844,279.75,38929.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413406610488892,1.0,0.0,0.0,3.690795660018921,3.690820455551148,9.089359309655264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.826171875,0.0,1601.194580078125,1895.4371337890625,0.0,2854.243408203125,0.9167673587799072,1.0,0.0,3.0,1.0,0.0
17751180,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8616517186164856,0.3191969990730285,0.2883446216583252,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9375975728034972,0.4057720005512237,0.3849091529846191,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9229673743247986,0.3894289135932922,0.2730139493942261,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.903171181678772,0.3673072457313537,0.3487694263458252,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7435096502304077,0.2022302448749542,0.9178683161735536,285.021728515625,284.95001220703125,297.990478515625,295.7194519042969,297.5408630371094,297.18572998046875,285.01959228515625,1.0,0.4966548383235931,0.6923255324363708,0.6923255324363708,1.0,1.0,-2.6567821502685547,1.170128345489502,1.4866536855697632,0.5475398898124695,0.9949264526367188,0.9949264526367188,0.0,109.13282012939452,82.0,60432.015625,0.0,1559.7738037109375,1.0,279.7435302734375,283.5338134765625,298.6962585449219,302.5614013671875,293.1499938964844,293.1499938964844,279.45001220703125,33100.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832975447177887,1.0,0.0,0.0,3.8131184577941895,3.813143730163574,9.701834642328322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.46484375,0.0,1699.6636962890625,1895.4371337890625,0.0,2776.1611328125,0.9397771954536438,1.0,0.0,3.0,1.0,0.0
17751240,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8616517186164856,0.3191969990730285,0.2883446216583252,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9375975728034972,0.4057720005512237,0.3849091529846191,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9229673743247986,0.3894289135932922,0.2730139493942261,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.903171181678772,0.3673072457313537,0.3487694263458252,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7435096502304077,0.2022302448749542,0.9178683161735536,285.021728515625,284.95001220703125,297.990478515625,295.7194519042969,297.5408630371094,297.18572998046875,285.01959228515625,1.0,0.4966548383235931,0.6923255324363708,0.6923255324363708,1.0,1.0,-2.6567821502685547,1.170128345489502,1.4866536855697632,0.5475398898124695,0.9949264526367188,0.9949264526367188,0.0,109.13282012939452,82.0,60432.015625,0.0,1559.7738037109375,1.0,279.7435302734375,283.5338134765625,298.6962585449219,302.5614013671875,293.1499938964844,293.1499938964844,279.45001220703125,33100.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832975447177887,1.0,0.0,0.0,3.8131184577941895,3.813143730163574,9.701834642328322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.46484375,0.0,1699.6636962890625,1895.4371337890625,0.0,2776.1611328125,0.9397771954536438,1.0,0.0,3.0,1.0,0.0
17751300,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8766525983810425,0.3192811608314514,0.2884403169155121,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9560564756393432,0.4062558114528656,0.3853432238101959,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9416853189468384,0.3896843194961548,0.2731943726539612,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.920905590057373,0.3677861392498016,0.3491776585578918,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7557778358459473,0.2023589164018631,0.9178403615951538,284.8746643066406,284.95001220703125,298.0159912109375,295.7323608398437,297.5518798828125,297.185546875,284.8678283691406,1.0,0.4928756058216095,0.691438615322113,0.691438615322113,1.0,1.0,-2.6580970287323,1.1703228950500488,1.487774133682251,0.5475026369094849,0.8983182907104492,0.8983182907104492,0.0,103.39156341552734,82.0,61410.12890625,0.0,1535.5897216796875,1.0,279.4939270019531,283.3665771484375,298.76300048828125,302.8020935058594,293.1499938964844,293.1499938964844,279.45001220703125,36676.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389937281608582,1.0,0.0,0.0,3.799070358276367,3.79909610748291,9.63048023550073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.9765625,0.0,1710.694580078125,1895.4371337890625,0.0,2832.31494140625,0.9371644258499146,1.0,0.0,3.0,1.0,0.0
17751360,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8923925757408142,0.3191401660442352,0.2881507575511932,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9734182953834534,0.4065223932266235,0.3854288160800934,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9600452780723572,0.3897121548652649,0.2730904519557953,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9401736855506896,0.3680730760097503,0.3492757380008697,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7689346671104431,0.2023645937442779,0.9169999361038208,284.8894958496094,284.95001220703125,298.0419311523437,295.74566650390625,297.5618896484375,297.1832275390625,284.8932800292969,1.0,0.488924503326416,0.6905574202537537,0.6905574202537537,1.0,1.0,-2.6568374633789062,1.169300198554993,1.4875372648239136,0.546821653842926,0.882859468460083,0.882859468460083,0.0,97.92932891845705,85.0,61145.0390625,0.0,1509.1103515625,1.0,279.4563903808594,283.39312744140625,298.7634582519531,302.746826171875,293.1499938964844,293.1499938964844,279.75,38935.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840391993522644,1.0,0.0,0.0,3.7086939811706543,3.70871901512146,9.177729793918844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.806640625,0.0,1621.771240234375,1895.4371337890625,0.0,2845.377685546875,0.920631229877472,1.0,0.0,3.0,1.0,0.0
17751420,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9142281413078308,0.3200253248214721,0.2884313464164734,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9930612444877625,0.4080386459827423,0.3863537907600403,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9815558791160583,0.3908747732639313,0.273507297039032,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9643508195877076,0.3695432543754577,0.3501815497875213,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7868834137916565,0.2028854936361313,0.9175268411636353,285.0257263183594,284.95001220703125,298.0950927734375,295.7734375,297.58740234375,297.1872863769531,285.0238647460937,1.0,0.4856894016265869,0.6887950301170349,0.6887950301170349,1.0,1.0,-2.660498857498169,1.1702089309692385,1.4902898073196411,0.5467724800109863,1.0,1.0,0.0,91.96904754638672,103.0,60681.0625,0.0,1487.1202392578125,1.0,279.74365234375,283.5321655273437,298.7504577636719,302.6299133300781,293.1499938964844,293.1499938964844,279.45001220703125,33097.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320506811141968,1.0,0.0,0.0,3.830301284790039,3.830326557159424,9.789469004317652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.890625,0.0,1720.3763427734375,1895.4371337890625,0.0,2767.543701171875,0.9436790347099304,1.0,0.0,3.0,1.0,0.0
17751480,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9142281413078308,0.3200253248214721,0.2884313464164734,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9930612444877625,0.4080386459827423,0.3863537907600403,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9815558791160583,0.3908747732639313,0.273507297039032,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9643508195877076,0.3695432543754577,0.3501815497875213,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7868834137916565,0.2028854936361313,0.9175268411636353,285.0257263183594,284.95001220703125,298.0950927734375,295.7734375,297.58740234375,297.1872863769531,285.0238647460937,1.0,0.4856894016265869,0.6887950301170349,0.6887950301170349,1.0,1.0,-2.660498857498169,1.1702089309692385,1.4902898073196411,0.5467724800109863,1.0,1.0,0.0,91.96904754638672,103.0,60681.0625,0.0,1487.1202392578125,1.0,279.74365234375,283.5321655273437,298.7504577636719,302.6299133300781,293.1499938964844,293.1499938964844,279.45001220703125,33097.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320506811141968,1.0,0.0,0.0,3.830301284790039,3.830326557159424,9.789469004317652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.890625,0.0,1720.3763427734375,1895.4371337890625,0.0,2767.543701171875,0.9436790347099304,1.0,0.0,3.0,1.0,0.0
17751540,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.90123188495636,0.3199100494384765,0.2887642979621887,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9828165769577026,0.4087420403957367,0.3874306380748749,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9697881937026978,0.3911225199699402,0.2740063369274139,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9515971541404724,0.3702770471572876,0.3512617945671081,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7765400409698486,0.2029855400323867,0.9193846583366394,284.8939819335937,284.95001220703125,298.1499938964844,295.8027648925781,297.6096496582031,297.18426513671875,284.8969421386719,1.0,0.4896010160446167,0.6870326399803162,0.6870326399803162,1.0,1.0,-2.666327476501465,1.1721007823944092,1.4942266941070557,0.5473775267601013,0.893486738204956,0.893486738204956,0.0,95.78214263916016,121.0,61568.609375,0.0,1512.4296875,1.0,279.4569396972656,283.3880310058594,298.8211364746094,302.8276062011719,293.1499938964844,293.1499938964844,279.75,38487.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396475315093994,1.0,0.0,0.0,3.7406182289123535,3.7406435012817374,9.336412745142296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.4375,0.0,1655.41748046875,1895.4371337890625,0.0,2838.422119140625,0.9274276494979858,1.0,0.0,3.0,1.0,0.0
17751600,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.90123188495636,0.3199100494384765,0.2887642979621887,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9828165769577026,0.4087420403957367,0.3874306380748749,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9697881937026978,0.3911225199699402,0.2740063369274139,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9515971541404724,0.3702770471572876,0.3512617945671081,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7765400409698486,0.2029855400323867,0.9193846583366394,284.8939819335937,284.95001220703125,298.1499938964844,295.8027648925781,297.6096496582031,297.18426513671875,284.8969421386719,1.0,0.4896010160446167,0.6870326399803162,0.6870326399803162,1.0,1.0,-2.666327476501465,1.1721007823944092,1.4942266941070557,0.5473775267601013,0.893486738204956,0.893486738204956,0.0,95.78214263916016,121.0,61568.609375,0.0,1512.4296875,1.0,279.4569396972656,283.3880310058594,298.8211364746094,302.8276062011719,293.1499938964844,293.1499938964844,279.75,38487.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396475315093994,1.0,0.0,0.0,3.7406182289123535,3.7406435012817374,9.336412745142296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.4375,0.0,1655.41748046875,1895.4371337890625,0.0,2838.422119140625,0.9274276494979858,1.0,0.0,3.0,1.0,0.0
17751660,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8745229840278625,0.3206428587436676,0.2894933521747589,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.955458164215088,0.4101431369781494,0.388858437538147,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9398955702781676,0.3921699523925781,0.2747959494590759,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9206011891365052,0.3716387152671814,0.3526785373687744,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7542970776557922,0.2033719569444656,0.9222483038902284,285.0375366210937,284.95001220703125,298.2059326171875,295.8330078125,297.6356506347656,297.1869812011719,285.0368957519531,1.0,0.4974380731582641,0.6852103471755981,0.6852103471755981,1.0,1.0,-2.675004482269287,1.1753222942352295,1.4996821880340576,0.5484896898269653,1.0,1.0,0.0,105.1990737915039,139.0,61125.046875,0.0,1567.3685302734375,1.0,279.7435302734375,283.5356750488281,298.8124389648437,302.71923828125,293.1499938964844,293.1499938964844,279.45001220703125,33449.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318474292755127,1.0,0.0,0.0,3.853074550628662,3.853100061416626,9.906223112920998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.0966796875,0.0,1750.9105224609375,1895.4371337890625,0.0,2765.64990234375,0.948978841304779,1.0,0.0,3.0,1.0,0.0
17751720,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8745229840278625,0.3206428587436676,0.2894933521747589,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.955458164215088,0.4101431369781494,0.388858437538147,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9398955702781676,0.3921699523925781,0.2747959494590759,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9206011891365052,0.3716387152671814,0.3526785373687744,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7542970776557922,0.2033719569444656,0.9222483038902284,285.0375366210937,284.95001220703125,298.2059326171875,295.8330078125,297.6356506347656,297.1869812011719,285.0368957519531,1.0,0.4974380731582641,0.6852103471755981,0.6852103471755981,1.0,1.0,-2.675004482269287,1.1753222942352295,1.4996821880340576,0.5484896898269653,1.0,1.0,0.0,105.1990737915039,139.0,61125.046875,0.0,1567.3685302734375,1.0,279.7435302734375,283.5356750488281,298.8124389648437,302.71923828125,293.1499938964844,293.1499938964844,279.45001220703125,33449.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318474292755127,1.0,0.0,0.0,3.853074550628662,3.853100061416626,9.906223112920998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.0966796875,0.0,1750.9105224609375,1895.4371337890625,0.0,2765.64990234375,0.948978841304779,1.0,0.0,3.0,1.0,0.0
17751780,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8450835347175598,0.3203597068786621,0.2900417447090149,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9188392162322998,0.4107124507427215,0.3901943862438202,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9036222100257874,0.3922845423221588,0.2754875719547272,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8875664472579956,0.372239202260971,0.3540185093879699,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7302864193916321,0.203297957777977,0.9251408576965332,284.8970031738281,284.95001220703125,298.2621765136719,295.8634338378906,297.6576538085937,297.1825561523437,284.8996887207031,1.0,0.5076106786727905,0.6833880543708801,0.6833880543708801,1.0,1.0,-2.683194160461426,1.1782612800598145,1.5049327611923218,0.5496297478675842,0.9073510766029358,0.9073510766029358,0.0,118.49156188964844,157.0,62170.67578125,0.0,1639.6805419921875,1.0,279.4566345214844,283.37908935546875,298.8844909667969,302.9285888671875,293.1499938964844,293.1499938964844,279.1499938964844,38074.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398878574371338,1.0,0.0,0.0,3.785828113555908,3.785853862762451,9.563460707795457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.908203125,0.0,1705.6988525390625,1895.4371337890625,0.0,2840.667236328125,0.9371747970581056,1.0,0.0,3.0,1.0,0.0
17751840,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8450835347175598,0.3203597068786621,0.2900417447090149,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9188392162322998,0.4107124507427215,0.3901943862438202,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9036222100257874,0.3922845423221588,0.2754875719547272,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8875664472579956,0.372239202260971,0.3540185093879699,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7302864193916321,0.203297957777977,0.9251408576965332,284.8970031738281,284.95001220703125,298.2621765136719,295.8634338378906,297.6576538085937,297.1825561523437,284.8996887207031,1.0,0.5076106786727905,0.6833880543708801,0.6833880543708801,1.0,1.0,-2.683194160461426,1.1782612800598145,1.5049327611923218,0.5496297478675842,0.9073510766029358,0.9073510766029358,0.0,118.49156188964844,157.0,62170.67578125,0.0,1639.6805419921875,1.0,279.4566345214844,283.37908935546875,298.8844909667969,302.9285888671875,293.1499938964844,293.1499938964844,279.1499938964844,38074.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398878574371338,1.0,0.0,0.0,3.785828113555908,3.785853862762451,9.563460707795457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.908203125,0.0,1705.6988525390625,1895.4371337890625,0.0,2840.667236328125,0.9371747970581056,1.0,0.0,3.0,1.0,0.0
17751900,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.8311649560928345,0.320033848285675,0.2900943160057068,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.9015098214149476,0.410802274942398,0.3906433582305908,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.8874996304512024,0.392145425081253,0.2756610214710235,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.8720992207527161,0.3723618984222412,0.3544928431510925,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.7185300588607788,0.2031192332506179,0.925979495048523,284.8106384277344,284.95001220703125,298.2903747558594,295.8786926269531,297.6678466796875,297.1788330078125,284.8133544921875,1.0,0.5131015777587891,0.6824768781661987,0.6824768781661987,1.0,1.0,-2.68558406829834,1.1789240837097168,1.5066601037979126,0.5497504472732544,0.8183857202529907,0.8183857202529907,0.0,126.18333435058594,157.0,62640.46484375,0.0,1678.3216552734375,1.0,279.1976623535156,283.2802429199219,298.9151306152344,303.07177734375,293.1499938964844,293.1499938964844,279.1499938964844,42713.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444280624389648,1.0,0.0,0.0,3.6615517139434814,3.661577224731445,8.945892204792472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.7822265625,0.0,1596.447021484375,1895.4371337890625,0.0,2883.113037109375,0.910053849220276,1.0,0.0,3.0,1.0,0.0
17751960,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.818210244178772,0.3198629915714264,0.2901166677474975,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8863375782966614,0.4110038578510284,0.3910455107688904,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8725483417510986,0.392142653465271,0.275803655385971,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8579277396202087,0.3725850284099579,0.3549254834651947,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7066630125045776,0.20297172665596,0.9266246557235718,284.8929138183594,284.95001220703125,298.31866455078125,295.8940124511719,297.6785583496094,297.1759948730469,284.8958740234375,1.0,0.5187573432922363,0.6814906597137451,0.6814906597137451,1.0,1.0,-2.6875593662261963,1.179355263710022,1.5082039833068848,0.5497040152549744,0.841173529624939,0.841173529624939,0.0,134.2781982421875,175.0,62398.6484375,0.0,1718.2728271484375,1.0,279.1578674316406,283.35845947265625,298.8994445800781,302.96923828125,293.1499938964844,293.1499938964844,279.45001220703125,40755.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434854745864868,1.0,0.0,0.0,3.5490078926086426,3.5490317344665527,8.404409754803055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.5927734375,0.0,1458.281494140625,1895.4371337890625,0.0,2874.296875,0.8877002596855164,1.0,0.0,3.0,1.0,0.0
17752020,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7958354949951172,0.3205510377883911,0.2911153137683868,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8620340824127197,0.4123398959636688,0.3927132189273834,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8489827513694763,0.3931564688682556,0.2768012285232544,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8357061743736267,0.3738717138767242,0.3565692901611328,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6861088275909424,0.203160285949707,0.9298821687698364,285.0097045898437,284.95001220703125,298.3753662109375,295.9247436523437,297.70477294921875,297.1787109375,285.0090637207031,1.0,0.5307238101959229,0.6795182228088379,0.6795182228088379,1.0,1.0,-2.6978461742401123,1.1831990480422974,1.5146472454071045,0.5510752201080322,0.9439955949783324,0.9439955949783324,0.0,150.47613525390625,163.0,62117.5390625,0.0,1807.879638671875,1.0,279.44171142578125,283.478271484375,298.89727783203125,302.8663330078125,293.1499938964844,293.1499938964844,279.1499938964844,33449.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340637683868408,1.0,0.0,0.0,3.678157806396485,3.6781816482543945,9.027219221025008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.390625,0.0,1545.487548828125,1895.4371337890625,0.0,2786.30712890625,0.9095662236213684,1.0,0.0,3.0,1.0,0.0
17752080,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7958354949951172,0.3205510377883911,0.2911153137683868,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8620340824127197,0.4123398959636688,0.3927132189273834,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8489827513694763,0.3931564688682556,0.2768012285232544,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8357061743736267,0.3738717138767242,0.3565692901611328,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6861088275909424,0.203160285949707,0.9298821687698364,285.0097045898437,284.95001220703125,298.3753662109375,295.9247436523437,297.70477294921875,297.1787109375,285.0090637207031,1.0,0.5307238101959229,0.6795182228088379,0.6795182228088379,1.0,1.0,-2.6978461742401123,1.1831990480422974,1.5146472454071045,0.5510752201080322,0.9439955949783324,0.9439955949783324,0.0,150.47613525390625,163.0,62117.5390625,0.0,1807.879638671875,1.0,279.44171142578125,283.478271484375,298.89727783203125,302.8663330078125,293.1499938964844,293.1499938964844,279.1499938964844,33449.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340637683868408,1.0,0.0,0.0,3.678157806396485,3.6781816482543945,9.027219221025008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.390625,0.0,1545.487548828125,1895.4371337890625,0.0,2786.30712890625,0.9095662236213684,1.0,0.0,3.0,1.0,0.0
17752140,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7891355156898499,0.3202705383300781,0.2912911772727966,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8555822372436523,0.4128829836845398,0.3936467170715332,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8425732851028442,0.3932754695415497,0.2772112786769867,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8298375010490417,0.3744371831417084,0.3575029373168945,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6801340579986572,0.2029590010643005,0.930496633052826,284.9129638671875,284.95001220703125,298.43231201171875,295.9555969238281,297.72711181640625,297.1746826171875,284.9154357910156,1.0,0.5338543653488159,0.6775457859039307,0.6775457859039307,1.0,1.0,-2.701545476913452,1.1838693618774414,1.5176761150360107,0.551048994064331,0.8601034283638,0.8601034283638,0.0,155.76806640625,151.0,62808.73046875,0.0,1837.8046875,1.0,279.157470703125,283.3675231933594,298.9698181152344,303.0577087402344,293.1499938964844,293.1499938964844,279.45001220703125,38579.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840726375579834,1.0,0.0,0.0,3.5645883083343506,3.5646121501922607,8.478364179609343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.90625,0.0,1459.0538330078125,1895.4371337890625,0.0,2848.50244140625,0.8887874484062195,1.0,0.0,3.0,1.0,0.0
17752200,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7891355156898499,0.3202705383300781,0.2912911772727966,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8555822372436523,0.4128829836845398,0.3936467170715332,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8425732851028442,0.3932754695415497,0.2772112786769867,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8298375010490417,0.3744371831417084,0.3575029373168945,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6801340579986572,0.2029590010643005,0.930496633052826,284.9129638671875,284.95001220703125,298.43231201171875,295.9555969238281,297.72711181640625,297.1746826171875,284.9154357910156,1.0,0.5338543653488159,0.6775457859039307,0.6775457859039307,1.0,1.0,-2.701545476913452,1.1838693618774414,1.5176761150360107,0.551048994064331,0.8601034283638,0.8601034283638,0.0,155.76806640625,151.0,62808.73046875,0.0,1837.8046875,1.0,279.157470703125,283.3675231933594,298.9698181152344,303.0577087402344,293.1499938964844,293.1499938964844,279.45001220703125,38579.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840726375579834,1.0,0.0,0.0,3.5645883083343506,3.5646121501922607,8.478364179609343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.90625,0.0,1459.0538330078125,1895.4371337890625,0.0,2848.50244140625,0.8887874484062195,1.0,0.0,3.0,1.0,0.0
17752260,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7925849556922913,0.3208934366703033,0.2915147542953491,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8595663905143738,0.4141570925712585,0.3945265710353851,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8461732864379883,0.3942216634750366,0.2776177227497101,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8335532546043396,0.3756742179393768,0.3583675324916839,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.6829774379730225,0.2031552344560623,0.9302999377250672,285.0162658691406,284.95001220703125,298.4894104003906,295.9865417480469,297.7532043457031,297.17724609375,285.0137634277344,1.0,0.532433271408081,0.6755806803703308,0.6755806803703308,1.0,1.0,-2.704158067703247,1.184047818183899,1.5201103687286377,0.5505564212799072,0.9618052840232848,0.9618052840232848,0.0,153.3978729248047,139.0,62478.65234375,0.0,1830.841552734375,1.0,279.4426574707031,283.4747009277344,298.96612548828125,302.9613952636719,293.1499938964844,293.1499938964844,279.1499938964844,32800.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331313133239746,1.0,0.0,0.0,3.70621395111084,3.706238031387329,9.165460141957738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.73046875,0.0,1572.3074951171875,1895.4371337890625,0.0,2777.61376953125,0.915374219417572,1.0,0.0,3.0,1.0,0.0
17752320,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7925849556922913,0.3208934366703033,0.2915147542953491,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8595663905143738,0.4141570925712585,0.3945265710353851,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8461732864379883,0.3942216634750366,0.2776177227497101,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8335532546043396,0.3756742179393768,0.3583675324916839,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.6829774379730225,0.2031552344560623,0.9302999377250672,285.0162658691406,284.95001220703125,298.4894104003906,295.9865417480469,297.7532043457031,297.17724609375,285.0137634277344,1.0,0.532433271408081,0.6755806803703308,0.6755806803703308,1.0,1.0,-2.704158067703247,1.184047818183899,1.5201103687286377,0.5505564212799072,0.9618052840232848,0.9618052840232848,0.0,153.3978729248047,139.0,62478.65234375,0.0,1830.841552734375,1.0,279.4426574707031,283.4747009277344,298.96612548828125,302.9613952636719,293.1499938964844,293.1499938964844,279.1499938964844,32800.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331313133239746,1.0,0.0,0.0,3.70621395111084,3.706238031387329,9.165460141957738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.73046875,0.0,1572.3074951171875,1895.4371337890625,0.0,2777.61376953125,0.915374219417572,1.0,0.0,3.0,1.0,0.0
17752380,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8007616996765137,0.3206551074981689,0.2913041710853576,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.868711531162262,0.4146936237812042,0.3950113654136657,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8546566367149353,0.3943443298339844,0.2777028679847717,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8419719934463501,0.3762492537498474,0.3588663041591644,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.690162181854248,0.2030311673879623,0.9291274547576904,284.9035949707031,284.95001220703125,298.5466613769531,296.0175476074219,297.7757873535156,297.1736755371094,284.9064025878906,1.0,0.5282940864562988,0.6736156344413757,0.6736156344413757,1.0,1.0,-2.7037875652313232,1.1827754974365234,1.5210121870040894,0.5494611859321594,0.8642762899398804,0.8642762899398804,0.0,147.32492065429688,127.0,63115.5390625,0.0,1802.2890625,1.0,279.1572570800781,283.3524780273437,299.03375244140625,303.1448059082031,293.1499938964844,293.1499938964844,279.45001220703125,38655.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401941061019897,1.0,0.0,0.0,3.594023942947388,3.594047784805298,8.618966944595741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.8623046875,0.0,1491.34326171875,1895.4371337890625,0.0,2843.528564453125,0.8952531218528748,1.0,0.0,3.0,1.0,0.0
17752440,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8007616996765137,0.3206551074981689,0.2913041710853576,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.868711531162262,0.4146936237812042,0.3950113654136657,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8546566367149353,0.3943443298339844,0.2777028679847717,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8419719934463501,0.3762492537498474,0.3588663041591644,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.690162181854248,0.2030311673879623,0.9291274547576904,284.9035949707031,284.95001220703125,298.5466613769531,296.0175476074219,297.7757873535156,297.1736755371094,284.9064025878906,1.0,0.5282940864562988,0.6736156344413757,0.6736156344413757,1.0,1.0,-2.7037875652313232,1.1827754974365234,1.5210121870040894,0.5494611859321594,0.8642762899398804,0.8642762899398804,0.0,147.32492065429688,127.0,63115.5390625,0.0,1802.2890625,1.0,279.1572570800781,283.3524780273437,299.03375244140625,303.1448059082031,293.1499938964844,293.1499938964844,279.45001220703125,38655.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401941061019897,1.0,0.0,0.0,3.594023942947388,3.594047784805298,8.618966944595741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.8623046875,0.0,1491.34326171875,1895.4371337890625,0.0,2843.528564453125,0.8952531218528748,1.0,0.0,3.0,1.0,0.0
