time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8065225481987,0.3209377527236938,0.2911745011806488,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8751353025436401,0.415279358625412,0.3951982259750366,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8606840968132019,0.3947689831256866,0.2777115702629089,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8478803038597107,0.3768287599086761,0.3590655624866485,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.6952248215675354,0.2031298875808715,0.9283063411712646,285.02685546875,284.95001220703125,298.5753479003906,296.0330505371094,297.78863525390625,297.17462158203125,285.030517578125,1.0,0.5255325436592102,0.6726330518722534,0.6726330518722534,1.0,1.0,-2.7031149864196777,1.1819199323654177,1.5211950540542605,0.5487015843391418,0.950765073299408,0.950765073299408,0.0,143.27406311035156,127.0,62478.0703125,0.0,1782.6180419921875,1.0,279.4010009765625,283.48651123046875,298.9999084472656,302.9547119140625,293.1499938964844,293.1499938964844,279.45001220703125,33869.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341494798660278,1.0,0.0,0.0,3.649521827697754,3.649545431137085,8.887205353858008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.1025390625,0.0,1516.698486328125,1895.4371337890625,0.0,2787.105712890625,0.9055426716804504,1.0,0.0,3.0,1.0,0.0
17752560,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8139085173606873,0.3213932812213897,0.2913715243339538,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8835802674293518,0.416032999753952,0.3956795930862427,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8687157034873962,0.3953698873519897,0.2779621183872223,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8556838035583496,0.377561092376709,0.3595305383205414,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7018936276435852,0.2033393830060959,0.9281923174858092,285.01318359375,284.95001220703125,298.60406494140625,296.048583984375,297.80242919921875,297.1771850585937,285.010986328125,1.0,0.5225712656974792,0.671726644039154,0.671726644039154,1.0,1.0,-2.704651117324829,1.182135820388794,1.5225154161453247,0.5485330820083618,0.9662896990776062,0.9662896990776062,0.0,138.4927520751953,115.0,62719.5859375,0.0,1762.8701171875,1.0,279.4426574707031,283.4667053222656,299.027587890625,303.03961181640625,293.1499938964844,293.1499938964844,279.1499938964844,32951.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324272036552429,1.0,0.0,0.0,3.7275373935699454,3.727561473846436,9.271228691432044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.3173828125,0.0,1597.8642578125,1895.4371337890625,0.0,2771.0517578125,0.9204186797142028,1.0,0.0,3.0,1.0,0.0
17752620,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8290928602218628,0.3212790787220001,0.2911362648010254,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9022067785263062,0.4166557490825653,0.3960980474948883,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8865459561347961,0.3955912888050079,0.2780076861381531,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8731905221939087,0.378227174282074,0.3599681556224823,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7160728573799133,0.2033321857452392,0.9268506169319152,284.90093994140625,284.95001220703125,298.6615600585937,296.07965087890625,297.8256530761719,297.1746826171875,284.90386962890625,1.0,0.5159158706665039,0.6699138283729553,0.6699138283729553,1.0,1.0,-2.7038462162017822,1.1807117462158203,1.523134469985962,0.5473803281784058,0.867078959941864,0.867078959941864,0.0,128.65484619140625,103.0,63348.6796875,0.0,1716.326904296875,1.0,279.1571044921875,283.3448791503906,299.09490966796875,303.2214660644531,293.1499938964844,293.1499938964844,279.45001220703125,38751.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392601013183594,1.0,0.0,0.0,3.613489866256714,3.613513946533203,8.712583507985983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.90234375,0.0,1513.3118896484375,1895.4371337890625,0.0,2834.80322265625,0.8996403813362122,1.0,0.0,3.0,1.0,0.0
17752680,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8290928602218628,0.3212790787220001,0.2911362648010254,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9022067785263062,0.4166557490825653,0.3960980474948883,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8865459561347961,0.3955912888050079,0.2780076861381531,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8731905221939087,0.378227174282074,0.3599681556224823,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7160728573799133,0.2033321857452392,0.9268506169319152,284.90093994140625,284.95001220703125,298.6615600585937,296.07965087890625,297.8256530761719,297.1746826171875,284.90386962890625,1.0,0.5159158706665039,0.6699138283729553,0.6699138283729553,1.0,1.0,-2.7038462162017822,1.1807117462158203,1.523134469985962,0.5473803281784058,0.867078959941864,0.867078959941864,0.0,128.65484619140625,103.0,63348.6796875,0.0,1716.326904296875,1.0,279.1571044921875,283.3448791503906,299.09490966796875,303.2214660644531,293.1499938964844,293.1499938964844,279.45001220703125,38751.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392601013183594,1.0,0.0,0.0,3.613489866256714,3.613513946533203,8.712583507985983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.90234375,0.0,1513.3118896484375,1895.4371337890625,0.0,2834.80322265625,0.8996403813362122,1.0,0.0,3.0,1.0,0.0
17752740,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.84954833984375,0.3221300840377807,0.2912223637104034,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9292851090431212,0.4180840849876404,0.3967614471912384,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9109709858894348,0.3967142701148987,0.2782697677612304,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8970298767089844,0.3796301484107971,0.360630452632904,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7332888245582581,0.2037447094917297,0.9259850978851318,285.0140991210937,284.95001220703125,298.7191467285156,296.1107177734375,297.8527526855469,297.178955078125,285.01177978515625,1.0,0.5087025761604309,0.6681010127067566,0.6681010127067566,1.0,1.0,-2.704810857772827,1.1801326274871826,1.524678111076355,0.5464891195297241,0.971226155757904,0.971226155757904,0.0,117.64764404296876,91.0,62939.984375,0.0,1666.9969482421875,1.0,279.4429931640625,283.4622802734375,299.0892944335937,303.1160888671875,293.1499938964844,293.1499938964844,279.1499938964844,32998.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313962817192078,1.0,0.0,0.0,3.745166301727295,3.7451908588409424,9.359130785924208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.54296875,0.0,1618.6053466796875,1895.4371337890625,0.0,2761.44775390625,0.924311101436615,1.0,0.0,3.0,1.0,0.0
17752800,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.84954833984375,0.3221300840377807,0.2912223637104034,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9292851090431212,0.4180840849876404,0.3967614471912384,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9109709858894348,0.3967142701148987,0.2782697677612304,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8970298767089844,0.3796301484107971,0.360630452632904,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7332888245582581,0.2037447094917297,0.9259850978851318,285.0140991210937,284.95001220703125,298.7191467285156,296.1107177734375,297.8527526855469,297.178955078125,285.01177978515625,1.0,0.5087025761604309,0.6681010127067566,0.6681010127067566,1.0,1.0,-2.704810857772827,1.1801326274871826,1.524678111076355,0.5464891195297241,0.971226155757904,0.971226155757904,0.0,117.64764404296876,91.0,62939.984375,0.0,1666.9969482421875,1.0,279.4429931640625,283.4622802734375,299.0892944335937,303.1160888671875,293.1499938964844,293.1499938964844,279.1499938964844,32998.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313962817192078,1.0,0.0,0.0,3.745166301727295,3.7451908588409424,9.359130785924208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.54296875,0.0,1618.6053466796875,1895.4371337890625,0.0,2761.44775390625,0.924311101436615,1.0,0.0,3.0,1.0,0.0
17752860,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8754225373268127,0.3220944106578827,0.2910220026969909,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9618659019470216,0.4187696278095245,0.3971989154815674,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9436816573143004,0.397004097700119,0.2783339619636535,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9282751679420472,0.3803611099720001,0.3610887825489044,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7544302940368652,0.2038191705942154,0.9248076677322388,284.8997497558594,284.95001220703125,298.7767944335937,296.1417541503906,297.876220703125,297.177001953125,284.9027709960937,1.0,0.5011460781097412,0.6662983894348145,0.6662983894348145,1.0,1.0,-2.704315185546875,1.1788272857666016,1.5254878997802734,0.545390784740448,0.8706222772598267,0.8706222772598267,0.0,106.56306457519533,79.0,63589.9140625,0.0,1615.1759033203125,1.0,279.156982421875,283.3384704589844,299.156982421875,303.29949951171875,293.1499938964844,293.1499938964844,279.45001220703125,38752.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382290005683899,1.0,0.0,0.0,3.632537841796875,3.632562160491944,8.804680078355887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.5419921875,0.0,1534.32421875,1895.4371337890625,0.0,2825.173095703125,0.9038426876068116,1.0,0.0,3.0,1.0,0.0
17752920,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8754225373268127,0.3220944106578827,0.2910220026969909,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9618659019470216,0.4187696278095245,0.3971989154815674,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9436816573143004,0.397004097700119,0.2783339619636535,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9282751679420472,0.3803611099720001,0.3610887825489044,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7544302940368652,0.2038191705942154,0.9248076677322388,284.8997497558594,284.95001220703125,298.7767944335937,296.1417541503906,297.876220703125,297.177001953125,284.9027709960937,1.0,0.5011460781097412,0.6662983894348145,0.6662983894348145,1.0,1.0,-2.704315185546875,1.1788272857666016,1.5254878997802734,0.545390784740448,0.8706222772598267,0.8706222772598267,0.0,106.56306457519533,79.0,63589.9140625,0.0,1615.1759033203125,1.0,279.156982421875,283.3384704589844,299.156982421875,303.29949951171875,293.1499938964844,293.1499938964844,279.45001220703125,38752.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382290005683899,1.0,0.0,0.0,3.632537841796875,3.632562160491944,8.804680078355887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.5419921875,0.0,1534.32421875,1895.4371337890625,0.0,2825.173095703125,0.9038426876068116,1.0,0.0,3.0,1.0,0.0
17752980,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9127256274223328,0.3230128586292267,0.2911392152309418,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.99696683883667,0.4202553629875183,0.3978849351406097,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9829283952713012,0.398187905550003,0.2786156237125397,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9704068899154664,0.3818219006061554,0.3617753088474273,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7851194143295288,0.2042968571186065,0.9241087436676024,285.0158996582031,284.95001220703125,298.83447265625,296.1727600097656,297.9034118652344,297.1815185546875,285.0136108398437,1.0,0.4933632314205169,0.6644957065582275,0.6644957065582275,1.0,1.0,-2.705535650253296,1.1783391237258911,1.5271965265274048,0.5445461273193359,0.9771218299865724,0.9771218299865724,0.0,94.84734344482422,97.0,63173.1171875,0.0,1562.93017578125,1.0,279.4431457519531,283.45867919921875,299.1514892578125,303.1937561035156,293.1499938964844,293.1499938964844,279.1499938964844,33016.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303984999656677,1.0,0.0,0.0,3.7625463008880615,3.762570858001709,9.44619728215912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.2177734375,0.0,1639.01171875,1895.4371337890625,0.0,2752.155517578125,0.9282559156417848,1.0,0.0,3.0,1.0,0.0
17753040,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9127256274223328,0.3230128586292267,0.2911392152309418,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.99696683883667,0.4202553629875183,0.3978849351406097,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9829283952713012,0.398187905550003,0.2786156237125397,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9704068899154664,0.3818219006061554,0.3617753088474273,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7851194143295288,0.2042968571186065,0.9241087436676024,285.0158996582031,284.95001220703125,298.83447265625,296.1727600097656,297.9034118652344,297.1815185546875,285.0136108398437,1.0,0.4933632314205169,0.6644957065582275,0.6644957065582275,1.0,1.0,-2.705535650253296,1.1783391237258911,1.5271965265274048,0.5445461273193359,0.9771218299865724,0.9771218299865724,0.0,94.84734344482422,97.0,63173.1171875,0.0,1562.93017578125,1.0,279.4431457519531,283.45867919921875,299.1514892578125,303.1937561035156,293.1499938964844,293.1499938964844,279.1499938964844,33016.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303984999656677,1.0,0.0,0.0,3.7625463008880615,3.762570858001709,9.44619728215912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.2177734375,0.0,1639.01171875,1895.4371337890625,0.0,2752.155517578125,0.9282559156417848,1.0,0.0,3.0,1.0,0.0
17753100,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9188880324363708,0.3230992555618286,0.2914054691791534,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.4208191037178039,0.3962313830852508,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9878711104393004,0.3984386026859283,0.2789250314235687,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.976046621799469,0.3822798728942871,0.3623449802398681,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7898431420326233,0.20440274477005,0.9248207807540894,284.871826171875,284.95001220703125,298.8633117675781,296.188232421875,297.915771484375,297.1816711425781,284.8663330078125,1.0,0.4933520257472992,0.6635944247245789,0.6635944247245789,1.0,1.0,-2.707876205444336,1.1790024042129517,1.5288736820220947,0.5439932942390442,0.8807442784309387,0.8807442784309387,0.0,93.47398376464844,97.0,64104.2265625,0.0,1558.694091796875,1.0,279.195068359375,283.2970275878906,299.2176818847656,303.4353942871094,293.1499938964844,293.1499938964844,279.1499938964844,36999.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361520767211914,1.0,0.0,0.0,3.741156816482544,3.7411818504333496,9.339101438854414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.2587890625,0.0,1644.6309814453125,1895.4371337890625,0.0,2805.7861328125,0.924213707447052,1.0,0.0,3.0,1.0,0.0
17753160,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8713415265083313,0.3227873146533966,0.2918639779090881,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9583502411842346,0.421970009803772,0.3996857702732086,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9390754699707032,0.3986101150512695,0.2794196307659149,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9243578314781188,0.3824509382247925,0.3632194697856903,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.751092255115509,0.2042042762041092,0.9275818467140198,284.8851013183594,284.95001220703125,298.89215087890625,296.20367431640625,297.9249267578125,297.179931640625,284.8774719238281,1.0,0.4915382862091064,0.6626953482627869,0.6626953482627869,1.0,1.0,-2.6329853534698486,1.1408250331878662,1.492160439491272,0.5384222269058228,0.8645995259284973,0.8645995259284973,0.0,106.46192169189452,115.0,63056.13671875,0.0,1562.4345703125,1.0,279.1571655273437,283.3104553222656,299.2182922363281,303.37158203125,293.1499938964844,293.1499938964844,279.45001220703125,39090.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371570110321045,1.0,0.0,0.0,3.647512912750244,3.647537469863892,8.87742373834044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.4287109375,0.0,1553.512939453125,1895.4371337890625,0.0,2815.1650390625,0.9069917798042296,1.0,0.0,3.0,1.0,0.0
17753220,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8914094567298889,0.3238213062286377,0.2921308577060699,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.98012512922287,0.4230372607707977,0.4008847177028656,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9626646041870116,0.3997816145420074,0.2799483239650726,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9489634037017822,0.384021908044815,0.3641235828399658,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7675496339797974,0.2047880142927169,0.9276504516601562,285.0276794433594,284.95001220703125,298.9498291015625,296.2344665527344,297.9544677734375,297.18463134765625,285.02606201171875,1.0,0.5010437369346619,0.6608972549438477,0.6608972549438477,1.0,1.0,-2.719242811203003,1.182584524154663,1.5366582870483398,0.5455798506736755,0.9935638308525084,0.9935638308525084,0.0,101.95271301269533,133.0,63628.078125,0.0,1615.1898193359375,1.0,279.4428405761719,283.46112060546875,299.2159729003906,303.28277587890625,293.1499938964844,293.1499938964844,279.1499938964844,32746.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295656442642212,1.0,0.0,0.0,3.786611557006836,3.786636352539064,9.567419283484924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.0185546875,0.0,1665.280029296875,1895.4371337890625,0.0,2744.402587890625,0.9335386157035828,1.0,0.0,3.0,1.0,0.0
17753280,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8914094567298889,0.3238213062286377,0.2921308577060699,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.98012512922287,0.4230372607707977,0.4008847177028656,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9626646041870116,0.3997816145420074,0.2799483239650726,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9489634037017822,0.384021908044815,0.3641235828399658,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7675496339797974,0.2047880142927169,0.9276504516601562,285.0276794433594,284.95001220703125,298.9498291015625,296.2344665527344,297.9544677734375,297.18463134765625,285.02606201171875,1.0,0.5010437369346619,0.6608972549438477,0.6608972549438477,1.0,1.0,-2.719242811203003,1.182584524154663,1.5366582870483398,0.5455798506736755,0.9935638308525084,0.9935638308525084,0.0,101.95271301269533,133.0,63628.078125,0.0,1615.1898193359375,1.0,279.4428405761719,283.46112060546875,299.2159729003906,303.28277587890625,293.1499938964844,293.1499938964844,279.1499938964844,32746.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295656442642212,1.0,0.0,0.0,3.786611557006836,3.786636352539064,9.567419283484924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.0185546875,0.0,1665.280029296875,1895.4371337890625,0.0,2744.402587890625,0.9335386157035828,1.0,0.0,3.0,1.0,0.0
17753340,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8600713014602661,0.3235828578472137,0.2926756143569946,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9456896781921388,0.4233238995075226,0.4018440246582031,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9254032969474792,0.3998412191867828,0.2805541455745697,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.911719560623169,0.3845950365066528,0.3653928339481354,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7418723106384277,0.2047023922204971,0.9302974343299866,284.8996276855469,284.95001220703125,299.0074462890625,296.2651672363281,297.9761962890625,297.1797180175781,284.9027099609375,1.0,0.5103619694709778,0.6590992212295532,0.6590992212295532,1.0,1.0,-2.7263171672821045,1.1847630739212036,1.5415540933609009,0.5462082028388977,0.8896287083625793,0.8896287083625793,0.0,114.2645263671875,151.0,64564.71875,0.0,1682.71044921875,1.0,279.15655517578125,283.3194580078125,299.2854309082031,303.4884948730469,293.1499938964844,293.1499938964844,279.45001220703125,38211.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837402880191803,1.0,0.0,0.0,3.704475164413452,3.704499959945679,9.156861437986664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.9658203125,0.0,1611.4144287109375,1895.4371337890625,0.0,2817.4599609375,0.9192907214164734,1.0,0.0,3.0,1.0,0.0
17753400,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8600713014602661,0.3235828578472137,0.2926756143569946,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9456896781921388,0.4233238995075226,0.4018440246582031,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9254032969474792,0.3998412191867828,0.2805541455745697,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.911719560623169,0.3845950365066528,0.3653928339481354,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7418723106384277,0.2047023922204971,0.9302974343299866,284.8996276855469,284.95001220703125,299.0074462890625,296.2651672363281,297.9761962890625,297.1797180175781,284.9027099609375,1.0,0.5103619694709778,0.6590992212295532,0.6590992212295532,1.0,1.0,-2.7263171672821045,1.1847630739212036,1.5415540933609009,0.5462082028388977,0.8896287083625793,0.8896287083625793,0.0,114.2645263671875,151.0,64564.71875,0.0,1682.71044921875,1.0,279.15655517578125,283.3194580078125,299.2854309082031,303.4884948730469,293.1499938964844,293.1499938964844,279.45001220703125,38211.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837402880191803,1.0,0.0,0.0,3.704475164413452,3.704499959945679,9.156861437986664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.9658203125,0.0,1611.4144287109375,1895.4371337890625,0.0,2817.4599609375,0.9192907214164734,1.0,0.0,3.0,1.0,0.0
17753460,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8329892754554749,0.3241994678974151,0.2934914231300354,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9102423191070556,0.4244901835918426,0.4032196402549743,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8923771381378174,0.4007529616355896,0.2813932597637176,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8809335827827454,0.3858212232589721,0.3668794333934784,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7192711234092712,0.204898402094841,0.9332714080810548,285.0299987792969,284.95001220703125,299.06500244140625,296.29571533203125,298.0014953613281,297.1810913085937,285.02850341796875,1.0,0.5212314128875732,0.6571173071861267,0.6571173071861267,1.0,1.0,-2.735312938690185,1.1877307891845703,1.5475821495056152,0.5470214486122131,1.0,1.0,0.0,128.77867126464844,169.0,64222.8359375,0.0,1763.621826171875,1.0,279.443603515625,283.4526062011719,299.2787475585937,303.3873596191406,293.1499938964844,293.1499938964844,279.1499938964844,33038.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304681181907654,1.0,0.0,0.0,3.830428123474121,3.830453395843506,9.790117019292666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.7080078125,0.0,1720.0655517578125,1895.4371337890625,0.0,2752.8037109375,0.9436666369438172,1.0,0.0,3.0,1.0,0.0
17753520,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8329892754554749,0.3241994678974151,0.2934914231300354,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9102423191070556,0.4244901835918426,0.4032196402549743,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8923771381378174,0.4007529616355896,0.2813932597637176,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8809335827827454,0.3858212232589721,0.3668794333934784,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7192711234092712,0.204898402094841,0.9332714080810548,285.0299987792969,284.95001220703125,299.06500244140625,296.29571533203125,298.0014953613281,297.1810913085937,285.02850341796875,1.0,0.5212314128875732,0.6571173071861267,0.6571173071861267,1.0,1.0,-2.735312938690185,1.1877307891845703,1.5475821495056152,0.5470214486122131,1.0,1.0,0.0,128.77867126464844,169.0,64222.8359375,0.0,1763.621826171875,1.0,279.443603515625,283.4526062011719,299.2787475585937,303.3873596191406,293.1499938964844,293.1499938964844,279.1499938964844,33038.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304681181907654,1.0,0.0,0.0,3.830428123474121,3.830453395843506,9.790117019292666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.7080078125,0.0,1720.0655517578125,1895.4371337890625,0.0,2752.8037109375,0.9436666369438172,1.0,0.0,3.0,1.0,0.0
17753580,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8085835576057434,0.3238118290901184,0.2940486371517181,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8814053535461426,0.4248846769332886,0.4044912457466125,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8645057082176208,0.4007408618927002,0.2820765972137451,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8541684746742249,0.3862712383270263,0.3681935966014862,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6966857314109802,0.2046381533145904,0.9358777403831482,284.89599609375,284.95001220703125,299.1224975585937,296.3261108398437,298.0228271484375,297.1758728027344,284.8984375,1.0,0.5329355597496033,0.655135452747345,0.655135452747345,1.0,1.0,-2.743051767349243,1.1900471448898315,1.5530046224594116,0.5476759672164917,0.8998107314109802,0.8998107314109802,0.0,145.22059631347656,187.0,65210.84765625,0.0,1852.1387939453125,1.0,279.15704345703125,283.30322265625,299.3455810546875,303.5910949707031,293.1499938964844,293.1499938964844,279.45001220703125,38118.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381053805351257,1.0,0.0,0.0,3.756772041320801,3.7567973136901855,9.417225328434142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.2802734375,0.0,1671.549560546875,1895.4371337890625,0.0,2824.018798828125,0.9306303262710572,1.0,0.0,3.0,1.0,0.0
17753640,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8085835576057434,0.3238118290901184,0.2940486371517181,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8814053535461426,0.4248846769332886,0.4044912457466125,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8645057082176208,0.4007408618927002,0.2820765972137451,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8541684746742249,0.3862712383270263,0.3681935966014862,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6966857314109802,0.2046381533145904,0.9358777403831482,284.89599609375,284.95001220703125,299.1224975585937,296.3261108398437,298.0228271484375,297.1758728027344,284.8984375,1.0,0.5329355597496033,0.655135452747345,0.655135452747345,1.0,1.0,-2.743051767349243,1.1900471448898315,1.5530046224594116,0.5476759672164917,0.8998107314109802,0.8998107314109802,0.0,145.22059631347656,187.0,65210.84765625,0.0,1852.1387939453125,1.0,279.15704345703125,283.30322265625,299.3455810546875,303.5910949707031,293.1499938964844,293.1499938964844,279.45001220703125,38118.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381053805351257,1.0,0.0,0.0,3.756772041320801,3.7567973136901855,9.417225328434142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.2802734375,0.0,1671.549560546875,1895.4371337890625,0.0,2824.018798828125,0.9306303262710572,1.0,0.0,3.0,1.0,0.0
17753700,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.796751856803894,0.3239612579345703,0.2942616641521454,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8688276410102844,0.4253724813461303,0.4050662219524383,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8524141311645508,0.4010528028011322,0.2823645174503326,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8426421284675598,0.3867451250553131,0.3687800765037536,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.6861305236816406,0.20461006462574,0.9368689656257628,285.0342102050781,284.95001220703125,299.15118408203125,296.3412170410156,298.0346984863281,297.1753845214844,285.0390930175781,1.0,0.5388770699501038,0.6541445255279541,0.6541445255279541,1.0,1.0,-2.7462363243103027,1.1908918619155884,1.5553443431854248,0.5477380752563477,0.995993971824646,0.995993971824646,0.0,153.82188415527344,187.0,64521.6796875,0.0,1897.3057861328125,1.0,279.4047241210937,283.4539794921875,299.3121032714844,303.39794921875,293.1499938964844,293.1499938964844,279.45001220703125,34040.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325021266937256,1.0,0.0,0.0,3.8012070655822754,3.801232099533081,9.641315728003974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.228515625,0.0,1692.722412109375,1895.4371337890625,0.0,2771.750244140625,0.9395765662193298,1.0,0.0,3.0,1.0,0.0
17753760,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7866535782814026,0.3243346512317657,0.2948562204837799,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8582589626312256,0.4260814189910888,0.4059996604919433,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8423316478729248,0.4015913307666778,0.2829379141330719,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.832979142665863,0.3874103128910064,0.3696826994419098,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.6770932078361511,0.2046969383955001,0.9386488795280457,285.0372314453125,284.95001220703125,299.1798400878906,296.3562927246094,298.0477294921875,297.177001953125,285.0368347167969,1.0,0.5449798703193665,0.6531314849853516,0.6531314849853516,1.0,1.0,-2.751983404159546,1.19291090965271,1.559072494506836,0.5484063029289246,1.0,1.0,0.0,162.26573181152344,175.0,64745.60546875,0.0,1945.860595703125,1.0,279.4434509277344,283.4502258300781,299.3388671875,303.48272705078125,293.1499938964844,293.1499938964844,279.1499938964844,33609.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831118643283844,1.0,0.0,0.0,3.8623898029327393,3.862415552139282,9.954179631677107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.734375,0.0,1763.6259765625,1895.4371337890625,0.0,2758.86181640625,0.9512625336647034,1.0,0.0,3.0,1.0,0.0
17753820,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.780295729637146,0.3239415884017944,0.294994980096817,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8521242141723633,0.4265230596065521,0.4068948626518249,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8362799882888794,0.4015772938728332,0.283303827047348,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8273316025733948,0.3878346383571625,0.370542824268341,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6713896989822388,0.2043711096048355,0.9388757944107056,284.89501953125,284.95001220703125,299.237060546875,296.3862609863281,298.06884765625,297.17205810546875,284.8972473144531,1.0,0.5480872988700867,0.6511054039001465,0.6511054039001465,1.0,1.0,-2.75498628616333,1.192915678024292,1.5620707273483276,0.5479289889335632,0.9082865715026855,0.9082865715026855,0.0,167.80299377441406,163.0,65705.4765625,0.0,1976.589111328125,1.0,279.1566772460937,283.2921142578125,299.4047241210937,303.6845397949219,293.1499938964844,293.1499938964844,278.8500061035156,38109.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384623527526855,1.0,0.0,0.0,3.795430183410645,3.795455932617188,9.612033409212015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.9580078125,0.0,1717.480712890625,1895.4371337890625,0.0,2827.352294921875,0.9392410516738892,1.0,0.0,3.0,1.0,0.0
17753880,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.780295729637146,0.3239415884017944,0.294994980096817,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8521242141723633,0.4265230596065521,0.4068948626518249,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8362799882888794,0.4015772938728332,0.283303827047348,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8273316025733948,0.3878346383571625,0.370542824268341,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6713896989822388,0.2043711096048355,0.9388757944107056,284.89501953125,284.95001220703125,299.237060546875,296.3862609863281,298.06884765625,297.17205810546875,284.8972473144531,1.0,0.5480872988700867,0.6511054039001465,0.6511054039001465,1.0,1.0,-2.75498628616333,1.192915678024292,1.5620707273483276,0.5479289889335632,0.9082865715026855,0.9082865715026855,0.0,167.80299377441406,163.0,65705.4765625,0.0,1976.589111328125,1.0,279.1566772460937,283.2921142578125,299.4047241210937,303.6845397949219,293.1499938964844,293.1499938964844,278.8500061035156,38109.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384623527526855,1.0,0.0,0.0,3.795430183410645,3.795455932617188,9.612033409212015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.9580078125,0.0,1717.480712890625,1895.4371337890625,0.0,2827.352294921875,0.9392410516738892,1.0,0.0,3.0,1.0,0.0
17753940,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7816534042358398,0.3234991729259491,0.2944339513778686,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8541802167892456,0.4268763363361358,0.4070690274238586,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8379242420196533,0.4014390110969543,0.2830968797206878,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8292333483695984,0.3881269693374634,0.370688647031784,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6724567413330078,0.2039588242769241,0.9365456700325012,284.8916931152344,284.95001220703125,299.2940979003906,296.416015625,298.0893859863281,297.16656494140625,284.8937072753906,1.0,0.5463576316833496,0.6490793228149414,0.6490793228149414,1.0,1.0,-2.751647710800171,1.1899646520614624,1.5616830587387085,0.5457659363746643,0.8417269587516785,0.8417269587516785,0.0,166.08241271972656,151.0,65742.59375,0.0,1963.2410888671875,1.0,278.857666015625,283.2734375,299.4173278808594,303.71112060546875,293.1499938964844,293.1499938964844,279.1499938964844,40726.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410953283309937,1.0,0.0,0.0,3.5576210021972656,3.557645082473755,8.445252888122923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.8076171875,0.0,1467.268310546875,1895.4371337890625,0.0,2851.950439453125,0.8894345760345459,1.0,0.0,3.0,1.0,0.0
17754000,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7816534042358398,0.3234991729259491,0.2944339513778686,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8541802167892456,0.4268763363361358,0.4070690274238586,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8379242420196533,0.4014390110969543,0.2830968797206878,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8292333483695984,0.3881269693374634,0.370688647031784,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6724567413330078,0.2039588242769241,0.9365456700325012,284.8916931152344,284.95001220703125,299.2940979003906,296.416015625,298.0893859863281,297.16656494140625,284.8937072753906,1.0,0.5463576316833496,0.6490793228149414,0.6490793228149414,1.0,1.0,-2.751647710800171,1.1899646520614624,1.5616830587387085,0.5457659363746643,0.8417269587516785,0.8417269587516785,0.0,166.08241271972656,151.0,65742.59375,0.0,1963.2410888671875,1.0,278.857666015625,283.2734375,299.4173278808594,303.71112060546875,293.1499938964844,293.1499938964844,279.1499938964844,40726.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410953283309937,1.0,0.0,0.0,3.5576210021972656,3.557645082473755,8.445252888122923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.8076171875,0.0,1467.268310546875,1895.4371337890625,0.0,2851.950439453125,0.8894345760345459,1.0,0.0,3.0,1.0,0.0
17754060,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7903909087181091,0.3243547081947326,0.2947150766849518,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8637629747390747,0.4284856021404266,0.4080603718757629,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8466872572898865,0.4025277197360992,0.2834800183773041,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8379644155502319,0.3894475400447845,0.3714574575424194,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6797768473625183,0.2042112648487091,0.935697078704834,284.9999389648437,284.95001220703125,299.3509521484375,296.4454650878906,298.1158447265625,297.17138671875,284.9993591308594,1.0,0.5421656370162964,0.6471867561340332,0.6471867561340332,1.0,1.0,-2.753535509109497,1.1895347833633425,1.5640006065368652,0.5448305606842041,0.9352596402168274,0.9352596402168274,0.0,159.25820922851562,139.0,65276.21484375,0.0,1934.1939697265625,1.0,279.1417236328125,283.389892578125,299.4173583984375,303.5985412597656,293.1499938964844,293.1499938964844,278.8500061035156,33840.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317299485206604,1.0,0.0,0.0,3.672331809997559,3.6723556518554688,8.998644602797867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.37890625,0.0,1541.9029541015625,1895.4371337890625,0.0,2764.555908203125,0.9084970355033876,1.0,0.0,3.0,1.0,0.0
17754120,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7903909087181091,0.3243547081947326,0.2947150766849518,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8637629747390747,0.4284856021404266,0.4080603718757629,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8466872572898865,0.4025277197360992,0.2834800183773041,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8379644155502319,0.3894475400447845,0.3714574575424194,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6797768473625183,0.2042112648487091,0.935697078704834,284.9999389648437,284.95001220703125,299.3509521484375,296.4454650878906,298.1158447265625,297.17138671875,284.9993591308594,1.0,0.5421656370162964,0.6471867561340332,0.6471867561340332,1.0,1.0,-2.753535509109497,1.1895347833633425,1.5640006065368652,0.5448305606842041,0.9352596402168274,0.9352596402168274,0.0,159.25820922851562,139.0,65276.21484375,0.0,1934.1939697265625,1.0,279.1417236328125,283.389892578125,299.4173583984375,303.5985412597656,293.1499938964844,293.1499938964844,278.8500061035156,33840.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317299485206604,1.0,0.0,0.0,3.672331809997559,3.6723556518554688,8.998644602797867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.37890625,0.0,1541.9029541015625,1895.4371337890625,0.0,2764.555908203125,0.9084970355033876,1.0,0.0,3.0,1.0,0.0
17754180,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8019501566886902,0.3243206739425659,0.294572651386261,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8767828345298767,0.429417997598648,0.4087813198566437,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8585923910140991,0.40277761220932,0.2835618853569031,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8497589230537415,0.3900942504405975,0.3719033002853393,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6898711919784546,0.2041864842176437,0.9343885779380798,284.9150695800781,284.95001220703125,299.4075927734375,296.47467041015625,298.1386413574219,297.1702880859375,284.9167175292969,1.0,0.5364999771118164,0.6452941298484802,0.6452941298484802,1.0,1.0,-2.75329852104187,1.188064694404602,1.565233826637268,0.5435453057289124,0.8565367460250854,0.8565367460250854,0.0,150.56105041503906,127.0,65830.7890625,0.0,1892.9984130859373,1.0,278.8576965332031,283.2910461425781,299.48370361328125,303.7738952636719,293.1499938964844,293.1499938964844,279.1499938964844,38623.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371647000312805,1.0,0.0,0.0,3.548881769180298,3.548905372619629,8.403812898905016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.1806640625,0.0,1442.6356201171875,1895.4371337890625,0.0,2815.237060546875,0.885329008102417,1.0,0.0,3.0,1.0,0.0
17754240,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8019501566886902,0.3243206739425659,0.294572651386261,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8767828345298767,0.429417997598648,0.4087813198566437,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8585923910140991,0.40277761220932,0.2835618853569031,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8497589230537415,0.3900942504405975,0.3719033002853393,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6898711919784546,0.2041864842176437,0.9343885779380798,284.9150695800781,284.95001220703125,299.4075927734375,296.47467041015625,298.1386413574219,297.1702880859375,284.9167175292969,1.0,0.5364999771118164,0.6452941298484802,0.6452941298484802,1.0,1.0,-2.75329852104187,1.188064694404602,1.565233826637268,0.5435453057289124,0.8565367460250854,0.8565367460250854,0.0,150.56105041503906,127.0,65830.7890625,0.0,1892.9984130859373,1.0,278.8576965332031,283.2910461425781,299.48370361328125,303.7738952636719,293.1499938964844,293.1499938964844,279.1499938964844,38623.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371647000312805,1.0,0.0,0.0,3.548881769180298,3.548905372619629,8.403812898905016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.1806640625,0.0,1442.6356201171875,1895.4371337890625,0.0,2815.237060546875,0.885329008102417,1.0,0.0,3.0,1.0,0.0
17754300,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8089672327041626,0.3246628642082214,0.2944900393486023,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8848195672035217,0.4301970899105072,0.4091288149356842,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8660224080085754,0.4032366275787353,0.2835861146450043,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8570960760116577,0.3906925618648529,0.3721014857292175,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.6960752606391907,0.204327642917633,0.9336395859718324,285.0302124023437,284.95001220703125,299.4358215332031,296.4891357421875,298.1513977050781,297.172119140625,285.0329895019531,1.0,0.5332774519920349,0.6443478465080261,0.6443478465080261,1.0,1.0,-2.752979755401612,1.1872416734695437,1.565738081932068,0.5427750945091248,0.9399868249893188,0.9399868249893188,0.0,145.62762451171875,127.0,65231.73046875,0.0,1869.3536376953125,1.0,279.09991455078125,283.4172058105469,299.4545288085937,303.58868408203125,293.1499938964844,293.1499938964844,279.1499938964844,33780.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312722444534302,1.0,0.0,0.0,3.607035398483277,3.607058525085449,8.6814861788298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.96484375,0.0,1469.483642578125,1895.4371337890625,0.0,2760.29248046875,0.8959824442863464,1.0,0.0,3.0,1.0,0.0
