time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8171960711479187,0.3251270353794098,0.2946926653385162,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8946269154548645,0.431107759475708,0.409749299287796,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8752301931381226,0.4038224220275879,0.2838241457939148,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8661569356918335,0.3914038240909576,0.3725399971008301,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7036466598510742,0.2045550197362899,0.9335376024246216,285.0105895996094,284.95001220703125,299.4639892578125,296.5035400390625,298.16485595703125,297.1752319335937,285.00836181640625,1.0,0.5299821496009827,0.6434348225593567,0.6434348225593567,1.0,1.0,-2.7546582221984863,1.187360405921936,1.5672978162765503,0.5425238013267517,0.951440691947937,0.951440691947937,0.0,140.20352172851562,115.0,65487.79296875,0.0,1846.4754638671875,1.0,279.1423034667969,283.3929443359375,299.483154296875,303.6777038574219,293.1499938964844,293.1499938964844,278.8500061035156,32981.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297411203384399,1.0,0.0,0.0,3.684516429901123,3.684540271759033,9.058458090294152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10854.9970703125,0.0,1549.1077880859375,1895.4371337890625,0.0,2746.0361328125,0.9107059240341188,1.0,0.0,3.0,1.0,0.0
17754420,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.83379065990448,0.3250263929367065,0.2944311201572418,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.916292369365692,0.4320387542247772,0.4104161262512207,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8949713706970215,0.404005616903305,0.2838135361671448,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8857941031455994,0.3920060396194458,0.3728825449943542,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7189745903015137,0.2045777440071106,0.9321622252464294,284.9090576171875,284.95001220703125,299.5201416015625,296.5321044921875,298.1870422363281,297.1736145019531,284.9112548828125,1.0,0.5229119658470154,0.641608715057373,0.641608715057373,1.0,1.0,-2.7538979053497314,1.1856447458267212,1.5682530403137207,0.5411713123321533,0.8611396551132202,0.8611396551132202,0.0,129.5403289794922,103.0,66076.7734375,0.0,1795.2435302734375,1.0,278.8574523925781,283.28045654296875,299.5454406738281,303.8539123535156,293.1499938964844,293.1499938964844,279.1499938964844,38525.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360728621482849,1.0,0.0,0.0,3.5697109699249268,3.569734573364258,8.50275000630063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.9208984375,0.0,1464.1424560546875,1895.4371337890625,0.0,2805.046875,0.8898590207099915,1.0,0.0,3.0,1.0,0.0
17754480,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.83379065990448,0.3250263929367065,0.2944311201572418,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.916292369365692,0.4320387542247772,0.4104161262512207,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8949713706970215,0.404005616903305,0.2838135361671448,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8857941031455994,0.3920060396194458,0.3728825449943542,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7189745903015137,0.2045777440071106,0.9321622252464294,284.9090576171875,284.95001220703125,299.5201416015625,296.5321044921875,298.1870422363281,297.1736145019531,284.9112548828125,1.0,0.5229119658470154,0.641608715057373,0.641608715057373,1.0,1.0,-2.7538979053497314,1.1856447458267212,1.5682530403137207,0.5411713123321533,0.8611396551132202,0.8611396551132202,0.0,129.5403289794922,103.0,66076.7734375,0.0,1795.2435302734375,1.0,278.8574523925781,283.28045654296875,299.5454406738281,303.8539123535156,293.1499938964844,293.1499938964844,279.1499938964844,38525.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360728621482849,1.0,0.0,0.0,3.5697109699249268,3.569734573364258,8.50275000630063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.9208984375,0.0,1464.1424560546875,1895.4371337890625,0.0,2805.046875,0.8898590207099915,1.0,0.0,3.0,1.0,0.0
17754540,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8559185862541199,0.3258379995822906,0.2944898605346679,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9465656876564026,0.4337710440158844,0.4113604426383972,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9223009943962096,0.4050539433956146,0.2840271294116974,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9120277166366576,0.3933214843273163,0.3734599649906158,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.737289309501648,0.2049919068813324,0.931280255317688,285.0085754394531,284.95001220703125,299.57598876953125,296.560302734375,298.2127990722656,297.178466796875,285.0062255859375,1.0,0.5155165791511536,0.6397826671600342,0.6397826671600342,1.0,1.0,-2.7549877166748047,1.1847946643829346,1.5701929330825806,0.540095329284668,0.95651113986969,0.95651113986969,0.0,118.04788970947266,91.0,65711.5859375,0.0,1742.926513671875,1.0,279.1426696777344,283.3856506347656,299.5411376953125,303.7519226074219,293.1499938964844,293.1499938964844,278.8500061035156,33016.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288289904594421,1.0,0.0,0.0,3.703875780105591,3.70389986038208,9.153898758995638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.4306640625,0.0,1571.2833251953125,1895.4371337890625,0.0,2737.547119140625,0.914966881275177,1.0,0.0,3.0,1.0,0.0
17754600,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8559185862541199,0.3258379995822906,0.2944898605346679,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9465656876564026,0.4337710440158844,0.4113604426383972,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9223009943962096,0.4050539433956146,0.2840271294116974,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9120277166366576,0.3933214843273163,0.3734599649906158,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.737289309501648,0.2049919068813324,0.931280255317688,285.0085754394531,284.95001220703125,299.57598876953125,296.560302734375,298.2127990722656,297.178466796875,285.0062255859375,1.0,0.5155165791511536,0.6397826671600342,0.6397826671600342,1.0,1.0,-2.7549877166748047,1.1847946643829346,1.5701929330825806,0.540095329284668,0.95651113986969,0.95651113986969,0.0,118.04788970947266,91.0,65711.5859375,0.0,1742.926513671875,1.0,279.1426696777344,283.3856506347656,299.5411376953125,303.7519226074219,293.1499938964844,293.1499938964844,278.8500061035156,33016.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288289904594421,1.0,0.0,0.0,3.703875780105591,3.70389986038208,9.153898758995638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.4306640625,0.0,1571.2833251953125,1895.4371337890625,0.0,2737.547119140625,0.914966881275177,1.0,0.0,3.0,1.0,0.0
17754660,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8836959600448608,0.3257674872875213,0.2942298650741577,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.978643000125885,0.4347632825374603,0.4120562374591827,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9565851092338562,0.4052683413028717,0.2840177714824676,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9467350244522096,0.3939440548419952,0.3737982511520386,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7599452137947083,0.2050635665655136,0.9300024509429932,284.9061584472656,284.95001220703125,299.63153076171875,296.5881042480469,298.2345886230469,297.1769104003906,284.9085693359375,1.0,0.5078933238983154,0.6379657983779907,0.6379657983779907,1.0,1.0,-2.7543773651123047,1.1831169128417969,1.5712604522705078,0.5387384295463562,0.8638836741447449,0.8638836741447449,0.0,106.70663452148438,94.0,66301.171875,0.0,1688.7554931640625,1.0,278.8573303222656,283.2727355957031,299.6016540527344,303.92578125,293.1499938964844,293.1499938964844,279.1499938964844,38592.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351840972900391,1.0,0.0,0.0,3.587726593017578,3.5877504348754883,8.588789910390915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.681640625,0.0,1484.052978515625,1895.4371337890625,0.0,2796.75537109375,0.893886148929596,1.0,0.0,3.0,1.0,0.0
17754720,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8836959600448608,0.3257674872875213,0.2942298650741577,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.978643000125885,0.4347632825374603,0.4120562374591827,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9565851092338562,0.4052683413028717,0.2840177714824676,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9467350244522096,0.3939440548419952,0.3737982511520386,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7599452137947083,0.2050635665655136,0.9300024509429932,284.9061584472656,284.95001220703125,299.63153076171875,296.5881042480469,298.2345886230469,297.1769104003906,284.9085693359375,1.0,0.5078933238983154,0.6379657983779907,0.6379657983779907,1.0,1.0,-2.7543773651123047,1.1831169128417969,1.5712604522705078,0.5387384295463562,0.8638836741447449,0.8638836741447449,0.0,106.70663452148438,94.0,66301.171875,0.0,1688.7554931640625,1.0,278.8573303222656,283.2727355957031,299.6016540527344,303.92578125,293.1499938964844,293.1499938964844,279.1499938964844,38592.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351840972900391,1.0,0.0,0.0,3.587726593017578,3.5877504348754883,8.588789910390915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.681640625,0.0,1484.052978515625,1895.4371337890625,0.0,2796.75537109375,0.893886148929596,1.0,0.0,3.0,1.0,0.0
17754780,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9026660323143004,0.3266079127788543,0.2945193350315094,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9959335923194884,0.4365675747394562,0.4132823944091797,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9766217470169068,0.4063564240932464,0.2844159603118896,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.96808123588562,0.3952857255935669,0.3746111094951629,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7756780982017517,0.2055167704820633,0.9303280711174012,285.0109558105469,284.95001220703125,299.68670654296875,296.61553955078125,298.26007080078125,297.1817932128906,285.0087280273437,1.0,0.5047897696495056,0.6361489295959473,0.6361489295959473,1.0,1.0,-2.7580363750457764,1.1834359169006348,1.5746005773544312,0.5381644368171692,0.9627150297164916,0.9627150297164916,0.0,100.7238998413086,112.0,65963.8203125,0.0,1666.0506591796875,1.0,279.142822265625,283.3822021484375,299.5966796875,303.8234558105469,293.1499938964844,293.1499938964844,278.8500061035156,33004.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827982485294342,1.0,0.0,0.0,3.721130132675171,3.7211544513702393,9.23938443975203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.3291015625,0.0,1590.9068603515625,1895.4371337890625,0.0,2729.67236328125,0.9188698530197144,1.0,0.0,3.0,1.0,0.0
17754840,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9026660323143004,0.3266079127788543,0.2945193350315094,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9959335923194884,0.4365675747394562,0.4132823944091797,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9766217470169068,0.4063564240932464,0.2844159603118896,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.96808123588562,0.3952857255935669,0.3746111094951629,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7756780982017517,0.2055167704820633,0.9303280711174012,285.0109558105469,284.95001220703125,299.68670654296875,296.61553955078125,298.26007080078125,297.1817932128906,285.0087280273437,1.0,0.5047897696495056,0.6361489295959473,0.6361489295959473,1.0,1.0,-2.7580363750457764,1.1834359169006348,1.5746005773544312,0.5381644368171692,0.9627150297164916,0.9627150297164916,0.0,100.7238998413086,112.0,65963.8203125,0.0,1666.0506591796875,1.0,279.142822265625,283.3822021484375,299.5966796875,303.8234558105469,293.1499938964844,293.1499938964844,278.8500061035156,33004.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827982485294342,1.0,0.0,0.0,3.721130132675171,3.7211544513702393,9.23938443975203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.3291015625,0.0,1590.9068603515625,1895.4371337890625,0.0,2729.67236328125,0.9188698530197144,1.0,0.0,3.0,1.0,0.0
17754900,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.900620698928833,0.3266273736953735,0.2948071360588074,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9945270419120787,0.4371495544910431,0.4140715003013611,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9746718406677246,0.4065326154232025,0.2847379744052887,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9661418795585632,0.3956585824489593,0.3751915097236633,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7739686369895935,0.2055928409099578,0.9313186407089232,284.8739318847656,284.95001220703125,299.71417236328125,296.62908935546875,298.271240234375,297.1816101074219,284.86981201171875,1.0,0.5061960816383362,0.6352404952049255,0.6352404952049255,1.0,1.0,-2.7616078853607178,1.1843819618225098,1.5772260427474976,0.5383470058441162,0.8700666427612305,0.8700666427612305,0.0,101.5876235961914,112.0,66884.15625,0.0,1675.3817138671875,1.0,278.8960876464844,283.2284240722656,299.658203125,304.0635986328125,293.1499938964844,293.1499938964844,278.8500061035156,37194.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335701823234558,1.0,0.0,0.0,3.694718837738037,3.694743633270264,9.108693461712392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.314453125,0.0,1592.5369873046875,1895.4371337890625,0.0,2781.705078125,0.9139121770858764,1.0,0.0,3.0,1.0,0.0
17754960,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.89088374376297,0.3264553248882293,0.2947922050952911,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9865926504135132,0.4375898838043213,0.4146152436733246,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9648074507713318,0.4065186679363251,0.2848379611968994,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9559201002120972,0.3958574831485748,0.3755302727222442,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7659450769424438,0.2055543959140777,0.931855082511902,284.90728759765625,284.95001220703125,299.7415466308594,296.6425170898437,298.28131103515625,297.1796875,284.9098815917969,1.0,0.5087019205093384,0.6343156695365906,0.6343156695365906,1.0,1.0,-2.7634167671203613,1.1844931840896606,1.5789234638214111,0.5380926728248596,0.8707568049430847,0.8707568049430847,0.0,104.78946685791016,130.0,66699.3359375,0.0,1693.14208984375,1.0,278.8574523925781,283.2657775878906,299.657470703125,304.0058288574219,293.1499938964844,293.1499938964844,279.1499938964844,38396.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345845341682434,1.0,0.0,0.0,3.614924907684326,3.614948987960816,8.719504762666475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.2529296875,0.0,1512.2557373046875,1895.4371337890625,0.0,2791.1630859375,0.8997003436088562,1.0,0.0,3.0,1.0,0.0
17755020,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8774462342262268,0.3267594873905182,0.2950194478034973,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9740616679191588,0.4385550618171692,0.4154869019985199,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9498002529144288,0.4069801867008209,0.2851296365261078,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.940538763999939,0.396471232175827,0.3761080205440521,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7549126744270325,0.2057062834501266,0.9329802393913268,285.0349426269531,284.95001220703125,299.7720642089844,296.6574401855469,298.2947082519531,297.1811828613281,285.03570556640625,1.0,0.512633740901947,0.6332798600196838,0.6332798600196838,1.0,1.0,-2.7671287059783936,1.1854058504104614,1.581722855567932,0.5381089448928833,0.9648662805557252,0.9648662805557252,0.0,109.7755889892578,130.0,66176.5546875,0.0,1722.187744140625,1.0,279.1112976074219,283.40008544921875,299.6268310546875,303.8274230957031,293.1499938964844,293.1499938964844,279.1499938964844,33300.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286505937576294,1.0,0.0,0.0,3.6861207485198975,3.6861448287963854,9.06634909370041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.53125,0.0,1553.3280029296875,1895.4371337890625,0.0,2735.8876953125,0.912915587425232,1.0,0.0,3.0,1.0,0.0
17755080,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8666805028915405,0.3270758390426636,0.2954821288585663,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9626284241676332,0.4394117593765259,0.4164645671844482,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9367202520370485,0.4074298739433288,0.2855764031410217,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9273951649665833,0.3970336318016052,0.3768140375614166,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7461153864860535,0.2058736681938171,0.934554159641266,285.0179443359375,284.95001220703125,299.7959899902344,296.6690673828125,298.3057556152344,297.1833190917969,285.0158386230469,1.0,0.5164376497268677,0.6324660181999207,0.6324660181999207,1.0,1.0,-2.772135734558105,1.187080144882202,1.585055589675903,0.5386315584182739,0.9764442443847656,0.9764442443847656,0.0,114.4168472290039,148.0,66448.2421875,0.0,1751.6300048828125,1.0,279.1430358886719,283.3791198730469,299.6524963378906,303.9093933105469,293.1499938964844,293.1499938964844,278.8500061035156,32863.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278717398643494,1.0,0.0,0.0,3.751456499099731,3.7514808177948,9.390594755132042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.2646484375,0.0,1624.8797607421875,1895.4371337890625,0.0,2728.642578125,0.9256454706192015,1.0,0.0,3.0,1.0,0.0
17755140,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8395902514457703,0.3266520500183105,0.2958758771419525,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9291377067565918,0.4403859078884125,0.4181512296199798,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9027975797653198,0.4073604941368103,0.2861214578151703,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8951463103294373,0.3973820209503174,0.3779081702232361,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7240572571754456,0.2057175189256668,0.9370452165603638,284.905029296875,284.95001220703125,299.8500061035156,296.6951599121094,298.3255615234375,297.1794738769531,284.9078063964844,1.0,0.5263623595237732,0.6306163668632507,0.6306163668632507,1.0,1.0,-2.7796072959899902,1.1890325546264648,1.5905747413635254,0.5390084385871887,0.880135178565979,0.880135178565979,0.0,127.97964477539062,166.0,67282.125,0.0,1827.2083740234373,1.0,278.8568725585937,283.2524108886719,299.7124328613281,304.0987854003906,293.1499938964844,293.1499938964844,279.1499938964844,38266.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349446654319763,1.0,0.0,0.0,3.656761884689331,3.6567864418029785,8.922501706365438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.701171875,0.0,1557.6929931640625,1895.4371337890625,0.0,2794.521728515625,0.9088559746742249,1.0,0.0,3.0,1.0,0.0
17755200,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8395902514457703,0.3266520500183105,0.2958758771419525,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9291377067565918,0.4403859078884125,0.4181512296199798,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9027975797653198,0.4073604941368103,0.2861214578151703,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8951463103294373,0.3973820209503174,0.3779081702232361,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7240572571754456,0.2057175189256668,0.9370452165603638,284.905029296875,284.95001220703125,299.8500061035156,296.6951599121094,298.3255615234375,297.1794738769531,284.9078063964844,1.0,0.5263623595237732,0.6306163668632507,0.6306163668632507,1.0,1.0,-2.7796072959899902,1.1890325546264648,1.5905747413635254,0.5390084385871887,0.880135178565979,0.880135178565979,0.0,127.97964477539062,166.0,67282.125,0.0,1827.2083740234373,1.0,278.8568725585937,283.2524108886719,299.7124328613281,304.0987854003906,293.1499938964844,293.1499938964844,279.1499938964844,38266.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349446654319763,1.0,0.0,0.0,3.656761884689331,3.6567864418029785,8.922501706365438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.701171875,0.0,1557.6929931640625,1895.4371337890625,0.0,2794.521728515625,0.9088559746742249,1.0,0.0,3.0,1.0,0.0
17755260,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8114895820617676,0.3250128924846649,0.2952054440975189,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8939802050590515,0.4399656951427459,0.4186500012874603,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8703380823135376,0.4059975743293762,0.2858090102672577,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8633483648300171,0.3962107896804809,0.3777280449867248,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6974494457244873,0.2034963220357895,0.9322445392608644,285.0053405761719,284.95001220703125,299.9037780761719,296.720947265625,298.33599853515625,297.1605224609375,285.0025329589844,1.0,0.5365918874740601,0.628632664680481,0.628632664680481,1.0,1.0,-2.773049831390381,1.18435537815094,1.588694453239441,0.5360353589057922,0.9753463864326476,0.9753463864326476,0.0,145.15591430664062,184.0,66645.3046875,0.0,1898.34765625,1.0,279.143310546875,283.36102294921875,299.7032470703125,303.9833068847656,293.1499938964844,293.1499938964844,278.8500061035156,33293.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828109860420227,1.0,0.0,0.0,3.779288530349731,3.779313325881958,9.53045002916042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.88671875,0.0,1660.8524169921875,1895.4371337890625,0.0,2730.857177734375,0.932138979434967,1.0,0.0,3.0,1.0,0.0
17755320,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8114895820617676,0.3250128924846649,0.2952054440975189,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8939802050590515,0.4399656951427459,0.4186500012874603,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8703380823135376,0.4059975743293762,0.2858090102672577,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8633483648300171,0.3962107896804809,0.3777280449867248,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6974494457244873,0.2034963220357895,0.9322445392608644,285.0053405761719,284.95001220703125,299.9037780761719,296.720947265625,298.33599853515625,297.1605224609375,285.0025329589844,1.0,0.5365918874740601,0.628632664680481,0.628632664680481,1.0,1.0,-2.773049831390381,1.18435537815094,1.588694453239441,0.5360353589057922,0.9753463864326476,0.9753463864326476,0.0,145.15591430664062,184.0,66645.3046875,0.0,1898.34765625,1.0,279.143310546875,283.36102294921875,299.7032470703125,303.9833068847656,293.1499938964844,293.1499938964844,278.8500061035156,33293.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828109860420227,1.0,0.0,0.0,3.779288530349731,3.779313325881958,9.53045002916042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.88671875,0.0,1660.8524169921875,1895.4371337890625,0.0,2730.857177734375,0.932138979434967,1.0,0.0,3.0,1.0,0.0
17755380,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7864367961883545,0.3234517574310303,0.2945484519004822,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8674124479293823,0.4396428763866424,0.4191101789474487,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8448007106781006,0.4047135412693023,0.2854907512664795,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8385315537452698,0.3952045440673828,0.3775303363800049,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6742128133773804,0.2016584575176239,0.9271789789199828,284.8939208984375,284.95001220703125,299.9574890136719,296.7465515136719,298.3485717773437,297.1455383300781,284.8968200683594,1.0,0.5469546318054199,0.6266489624977112,0.6266489624977112,1.0,1.0,-2.7661049365997314,1.1795004606246948,1.5866044759750366,0.532804548740387,0.8701729774475098,0.8701729774475098,0.0,162.81394958496094,172.0,67002.734375,0.0,1970.8065185546875,1.0,278.8568420410156,283.2437744140625,299.75665283203125,304.133056640625,293.1499938964844,293.1499938964844,279.1499938964844,39124.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336965441703796,1.0,0.0,0.0,3.6482884883880615,3.648313045501709,8.881199846655363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.529296875,0.0,1554.63427734375,1895.4371337890625,0.0,2782.883056640625,0.9076714515686036,1.0,0.0,3.0,1.0,0.0
17755440,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7864367961883545,0.3234517574310303,0.2945484519004822,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8674124479293823,0.4396428763866424,0.4191101789474487,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8448007106781006,0.4047135412693023,0.2854907512664795,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8385315537452698,0.3952045440673828,0.3775303363800049,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6742128133773804,0.2016584575176239,0.9271789789199828,284.8939208984375,284.95001220703125,299.9574890136719,296.7465515136719,298.3485717773437,297.1455383300781,284.8968200683594,1.0,0.5469546318054199,0.6266489624977112,0.6266489624977112,1.0,1.0,-2.7661049365997314,1.1795004606246948,1.5866044759750366,0.532804548740387,0.8701729774475098,0.8701729774475098,0.0,162.81394958496094,172.0,67002.734375,0.0,1970.8065185546875,1.0,278.8568420410156,283.2437744140625,299.75665283203125,304.133056640625,293.1499938964844,293.1499938964844,279.1499938964844,39124.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336965441703796,1.0,0.0,0.0,3.6482884883880615,3.648313045501709,8.881199846655363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.529296875,0.0,1554.63427734375,1895.4371337890625,0.0,2782.883056640625,0.9076714515686036,1.0,0.0,3.0,1.0,0.0
17755500,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7813271880149841,0.3232537508010864,0.2942434251308441,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8623901009559631,0.4400111734867096,0.4193491339683532,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8398558497428894,0.4046335518360138,0.2853423655033111,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8337462544441223,0.395189881324768,0.3774296343326568,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6692917943000793,0.2010774165391922,0.9245795607566832,285.0189819335937,284.95001220703125,299.9843139648437,296.7593078613281,298.3578796386719,297.1434020996094,285.0221252441406,1.0,0.5484110713005066,0.6256571412086487,0.6256571412086487,1.0,1.0,-2.7625997066497803,1.1770563125610352,1.585543513298035,0.5311397910118103,0.9552313089370728,0.9552313089370728,0.0,166.67630004882812,172.0,66236.828125,0.0,1983.451171875,1.0,279.1021423339844,283.3806457519531,299.72314453125,303.9305419921875,293.1499938964844,293.1499938964844,279.1499938964844,34337.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274859189987183,1.0,0.0,0.0,3.695112705230713,3.695137023925781,9.110635801334864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.5751953125,0.0,1571.346923828125,1895.4371337890625,0.0,2725.0546875,0.9160622358322144,1.0,0.0,3.0,1.0,0.0
17755560,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7803000211715698,0.3232957720756531,0.2942574620246887,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8616417646408081,0.4406123757362366,0.4198862612247467,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8389111161231995,0.4047997593879699,0.2854357659816742,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8328511118888855,0.3954068124294281,0.3776021897792816,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6679002046585083,0.2006929069757461,0.9226882457733154,285.0037536621094,284.95001220703125,300.0111389160156,296.77203369140625,298.3690185546875,297.14410400390625,285.00164794921875,1.0,0.5486255288124084,0.6248652935028076,0.6248652935028076,1.0,1.0,-2.7613065242767334,1.1757879257202148,1.585518479347229,0.5301279425621033,0.9666855931282043,0.9666855931282043,0.0,167.50929260253906,160.0,66367.640625,0.0,1985.322998046875,1.0,279.1429443359375,283.361572265625,299.748779296875,304.0084533691406,293.1499938964844,293.1499938964844,278.8500061035156,33501.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825600266456604,1.0,0.0,0.0,3.762067317962648,3.762092113494873,9.443792237107118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.87890625,0.0,1642.1900634765625,1895.4371337890625,0.0,2707.528076171875,0.9285489916801452,1.0,0.0,3.0,1.0,0.0
17755620,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7824762463569641,0.3225027918815613,0.2936500310897827,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8649120330810547,0.4410634040832519,0.4203885495662689,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8413630723953247,0.4042960405349731,0.2851603627204895,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8354009985923767,0.3951646685600281,0.3774408996105194,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6691199541091919,0.1997145861387252,0.9180784821510316,284.8988647460937,284.95001220703125,300.064697265625,296.7973937988281,298.3874816894531,297.1392517089844,284.9015197753906,1.0,0.5460337400436401,0.6232815980911255,0.6232815980911255,1.0,1.0,-2.755120754241944,1.1715831756591797,1.5835376977920532,0.5273892879486084,0.8679444789886475,0.8679444789886475,0.0,164.96383666992188,148.0,66773.78125,0.0,1963.5555419921875,1.0,278.8569641113281,283.248779296875,299.806396484375,304.1670837402344,293.1499938964844,293.1499938964844,279.1499938964844,39051.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310142755508423,1.0,0.0,0.0,3.6321754455566406,3.632200002670288,8.802924185147276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.9130859375,0.0,1536.14990234375,1895.4371337890625,0.0,2757.889404296875,0.9040806889533995,1.0,0.0,3.0,1.0,0.0
17755680,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7824762463569641,0.3225027918815613,0.2936500310897827,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8649120330810547,0.4410634040832519,0.4203885495662689,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8413630723953247,0.4042960405349731,0.2851603627204895,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8354009985923767,0.3951646685600281,0.3774408996105194,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6691199541091919,0.1997145861387252,0.9180784821510316,284.8988647460937,284.95001220703125,300.064697265625,296.7973937988281,298.3874816894531,297.1392517089844,284.9015197753906,1.0,0.5460337400436401,0.6232815980911255,0.6232815980911255,1.0,1.0,-2.755120754241944,1.1715831756591797,1.5835376977920532,0.5273892879486084,0.8679444789886475,0.8679444789886475,0.0,164.96383666992188,148.0,66773.78125,0.0,1963.5555419921875,1.0,278.8569641113281,283.248779296875,299.806396484375,304.1670837402344,293.1499938964844,293.1499938964844,279.1499938964844,39051.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310142755508423,1.0,0.0,0.0,3.6321754455566406,3.632200002670288,8.802924185147276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.9130859375,0.0,1536.14990234375,1895.4371337890625,0.0,2757.889404296875,0.9040806889533995,1.0,0.0,3.0,1.0,0.0
17755740,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.790783166885376,0.322792649269104,0.2933788895606994,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8747460842132568,0.4425053000450134,0.42120561003685,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8498943448066711,0.4048380851745605,0.2851272225379944,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8438599109649658,0.3958124220371246,0.377532422542572,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6756706833839417,0.19934843480587,0.9143449664115906,285.006591796875,284.95001220703125,300.11822509765625,296.8226013183594,298.41143798828125,297.1438903808594,285.0042724609375,1.0,0.5410219430923462,0.6216979026794434,0.6216979026794434,1.0,1.0,-2.751352310180664,1.16851007938385,1.582842230796814,0.5250186920166016,0.9654839634895324,0.9654839634895324,0.0,157.9423065185547,136.0,66210.890625,0.0,1924.6856689453125,1.0,279.1430969238281,283.3637084960937,299.7999572753906,304.0491943359375,293.1499938964844,293.1499938964844,278.8500061035156,33370.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230623006820679,1.0,0.0,0.0,3.7516164779663086,3.751641035079956,9.39139624733798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.556640625,0.0,1628.968994140625,1895.4371337890625,0.0,2683.96240234375,0.9259865880012512,1.0,0.0,3.0,1.0,0.0
17755800,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.790783166885376,0.322792649269104,0.2933788895606994,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8747460842132568,0.4425053000450134,0.42120561003685,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8498943448066711,0.4048380851745605,0.2851272225379944,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8438599109649658,0.3958124220371246,0.377532422542572,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6756706833839417,0.19934843480587,0.9143449664115906,285.006591796875,284.95001220703125,300.11822509765625,296.8226013183594,298.41143798828125,297.1438903808594,285.0042724609375,1.0,0.5410219430923462,0.6216979026794434,0.6216979026794434,1.0,1.0,-2.751352310180664,1.16851007938385,1.582842230796814,0.5250186920166016,0.9654839634895324,0.9654839634895324,0.0,157.9423065185547,136.0,66210.890625,0.0,1924.6856689453125,1.0,279.1430969238281,283.3637084960937,299.7999572753906,304.0491943359375,293.1499938964844,293.1499938964844,278.8500061035156,33370.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230623006820679,1.0,0.0,0.0,3.7516164779663086,3.751641035079956,9.39139624733798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.556640625,0.0,1628.968994140625,1895.4371337890625,0.0,2683.96240234375,0.9259865880012512,1.0,0.0,3.0,1.0,0.0
17755860,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8020805716514587,0.3222638666629791,0.2928024530410766,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8881500363349915,0.4432511031627655,0.4217676818370819,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8617526888847351,0.404608279466629,0.2848823964595794,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8556098937988281,0.3958279192447662,0.3773988783359527,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.685135543346405,0.1987780034542083,0.910560667514801,284.90087890625,284.95001220703125,300.1717224121094,296.8476867675781,298.4315185546875,297.1422119140625,284.9035339355469,1.0,0.5346320867538452,0.6201002597808838,0.6201002597808838,1.0,1.0,-2.746338129043579,1.1648144721984863,1.5815237760543823,0.5224656462669373,0.8679531812667847,0.8679531812667847,0.0,149.0572967529297,124.0,66672.875,0.0,1875.2581787109373,1.0,278.8570251464844,283.2498474121094,299.8579406738281,304.2121276855469,293.1499938964844,293.1499938964844,279.1499938964844,38926.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287541270256042,1.0,0.0,0.0,3.625926017761232,3.62595009803772,8.772656769906462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.443359375,0.0,1528.3045654296875,1895.4371337890625,0.0,2736.850830078125,0.9025956988334656,1.0,0.0,3.0,1.0,0.0
17755920,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8020805716514587,0.3222638666629791,0.2928024530410766,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8881500363349915,0.4432511031627655,0.4217676818370819,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8617526888847351,0.404608279466629,0.2848823964595794,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8556098937988281,0.3958279192447662,0.3773988783359527,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.685135543346405,0.1987780034542083,0.910560667514801,284.90087890625,284.95001220703125,300.1717224121094,296.8476867675781,298.4315185546875,297.1422119140625,284.9035339355469,1.0,0.5346320867538452,0.6201002597808838,0.6201002597808838,1.0,1.0,-2.746338129043579,1.1648144721984863,1.5815237760543823,0.5224656462669373,0.8679531812667847,0.8679531812667847,0.0,149.0572967529297,124.0,66672.875,0.0,1875.2581787109373,1.0,278.8570251464844,283.2498474121094,299.8579406738281,304.2121276855469,293.1499938964844,293.1499938964844,279.1499938964844,38926.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287541270256042,1.0,0.0,0.0,3.625926017761232,3.62595009803772,8.772656769906462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.443359375,0.0,1528.3045654296875,1895.4371337890625,0.0,2736.850830078125,0.9025956988334656,1.0,0.0,3.0,1.0,0.0
17755980,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8172032237052917,0.3227004110813141,0.2925568222999573,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9065733551979064,0.4449116587638855,0.4226604104042053,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8785040974617004,0.4053163230419159,0.2848793864250183,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8721446990966797,0.3966141045093536,0.3775093257427215,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6984474658966064,0.1986875981092453,0.9075297713279724,285.0080871582031,284.95001220703125,300.22515869140625,296.8726501464844,298.45635986328125,297.1486511230469,285.0057373046875,1.0,0.5274666547775269,0.618502676486969,0.618502676486969,1.0,1.0,-2.7435948848724365,1.1621787548065186,1.5814160108566284,0.5202473998069763,0.9662352204322816,0.9662352204322816,0.0,138.5271759033203,112.0,66156.03125,0.0,1821.782958984375,1.0,279.14306640625,283.3636474609375,299.85113525390625,304.09698486328125,293.1499938964844,293.1499938964844,278.8500061035156,33281.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210315704345703,1.0,0.0,0.0,3.748615980148315,3.748640298843384,9.376379352943333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.6474609375,0.0,1624.7890625,1895.4371337890625,0.0,2665.128662109375,0.9252506494522096,1.0,0.0,3.0,1.0,0.0
17756040,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8172032237052917,0.3227004110813141,0.2925568222999573,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9065733551979064,0.4449116587638855,0.4226604104042053,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8785040974617004,0.4053163230419159,0.2848793864250183,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8721446990966797,0.3966141045093536,0.3775093257427215,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6984474658966064,0.1986875981092453,0.9075297713279724,285.0080871582031,284.95001220703125,300.22515869140625,296.8726501464844,298.45635986328125,297.1486511230469,285.0057373046875,1.0,0.5274666547775269,0.618502676486969,0.618502676486969,1.0,1.0,-2.7435948848724365,1.1621787548065186,1.5814160108566284,0.5202473998069763,0.9662352204322816,0.9662352204322816,0.0,138.5271759033203,112.0,66156.03125,0.0,1821.782958984375,1.0,279.14306640625,283.3636474609375,299.85113525390625,304.09698486328125,293.1499938964844,293.1499938964844,278.8500061035156,33281.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210315704345703,1.0,0.0,0.0,3.748615980148315,3.748640298843384,9.376379352943333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.6474609375,0.0,1624.7890625,1895.4371337890625,0.0,2665.128662109375,0.9252506494522096,1.0,0.0,3.0,1.0,0.0
17756100,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8255745768547058,0.3225323855876922,0.292440265417099,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9182319045066832,0.4454512894153595,0.4231606721878052,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.888465940952301,0.4053172171115875,0.2848965525627136,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8820100426673889,0.3967085778713226,0.3775854706764221,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7062892317771912,0.198537990450859,0.9062769412994384,284.86798095703125,284.95001220703125,300.2518615722656,296.88507080078125,298.46710205078125,297.14910888671875,284.863525390625,1.0,0.5237458944320679,0.6177038550376892,0.6177038550376892,1.0,1.0,-2.7426671981811523,1.1610450744628906,1.5816220045089722,0.5193164348602295,0.8701472282409668,0.8701472282409668,0.0,133.0265350341797,112.0,66973.5546875,0.0,1794.64990234375,1.0,278.8955383300781,283.20831298828125,299.9111328125,304.33056640625,293.1499938964844,293.1499938964844,278.8500061035156,37527.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263016939163208,1.0,0.0,0.0,3.7164058685302734,3.716430902481079,9.2159388032087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.7021484375,0.0,1619.9508056640625,1895.4371337890625,0.0,2714.04541015625,0.9189372658729552,1.0,0.0,3.0,1.0,0.0
17756160,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8337716460227966,0.3222098648548126,0.2919615805149078,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9303873777389526,0.445866048336029,0.423343151807785,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.898443877696991,0.4051630198955536,0.2846435308456421,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.891960859298706,0.396653801202774,0.3773445188999176,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7138933539390564,0.1983130723237991,0.9043347835540771,284.90093994140625,284.95001220703125,300.2785339355469,296.8974609375,298.4768371582031,297.1479187011719,284.903564453125,1.0,0.5198262929916382,0.6169155240058899,0.6169155240058899,1.0,1.0,-2.739384651184082,1.1588388681411743,1.5805459022521973,0.5178179144859314,0.868395984172821,0.868395984172821,0.0,127.71495056152344,100.0,66652.7578125,0.0,1764.8853759765625,1.0,278.8572998046875,283.2481384277344,299.9086608886719,304.26226806640625,293.1499938964844,293.1499938964844,279.1499938964844,38855.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269004821777344,1.0,0.0,0.0,3.626552820205689,3.626577138900757,8.775690503171063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.97265625,0.0,1528.4666748046875,1895.4371337890625,0.0,2719.611083984375,0.902614176273346,1.0,0.0,3.0,1.0,0.0
