time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8468207716941833,0.3224585950374603,0.2916483581066131,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9488892555236816,0.4470069110393524,0.4238721132278442,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9146788716316224,0.4056083858013153,0.284540981054306,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.907583713531494,0.3971114456653595,0.3772643208503723,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.724899172782898,0.198313757777214,0.9023919701576232,285.0278625488281,284.95001220703125,300.31268310546875,296.9132995605469,298.4925842285156,297.1519470214844,285.026123046875,1.0,0.5147385001182556,0.6159064769744873,0.6159064769744873,1.0,1.0,-2.7370827198028564,1.1569018363952637,1.5801808834075928,0.5162254571914673,0.9637600779533386,0.9637600779533386,0.0,120.43934631347656,100.0,66039.078125,0.0,1727.490966796875,1.0,279.1214904785156,283.38116455078125,299.8793029785156,304.08673095703125,293.1499938964844,293.1499938964844,279.1499938964844,33277.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200118541717529,1.0,0.0,0.0,3.706194877624512,3.706218957901001,9.16536521344824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.2470703125,0.0,1575.909423828125,1895.4371337890625,0.0,2655.678955078125,0.9168820977211,1.0,0.0,3.0,1.0,0.0
17756280,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8559120297431946,0.3226552605628967,0.2916812598705292,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9606029987335204,0.4477095305919647,0.4243747293949127,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9265218377113342,0.4059245586395263,0.2846448421478271,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9190201163291932,0.3974280655384063,0.3774010241031647,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.732151985168457,0.1983641684055328,0.9017871022224426,285.0088195800781,284.95001220703125,300.3318786621094,296.92218017578125,298.5018615722656,297.1548767089844,285.0064697265625,1.0,0.5119069218635559,0.6153388619422913,0.6153388619422913,1.0,1.0,-2.737287759780884,1.1564940214157104,1.580793857574463,0.5156973004341125,0.9674935936927797,0.9674935936927797,0.0,116.12199401855467,88.0,66158.09375,0.0,1707.650390625,1.0,279.14306640625,283.3622131347656,299.90142822265625,304.1479187011719,293.1499938964844,293.1499938964844,278.8500061035156,33242.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193339705467224,1.0,0.0,0.0,3.750021934509277,3.750046491622925,9.383414294461544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11074.5947265625,0.0,1626.12548828125,1895.4371337890625,0.0,2649.39990234375,0.9255422949790956,1.0,0.0,3.0,1.0,0.0
17756340,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.883812427520752,0.3222181797027588,0.291103333234787,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.990462064743042,0.4487827122211456,0.4251590073108673,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9608277082443236,0.4058570563793182,0.2844464480876922,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9537996649742126,0.3974926471710205,0.3772280216217041,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.754301130771637,0.1981001794338226,0.8990050554275513,284.90106201171875,284.95001220703125,300.3851928710937,296.94677734375,298.5223999023437,297.1545104980469,284.9037780761719,1.0,0.5037966966629028,0.6137621998786926,0.6137621998786926,1.0,1.0,-2.733752012252808,1.1534494161605835,1.5803024768829346,0.5133655071258545,0.8694185614585876,0.8694185614585876,0.0,104.71036529541016,106.0,66673.7734375,0.0,1649.24462890625,1.0,278.85699462890625,283.2459716796875,299.9585266113281,304.31378173828125,293.1499938964844,293.1499938964844,279.1499938964844,38834.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253207802772522,1.0,0.0,0.0,3.6291213035583496,3.629145622253418,8.788126137915242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.00390625,0.0,1531.15234375,1895.4371337890625,0.0,2704.93115234375,0.9032190442085266,1.0,0.0,3.0,1.0,0.0
17756400,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.883812427520752,0.3222181797027588,0.291103333234787,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.990462064743042,0.4487827122211456,0.4251590073108673,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9608277082443236,0.4058570563793182,0.2844464480876922,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9537996649742126,0.3974926471710205,0.3772280216217041,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.754301130771637,0.1981001794338226,0.8990050554275513,284.90106201171875,284.95001220703125,300.3851928710937,296.94677734375,298.5223999023437,297.1545104980469,284.9037780761719,1.0,0.5037966966629028,0.6137621998786926,0.6137621998786926,1.0,1.0,-2.733752012252808,1.1534494161605835,1.5803024768829346,0.5133655071258545,0.8694185614585876,0.8694185614585876,0.0,104.71036529541016,106.0,66673.7734375,0.0,1649.24462890625,1.0,278.85699462890625,283.2459716796875,299.9585266113281,304.31378173828125,293.1499938964844,293.1499938964844,279.1499938964844,38834.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253207802772522,1.0,0.0,0.0,3.6291213035583496,3.629145622253418,8.788126137915242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.00390625,0.0,1531.15234375,1895.4371337890625,0.0,2704.93115234375,0.9032190442085266,1.0,0.0,3.0,1.0,0.0
17756460,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.884700357913971,0.3226962983608246,0.2912855744361877,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9920180439949036,0.4507065713405609,0.426720380783081,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9620517492294312,0.4066985547542572,0.2848355770111084,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.955078125,0.3982930481433868,0.3777572214603424,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7548449039459229,0.1982146054506302,0.8989229798316956,285.01324462890625,284.95001220703125,300.4384765625,296.97125244140625,298.5474853515625,297.1614074707031,285.0111083984375,1.0,0.5048957467079163,0.6122323274612427,0.6122323274612427,1.0,1.0,-2.736839532852173,1.1535086631774902,1.5833308696746826,0.5123371481895447,0.972624897956848,0.972624897956848,0.0,104.56944274902344,124.0,66276.0234375,0.0,1653.0997314453125,1.0,279.1430969238281,283.3625793457031,299.9513854980469,304.2036437988281,293.1499938964844,293.1499938964844,278.8500061035156,33123.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178961277008057,1.0,0.0,0.0,3.75631594657898,3.756340503692627,9.414938517693372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.1044921875,0.0,1632.546142578125,1895.4371337890625,0.0,2636.08935546875,0.926908016204834,1.0,0.0,3.0,1.0,0.0
17756520,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.884700357913971,0.3226962983608246,0.2912855744361877,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9920180439949036,0.4507065713405609,0.426720380783081,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9620517492294312,0.4066985547542572,0.2848355770111084,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.955078125,0.3982930481433868,0.3777572214603424,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7548449039459229,0.1982146054506302,0.8989229798316956,285.01324462890625,284.95001220703125,300.4384765625,296.97125244140625,298.5474853515625,297.1614074707031,285.0111083984375,1.0,0.5048957467079163,0.6122323274612427,0.6122323274612427,1.0,1.0,-2.736839532852173,1.1535086631774902,1.5833308696746826,0.5123371481895447,0.972624897956848,0.972624897956848,0.0,104.56944274902344,124.0,66276.0234375,0.0,1653.0997314453125,1.0,279.1430969238281,283.3625793457031,299.9513854980469,304.2036437988281,293.1499938964844,293.1499938964844,278.8500061035156,33123.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178961277008057,1.0,0.0,0.0,3.75631594657898,3.756340503692627,9.414938517693372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.1044921875,0.0,1632.546142578125,1895.4371337890625,0.0,2636.08935546875,0.926908016204834,1.0,0.0,3.0,1.0,0.0
17756580,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8644702434539795,0.3221622705459595,0.2913659512996673,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.973569929599762,0.4517499506473541,0.4282550811767578,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.938536822795868,0.4066104888916015,0.2851971685886383,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.931122362613678,0.3982947766780853,0.3782994151115417,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7387142181396484,0.19789519906044,0.8995922207832336,284.9039001464844,284.95001220703125,300.4917297363281,296.9956359863281,298.567626953125,297.15997314453125,284.9067687988281,1.0,0.510839581489563,0.6107024550437927,0.6107024550437927,1.0,1.0,-2.740676164627075,1.1538602113723757,1.5868158340454102,0.5116519927978516,0.8764064311981201,0.8764064311981201,0.0,112.37213134765624,142.0,66984.015625,0.0,1695.1639404296875,1.0,278.8569030761719,283.2416076660156,300.00982666015625,304.3826599121094,293.1499938964844,293.1499938964844,279.1499938964844,38528.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243637681007385,1.0,0.0,0.0,3.649472713470459,3.6494970321655273,8.886966043064604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.435546875,0.0,1551.498779296875,1895.4371337890625,0.0,2696.04296875,0.9074830412864684,1.0,0.0,3.0,1.0,0.0
17756640,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8644702434539795,0.3221622705459595,0.2913659512996673,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.973569929599762,0.4517499506473541,0.4282550811767578,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.938536822795868,0.4066104888916015,0.2851971685886383,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.931122362613678,0.3982947766780853,0.3782994151115417,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7387142181396484,0.19789519906044,0.8995922207832336,284.9039001464844,284.95001220703125,300.4917297363281,296.9956359863281,298.567626953125,297.15997314453125,284.9067687988281,1.0,0.510839581489563,0.6107024550437927,0.6107024550437927,1.0,1.0,-2.740676164627075,1.1538602113723757,1.5868158340454102,0.5116519927978516,0.8764064311981201,0.8764064311981201,0.0,112.37213134765624,142.0,66984.015625,0.0,1695.1639404296875,1.0,278.8569030761719,283.2416076660156,300.00982666015625,304.3826599121094,293.1499938964844,293.1499938964844,279.1499938964844,38528.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243637681007385,1.0,0.0,0.0,3.649472713470459,3.6494970321655273,8.886966043064604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.435546875,0.0,1551.498779296875,1895.4371337890625,0.0,2696.04296875,0.9074830412864684,1.0,0.0,3.0,1.0,0.0
17756700,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8519989848136902,0.3222396373748779,0.2914256155490875,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9598470330238342,0.4525896906852722,0.42905193567276,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9227138757705688,0.4069059491157532,0.2853972017765045,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.915468692779541,0.3985596001148224,0.3785821497440338,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7287194132804871,0.1978379040956497,0.8999572992324829,285.0307922363281,284.95001220703125,300.5183410644531,297.0077819824219,298.5792236328125,297.16180419921875,285.0345153808594,1.0,0.514924168586731,0.6099375486373901,0.6099375486373901,1.0,1.0,-2.7427191734313965,1.1541012525558472,1.588617920875549,0.5112391114234924,0.9660983085632324,0.9660983085632324,0.0,117.99042510986328,142.0,66364.4921875,0.0,1724.4580078125,1.0,279.102294921875,283.37860107421875,299.9770202636719,304.1904296875,293.1499938964844,293.1499938964844,279.1499938964844,33893.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187623620033264,1.0,0.0,0.0,3.703798770904541,3.7038228511810303,9.15351847652346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.8564453125,0.0,1577.8599853515625,1895.4371337890625,0.0,2644.107177734375,0.917667031288147,1.0,0.0,3.0,1.0,0.0
17756760,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8404912352561951,0.3224619328975677,0.2918332815170288,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.945542812347412,0.4535710215568542,0.4301900863647461,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9080211520195008,0.4073620736598968,0.2858694493770599,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.901476263999939,0.3989622592926025,0.3791739344596863,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7190886735916138,0.1978557407855987,0.9010912775993348,285.0191955566406,284.95001220703125,300.5449523925781,297.0199279785156,298.59161376953125,297.1651306152344,285.0171813964844,1.0,0.5196414589881897,0.6090889573097229,0.6090889573097229,1.0,1.0,-2.7472164630889893,1.1553832292556765,1.591833233833313,0.5113240480422974,0.98464435338974,0.98464435338974,0.0,124.14869689941406,160.0,66651.296875,0.0,1760.0035400390625,1.0,279.14306640625,283.3599548339844,300.0026550292969,304.2785339355469,293.1499938964844,293.1499938964844,278.8500061035156,32981.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175133466720581,1.0,0.0,0.0,3.779945611953736,3.779970169067383,9.533763432045816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11179.494140625,0.0,1659.2109375,1895.4371337890625,0.0,2632.5478515625,0.9322939515113832,1.0,0.0,3.0,1.0,0.0
17756820,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8164703249931335,0.3217564225196838,0.292025089263916,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.913493514060974,0.4544914960861206,0.4318935871124267,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8797652125358582,0.407180905342102,0.286374032497406,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8736765384674072,0.3988214433193207,0.3798635601997375,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6967743635177612,0.1973696649074554,0.902334690093994,284.90118408203125,284.95001220703125,300.5981750488281,297.0440673828125,298.61053466796875,297.1620178222656,284.90411376953125,1.0,0.5300334692001343,0.6073918342590332,0.6073918342590332,1.0,1.0,-2.7524306774139404,1.1561685800552368,1.5962620973587036,0.5107205510139465,0.883924663066864,0.883924663066864,0.0,138.96664428710938,178.0,67430.8203125,0.0,1837.3861083984373,1.0,278.856689453125,283.2294311523437,300.0600891113281,304.46258544921875,293.1499938964844,293.1499938964844,279.1499938964844,38410.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243280649185181,1.0,0.0,0.0,3.6836209297180176,3.683645725250244,9.054055567503384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.8232421875,0.0,1589.0953369140625,1895.4371337890625,0.0,2695.711669921875,0.9149050712585448,1.0,0.0,3.0,1.0,0.0
17756880,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8164703249931335,0.3217564225196838,0.292025089263916,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.913493514060974,0.4544914960861206,0.4318935871124267,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8797652125358582,0.407180905342102,0.286374032497406,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8736765384674072,0.3988214433193207,0.3798635601997375,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6967743635177612,0.1973696649074554,0.902334690093994,284.90118408203125,284.95001220703125,300.5981750488281,297.0440673828125,298.61053466796875,297.1620178222656,284.90411376953125,1.0,0.5300334692001343,0.6073918342590332,0.6073918342590332,1.0,1.0,-2.7524306774139404,1.1561685800552368,1.5962620973587036,0.5107205510139465,0.883924663066864,0.883924663066864,0.0,138.96664428710938,178.0,67430.8203125,0.0,1837.3861083984373,1.0,278.856689453125,283.2294311523437,300.0600891113281,304.46258544921875,293.1499938964844,293.1499938964844,279.1499938964844,38410.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243280649185181,1.0,0.0,0.0,3.6836209297180176,3.683645725250244,9.054055567503384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.8232421875,0.0,1589.0953369140625,1895.4371337890625,0.0,2695.711669921875,0.9149050712585448,1.0,0.0,3.0,1.0,0.0
17756940,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7941415905952454,0.3219370245933532,0.2925232052803039,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8882442116737366,0.4562283754348755,0.4338975548744201,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.856046199798584,0.407885879278183,0.2871214151382446,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8503238558769226,0.3993813097476959,0.3807866275310516,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.6765850186347961,0.1971891820430755,0.903938889503479,285.021240234375,284.95001220703125,300.6513671875,297.0681457519531,298.6336364746094,297.1660461425781,285.0191345214844,1.0,0.5412567853927612,0.6056947112083435,0.6056947112083435,1.0,1.0,-2.759366035461426,1.1577410697937012,1.6016249656677246,0.5103300213813782,0.9954653382301332,0.9954653382301332,0.0,154.9965362548828,196.0,67070.0078125,0.0,1923.4605712890625,1.0,279.1435241699219,283.3524169921875,300.05157470703125,304.3556213378906,293.1499938964844,293.1499938964844,278.8500061035156,33021.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176030516624451,1.0,0.0,0.0,3.810993194580078,3.811018228530884,9.691023024060996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11261.833984375,0.0,1696.5008544921875,1895.4371337890625,0.0,2633.3779296875,0.9392231702804564,1.0,0.0,3.0,1.0,0.0
17757000,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7941415905952454,0.3219370245933532,0.2925232052803039,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8882442116737366,0.4562283754348755,0.4338975548744201,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.856046199798584,0.407885879278183,0.2871214151382446,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8503238558769226,0.3993813097476959,0.3807866275310516,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.6765850186347961,0.1971891820430755,0.903938889503479,285.021240234375,284.95001220703125,300.6513671875,297.0681457519531,298.6336364746094,297.1660461425781,285.0191345214844,1.0,0.5412567853927612,0.6056947112083435,0.6056947112083435,1.0,1.0,-2.759366035461426,1.1577410697937012,1.6016249656677246,0.5103300213813782,0.9954653382301332,0.9954653382301332,0.0,154.9965362548828,196.0,67070.0078125,0.0,1923.4605712890625,1.0,279.1435241699219,283.3524169921875,300.05157470703125,304.3556213378906,293.1499938964844,293.1499938964844,278.8500061035156,33021.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176030516624451,1.0,0.0,0.0,3.810993194580078,3.811018228530884,9.691023024060996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11261.833984375,0.0,1696.5008544921875,1895.4371337890625,0.0,2633.3779296875,0.9392231702804564,1.0,0.0,3.0,1.0,0.0
17757060,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.77342689037323,0.3211362957954407,0.2927287817001343,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8662257790565491,0.4570744931697845,0.4356374442577362,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.835500955581665,0.4076790809631347,0.2876855432987213,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.830112099647522,0.3991502821445465,0.3814954757690429,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.658721387386322,0.196588322520256,0.9051344394683838,284.8977355957031,284.95001220703125,300.7045288085937,297.0921325683594,298.6517639160156,297.1620788574219,284.9007568359375,1.0,0.5528649687767029,0.6039119958877563,0.6039119958877563,1.0,1.0,-2.764678478240967,1.1584314107894895,1.6062469482421875,0.5096678733825684,0.8908658027648926,0.8908658027648926,0.0,172.36692810058594,184.0,67877.265625,0.0,2013.675048828125,1.0,278.8564453125,283.2164306640625,300.1084289550781,304.54071044921875,293.1499938964844,293.1499938964844,279.1499938964844,38395.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244547247886658,1.0,0.0,0.0,3.718632936477661,3.718657970428467,9.226986890098487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.056640625,0.0,1629.1373291015625,1895.4371337890625,0.0,2696.8876953125,0.9226284623146056,1.0,0.0,3.0,1.0,0.0
17757120,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.77342689037323,0.3211362957954407,0.2927287817001343,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8662257790565491,0.4570744931697845,0.4356374442577362,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.835500955581665,0.4076790809631347,0.2876855432987213,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.830112099647522,0.3991502821445465,0.3814954757690429,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.658721387386322,0.196588322520256,0.9051344394683838,284.8977355957031,284.95001220703125,300.7045288085937,297.0921325683594,298.6517639160156,297.1620788574219,284.9007568359375,1.0,0.5528649687767029,0.6039119958877563,0.6039119958877563,1.0,1.0,-2.764678478240967,1.1584314107894895,1.6062469482421875,0.5096678733825684,0.8908658027648926,0.8908658027648926,0.0,172.36692810058594,184.0,67877.265625,0.0,2013.675048828125,1.0,278.8564453125,283.2164306640625,300.1084289550781,304.54071044921875,293.1499938964844,293.1499938964844,279.1499938964844,38395.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244547247886658,1.0,0.0,0.0,3.718632936477661,3.718657970428467,9.226986890098487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.056640625,0.0,1629.1373291015625,1895.4371337890625,0.0,2696.8876953125,0.9226284623146056,1.0,0.0,3.0,1.0,0.0
17757180,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7681112289428711,0.3212959170341491,0.2927734553813934,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8613142967224121,0.4587917029857635,0.4371736347675323,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8305368423461914,0.4084206819534302,0.2881239950656891,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8250980377197266,0.3996702134609222,0.3819330632686615,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6539367437362671,0.1963490694761276,0.9043493270874025,285.0191345214844,284.95001220703125,300.7577209472656,297.1159973144531,298.6742553710937,297.1659545898437,285.01690673828125,1.0,0.5555617213249207,0.6021292805671692,0.6021292805671692,1.0,1.0,-2.766686201095581,1.1575956344604492,1.6090906858444214,0.508175253868103,1.0,1.0,0.0,177.44137573242188,172.0,67383.15625,0.0,2040.837158203125,1.0,279.14373779296875,283.3424987792969,300.09881591796875,304.4263610839844,293.1499938964844,293.1499938964844,278.8500061035156,33210.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176305890083313,1.0,0.0,0.0,3.8380167484283447,3.8380422592163086,9.82894789558486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.0283203125,0.0,1730.63525390625,1895.4371337890625,0.0,2633.632568359375,0.9454484581947328,1.0,0.0,3.0,1.0,0.0
17757240,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7681112289428711,0.3212959170341491,0.2927734553813934,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8613142967224121,0.4587917029857635,0.4371736347675323,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8305368423461914,0.4084206819534302,0.2881239950656891,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8250980377197266,0.3996702134609222,0.3819330632686615,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6539367437362671,0.1963490694761276,0.9043493270874025,285.0191345214844,284.95001220703125,300.7577209472656,297.1159973144531,298.6742553710937,297.1659545898437,285.01690673828125,1.0,0.5555617213249207,0.6021292805671692,0.6021292805671692,1.0,1.0,-2.766686201095581,1.1575956344604492,1.6090906858444214,0.508175253868103,1.0,1.0,0.0,177.44137573242188,172.0,67383.15625,0.0,2040.837158203125,1.0,279.14373779296875,283.3424987792969,300.09881591796875,304.4263610839844,293.1499938964844,293.1499938964844,278.8500061035156,33210.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176305890083313,1.0,0.0,0.0,3.8380167484283447,3.8380422592163086,9.82894789558486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.0283203125,0.0,1730.63525390625,1895.4371337890625,0.0,2633.632568359375,0.9454484581947328,1.0,0.0,3.0,1.0,0.0
17757300,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7687044143676758,0.3210469186306,0.2927621304988861,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8624519109725952,0.4593407809734344,0.4378948509693146,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8313236236572266,0.4084853231906891,0.2883265316486358,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8258197903633118,0.3996725678443908,0.3821128904819488,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6542968153953552,0.1961305737495422,0.9037108421325684,284.8713684082031,284.95001220703125,300.7843017578125,297.1278991699219,298.68389892578125,297.1654052734375,284.8659362792969,1.0,0.5551464557647705,0.6012378931045532,0.6012378931045532,1.0,1.0,-2.767237424850464,1.1569483280181885,1.610289216041565,0.5074061751365662,0.9028598070144652,0.9028598070144652,0.0,176.88461303710938,172.0,68323.265625,0.0,2039.0985107421875,1.0,278.89410400390625,283.1767883300781,300.1568298339844,304.66455078125,293.1499938964844,293.1499938964844,278.8500061035156,36876.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231285810470581,1.0,0.0,0.0,3.820046424865722,3.8200724124908447,9.737121899888734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.90234375,0.0,1737.5740966796875,1895.4371337890625,0.0,2684.57763671875,0.941987931728363,1.0,0.0,3.0,1.0,0.0
17757360,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7698878645896912,0.3206184804439544,0.2923396229743957,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8643832206726074,0.459716260433197,0.4382079839706421,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8327852487564087,0.4083666205406189,0.288216084241867,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8272385597229004,0.3995029926300049,0.3819211423397064,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.655238151550293,0.195820078253746,0.902118444442749,284.8905944824219,284.95001220703125,300.8108825683594,297.1398010253906,298.6923828125,297.1629333496094,284.8936462402344,1.0,0.5537682771682739,0.600389838218689,0.600389838218689,1.0,1.0,-2.764831781387329,1.1549934148788452,1.6098382472991943,0.5059890747070312,0.89042067527771,0.89042067527771,0.0,175.3135986328125,160.0,68027.6328125,0.0,2027.8216552734373,1.0,278.8565368652344,283.20458984375,300.1539001464844,304.60040283203125,293.1499938964844,293.1499938964844,279.1499938964844,38714.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240017294883728,1.0,0.0,0.0,3.73677659034729,3.736801862716675,9.317245144302432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.0615234375,0.0,1652.6685791015625,1895.4371337890625,0.0,2692.681640625,0.926773190498352,1.0,0.0,3.0,1.0,0.0
17757420,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7743588089942932,0.3208507597446441,0.2920711040496826,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.870130717754364,0.4610391557216644,0.4389742016792297,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8375896215438843,0.4090312123298645,0.2883092761039734,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8318834900856018,0.3999453783035278,0.3818946480751037,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.6588103175163269,0.195742666721344,0.9002472162246704,285.0285339355469,284.95001220703125,300.8491516113281,297.1568908691406,298.7088928222656,297.16656494140625,285.02655029296875,1.0,0.5507486462593079,0.5991686582565308,0.5991686582565308,1.0,1.0,-2.763253927230835,1.1530543565750122,1.6101996898651123,0.5042446851730347,0.9958012104034424,0.9958012104034424,0.0,170.91943359375,160.0,67350.5078125,0.0,2004.5972900390625,1.0,279.1305847167969,283.3486022949219,300.1265869140625,304.43072509765625,293.1499938964844,293.1499938964844,279.1499938964844,33380.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169893026351929,1.0,0.0,0.0,3.8174233436584473,3.817448377609253,9.72375346464105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.7275390625,0.0,1707.03271484375,1895.4371337890625,0.0,2627.700439453125,0.941557228565216,1.0,0.0,3.0,1.0,0.0
17757480,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.776989221572876,0.3209953308105469,0.2921302318572998,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8733105063438416,0.4616055488586426,0.43942990899086,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8403248190879822,0.4093528985977173,0.2884739339351654,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8345169425010681,0.4001732468605041,0.3820262551307678,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6609297394752502,0.1957589387893676,0.8998692631721497,285.015625,284.95001220703125,300.8640441894531,297.1635131835937,298.7156982421875,297.1686096191406,285.0135498046875,1.0,0.5493715405464172,0.5986937284469604,0.5986937284469604,1.0,1.0,-2.7637741565704346,1.1528093814849854,1.6109647750854492,0.5038424134254456,1.0,1.0,0.0,168.66000366210938,148.0,67439.6171875,0.0,1994.783935546875,1.0,279.1438293457031,283.33575439453125,300.1438903808594,304.4766540527344,293.1499938964844,293.1499938964844,278.8500061035156,33408.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166564106941223,1.0,0.0,0.0,3.847337245941162,3.847362756729126,9.876742979031403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11349.3740234375,0.0,1743.5572509765625,1895.4371337890625,0.0,2624.62158203125,0.9476891160011292,1.0,0.0,3.0,1.0,0.0
17757540,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7868462204933167,0.3205161690711975,0.2916386425495147,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8854941129684448,0.4627014100551605,0.4403729736804962,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.850803792476654,0.4095377922058105,0.2885469496250152,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8446402549743652,0.4001569449901581,0.3819038569927215,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6691744923591614,0.195419892668724,0.8972784876823425,284.8901062011719,284.95001220703125,300.9172058105469,297.1871337890625,298.73455810546875,297.16705322265625,284.8932800292969,1.0,0.5434977412223816,0.5969976186752319,0.5969976186752319,1.0,1.0,-2.76115083694458,1.1498713493347168,1.6112794876098633,0.5014740228652954,0.8901375532150269,0.8901375532150269,0.0,160.00180053710938,136.0,68052.515625,0.0,1949.8494873046875,1.0,278.8561096191406,283.201171875,300.1996459960937,304.6478576660156,293.1499938964844,293.1499938964844,279.1499938964844,38831.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227152228355408,1.0,0.0,0.0,3.7406163215637207,3.7406415939331055,9.33640365019528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.7412109375,0.0,1658.0511474609375,1895.4371337890625,0.0,2680.742431640625,0.9277815222740172,1.0,0.0,3.0,1.0,0.0
17757600,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7868462204933167,0.3205161690711975,0.2916386425495147,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8854941129684448,0.4627014100551605,0.4403729736804962,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.850803792476654,0.4095377922058105,0.2885469496250152,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8446402549743652,0.4001569449901581,0.3819038569927215,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6691744923591614,0.195419892668724,0.8972784876823425,284.8901062011719,284.95001220703125,300.9172058105469,297.1871337890625,298.73455810546875,297.16705322265625,284.8932800292969,1.0,0.5434977412223816,0.5969976186752319,0.5969976186752319,1.0,1.0,-2.76115083694458,1.1498713493347168,1.6112794876098633,0.5014740228652954,0.8901375532150269,0.8901375532150269,0.0,160.00180053710938,136.0,68052.515625,0.0,1949.8494873046875,1.0,278.8561096191406,283.201171875,300.1996459960937,304.6478576660156,293.1499938964844,293.1499938964844,279.1499938964844,38831.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227152228355408,1.0,0.0,0.0,3.7406163215637207,3.7406415939331055,9.33640365019528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.7412109375,0.0,1658.0511474609375,1895.4371337890625,0.0,2680.742431640625,0.9277815222740172,1.0,0.0,3.0,1.0,0.0
17757660,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8005279898643494,0.3210282027721405,0.2914278209209442,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9019938111305236,0.4647837877273559,0.4416184425354004,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8654460906982422,0.4107446372509002,0.2888514399528503,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.858727753162384,0.4009346663951874,0.3819768726825714,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6807457804679871,0.1955257803201675,0.8951101899147034,285.0167541503906,284.95001220703125,300.97039794921875,297.210693359375,298.7586975097656,297.1740417480469,285.01470947265625,1.0,0.5367608666419983,0.5954751968383789,0.5954751968383789,1.0,1.0,-2.7602341175079346,1.1478934288024902,1.6123406887054443,0.4994783997535705,1.0,1.0,0.0,149.62960815429688,124.0,67465.25,0.0,1899.60498046875,1.0,279.1438293457031,283.3338317871094,300.1904296875,304.5250244140625,293.1499938964844,293.1499938964844,278.8500061035156,33435.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152349591255188,1.0,0.0,0.0,3.850496053695679,3.8505215644836426,9.892968364511034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.4580078125,0.0,1747.6397705078125,1895.4371337890625,0.0,2611.482666015625,0.9484248161315918,1.0,0.0,3.0,1.0,0.0
17757720,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8005279898643494,0.3210282027721405,0.2914278209209442,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9019938111305236,0.4647837877273559,0.4416184425354004,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8654460906982422,0.4107446372509002,0.2888514399528503,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.858727753162384,0.4009346663951874,0.3819768726825714,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6807457804679871,0.1955257803201675,0.8951101899147034,285.0167541503906,284.95001220703125,300.97039794921875,297.210693359375,298.7586975097656,297.1740417480469,285.01470947265625,1.0,0.5367608666419983,0.5954751968383789,0.5954751968383789,1.0,1.0,-2.7602341175079346,1.1478934288024902,1.6123406887054443,0.4994783997535705,1.0,1.0,0.0,149.62960815429688,124.0,67465.25,0.0,1899.60498046875,1.0,279.1438293457031,283.3338317871094,300.1904296875,304.5250244140625,293.1499938964844,293.1499938964844,278.8500061035156,33435.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152349591255188,1.0,0.0,0.0,3.850496053695679,3.8505215644836426,9.892968364511034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.4580078125,0.0,1747.6397705078125,1895.4371337890625,0.0,2611.482666015625,0.9484248161315918,1.0,0.0,3.0,1.0,0.0
17757780,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8158630132675171,0.3206117153167724,0.2909273505210876,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9226890206336976,0.466085821390152,0.4426729381084442,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8829376697540283,0.4111244976520538,0.2890035808086395,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8756202459335327,0.400960773229599,0.3818249702453613,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6944916844367981,0.1953240633010864,0.8927741050720215,284.8908386230469,284.95001220703125,301.0235900878906,297.2341613769531,298.7781982421875,297.1734313964844,284.8940124511719,1.0,0.5295323729515076,0.5939527153968811,0.5939527153968811,1.0,1.0,-2.7580995559692383,1.1453255414962769,1.612774133682251,0.4973785579204559,0.8915547132492065,0.8915547132492065,0.0,138.8796844482422,112.0,68100.7734375,0.0,1845.7340087890625,1.0,278.8560791015625,283.1985778808594,300.2467041015625,304.6982727050781,293.1499938964844,293.1499938964844,279.1499938964844,38795.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213047385215759,1.0,0.0,0.0,3.745486497879028,3.745512008666992,9.36073092816514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.8447265625,0.0,1663.4837646484375,1895.4371337890625,0.0,2667.6611328125,0.9288398623466492,1.0,0.0,3.0,1.0,0.0
17757840,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8158630132675171,0.3206117153167724,0.2909273505210876,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9226890206336976,0.466085821390152,0.4426729381084442,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8829376697540283,0.4111244976520538,0.2890035808086395,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8756202459335327,0.400960773229599,0.3818249702453613,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6944916844367981,0.1953240633010864,0.8927741050720215,284.8908386230469,284.95001220703125,301.0235900878906,297.2341613769531,298.7781982421875,297.1734313964844,284.8940124511719,1.0,0.5295323729515076,0.5939527153968811,0.5939527153968811,1.0,1.0,-2.7580995559692383,1.1453255414962769,1.612774133682251,0.4973785579204559,0.8915547132492065,0.8915547132492065,0.0,138.8796844482422,112.0,68100.7734375,0.0,1845.7340087890625,1.0,278.8560791015625,283.1985778808594,300.2467041015625,304.6982727050781,293.1499938964844,293.1499938964844,279.1499938964844,38795.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213047385215759,1.0,0.0,0.0,3.745486497879028,3.745512008666992,9.36073092816514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.8447265625,0.0,1663.4837646484375,1895.4371337890625,0.0,2667.6611328125,0.9288398623466492,1.0,0.0,3.0,1.0,0.0
17757900,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8241661787033081,0.3207898736000061,0.2906350791454315,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.935116708278656,0.4671103060245514,0.4431723058223724,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8931066989898682,0.4117028713226318,0.2890536487102508,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8854838609695435,0.4012705385684967,0.3816892504692077,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7023637294769287,0.1953709721565246,0.8914384245872498,285.0262756347656,284.95001220703125,301.0501708984375,297.2458801269531,298.78973388671875,297.1762084960937,285.0303955078125,1.0,0.5257353186607361,0.5931915044784546,0.5931915044784546,1.0,1.0,-2.7566347122192383,1.1438713073730469,1.612763524055481,0.4961390793323517,0.9841139316558838,0.9841139316558838,0.0,133.31024169921875,112.0,67334.1796875,0.0,1817.3143310546875,1.0,279.10430908203125,283.34619140625,300.2128295898437,304.4945068359375,293.1499938964844,293.1499938964844,279.1499938964844,34367.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154374957084656,1.0,0.0,0.0,3.78780198097229,3.787827014923096,9.573435590937152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.6201171875,0.0,1679.280029296875,1895.4371337890625,0.0,2613.354248046875,0.9368234276771544,1.0,0.0,3.0,1.0,0.0
17757960,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8343013525009155,0.3211695551872253,0.290710300207138,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9497650265693665,0.4683302640914917,0.4440388977527618,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9055870175361632,0.4125029444694519,0.2893956005573272,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8975740075111389,0.4017657935619354,0.3818741142749786,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7118414044380188,0.1955367624759674,0.8908919095993042,285.01861572265625,284.95001220703125,301.0767822265625,297.257568359375,298.8025817871094,297.1810302734375,285.0168151855469,1.0,0.5219894051551819,0.5924379825592041,0.5924379825592041,1.0,1.0,-2.757740497589112,1.1435812711715698,1.6141592264175415,0.4955039620399475,1.0,1.0,0.0,127.3357391357422,100.0,67520.90625,0.0,1790.9169921875,1.0,279.1436767578125,283.3323669433594,300.23760986328125,304.5760498046875,293.1499938964844,293.1499938964844,278.8500061035156,33458.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813903272151947,1.0,0.0,0.0,3.854596138000488,3.854621648788452,9.914048177961376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11387.5927734375,0.0,1752.841796875,1895.4371337890625,0.0,2599.183837890625,0.9494389295578004,1.0,0.0,3.0,1.0,0.0
17758020,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8562673926353455,0.3208172619342804,0.2902357876300812,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.977709949016571,0.469727098941803,0.4451643824577331,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.935069978237152,0.4130348861217499,0.2896339893341064,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9253346920013428,0.4018357396125793,0.3817310929298401,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7302980422973633,0.1954229921102523,0.888835072517395,284.892333984375,284.95001220703125,301.1300048828125,297.2808837890625,298.8220520019531,297.1805419921875,284.8949584960937,1.0,0.5142650604248047,0.5909309983253479,0.5909309983253479,1.0,1.0,-2.7561724185943604,1.1412551403045654,1.6149171590805054,0.4935283064842224,0.894260048866272,0.894260048866272,0.0,115.93155670166016,88.0,68186.03125,0.0,1734.9522705078125,1.0,278.8568115234375,283.1955261230469,300.293212890625,304.75067138671875,293.1499938964844,293.1499938964844,279.1499938964844,38691.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819977879524231,1.0,0.0,0.0,3.753818988800049,3.7538444995880127,9.402425575899542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.0517578125,0.0,1672.4765625,1895.4371337890625,0.0,2655.364501953125,0.930558145046234,1.0,0.0,3.0,1.0,0.0
