time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8562673926353455,0.3208172619342804,0.2902357876300812,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.977709949016571,0.469727098941803,0.4451643824577331,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.935069978237152,0.4130348861217499,0.2896339893341064,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9253346920013428,0.4018357396125793,0.3817310929298401,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7302980422973633,0.1954229921102523,0.888835072517395,284.892333984375,284.95001220703125,301.1300048828125,297.2808837890625,298.8220520019531,297.1805419921875,284.8949584960937,1.0,0.5142650604248047,0.5909309983253479,0.5909309983253479,1.0,1.0,-2.7561724185943604,1.1412551403045654,1.6149171590805054,0.4935283064842224,0.894260048866272,0.894260048866272,0.0,115.93155670166016,88.0,68186.03125,0.0,1734.9522705078125,1.0,278.8568115234375,283.1955261230469,300.293212890625,304.75067138671875,293.1499938964844,293.1499938964844,279.1499938964844,38691.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819977879524231,1.0,0.0,0.0,3.753818988800049,3.7538444995880127,9.402425575899542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.0517578125,0.0,1672.4765625,1895.4371337890625,0.0,2655.364501953125,0.930558145046234,1.0,0.0,3.0,1.0,0.0
17758140,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8837353587150574,0.3214191198348999,0.2901013195514679,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.4721720218658447,0.4404489994049072,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.968349814414978,0.4145415723323822,0.2901479601860046,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9590424299240112,0.4026704132556915,0.3818510770797729,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7519197463989258,0.1956903487443924,0.8874111175537109,285.0180969238281,284.95001220703125,301.1832580566406,297.3041687011719,298.8461303710937,297.1883850097656,285.0150146484375,1.0,0.5061281323432922,0.5894240736961365,0.5894240736961365,1.0,1.0,-2.7506473064422607,1.1370972394943235,1.6135501861572266,0.4908413290977478,1.0,1.0,0.0,104.91167449951172,106.0,67516.4921875,0.0,1674.266357421875,1.0,279.1439208984375,283.3274841308594,300.28448486328125,304.62811279296875,293.1499938964844,293.1499938964844,278.8500061035156,33550.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126645684242249,1.0,0.0,0.0,3.860551118850708,3.860576868057251,9.944704970621387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.5625,0.0,1760.8878173828125,1895.4371337890625,0.0,2587.75244140625,0.9506945610046388,1.0,0.0,3.0,1.0,0.0
17758200,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8837353587150574,0.3214191198348999,0.2901013195514679,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.4721720218658447,0.4404489994049072,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.968349814414978,0.4145415723323822,0.2901479601860046,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9590424299240112,0.4026704132556915,0.3818510770797729,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7519197463989258,0.1956903487443924,0.8874111175537109,285.0180969238281,284.95001220703125,301.1832580566406,297.3041687011719,298.8461303710937,297.1883850097656,285.0150146484375,1.0,0.5061281323432922,0.5894240736961365,0.5894240736961365,1.0,1.0,-2.7506473064422607,1.1370972394943235,1.6135501861572266,0.4908413290977478,1.0,1.0,0.0,104.91167449951172,106.0,67516.4921875,0.0,1674.266357421875,1.0,279.1439208984375,283.3274841308594,300.28448486328125,304.62811279296875,293.1499938964844,293.1499938964844,278.8500061035156,33550.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126645684242249,1.0,0.0,0.0,3.860551118850708,3.860576868057251,9.944704970621387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.5625,0.0,1760.8878173828125,1895.4371337890625,0.0,2587.75244140625,0.9506945610046388,1.0,0.0,3.0,1.0,0.0
17758260,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.880700409412384,0.3209944069385528,0.2900397181510925,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9990000128746032,0.4757429659366607,0.444820374250412,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9658629894256592,0.4150936603546142,0.2907703518867492,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9559561610221864,0.4026787877082824,0.3821494281291961,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7496036291122437,0.1955585032701492,0.8876451849937439,284.89605712890625,284.95001220703125,301.2365417480469,297.327392578125,298.8702087402344,297.19677734375,284.89532470703125,1.0,0.5065735578536987,0.5879482626914978,0.5879482626914978,1.0,1.0,-2.743101119995117,1.1323083639144895,1.6107927560806274,0.4860773980617523,0.8942912817001343,0.8942912817001343,0.0,105.56695556640624,124.0,68012.0234375,0.0,1674.82568359375,1.0,278.8564453125,283.1952209472656,300.3365783691406,304.7828674316406,293.1499938964844,293.1499938964844,279.1499938964844,38574.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180296421051025,1.0,0.0,0.0,3.747331142425537,3.747356653213501,9.369953772875306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.6533203125,0.0,1663.952392578125,1895.4371337890625,0.0,2637.3251953125,0.9293904900550842,1.0,0.0,3.0,1.0,0.0
17758320,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.880700409412384,0.3209944069385528,0.2900397181510925,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9990000128746032,0.4757429659366607,0.444820374250412,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9658629894256592,0.4150936603546142,0.2907703518867492,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9559561610221864,0.4026787877082824,0.3821494281291961,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7496036291122437,0.1955585032701492,0.8876451849937439,284.89605712890625,284.95001220703125,301.2365417480469,297.327392578125,298.8702087402344,297.19677734375,284.89532470703125,1.0,0.5065735578536987,0.5879482626914978,0.5879482626914978,1.0,1.0,-2.743101119995117,1.1323083639144895,1.6107927560806274,0.4860773980617523,0.8942912817001343,0.8942912817001343,0.0,105.56695556640624,124.0,68012.0234375,0.0,1674.82568359375,1.0,278.8564453125,283.1952209472656,300.3365783691406,304.7828674316406,293.1499938964844,293.1499938964844,279.1499938964844,38574.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180296421051025,1.0,0.0,0.0,3.747331142425537,3.747356653213501,9.369953772875306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.6533203125,0.0,1663.952392578125,1895.4371337890625,0.0,2637.3251953125,0.9293904900550842,1.0,0.0,3.0,1.0,0.0
17758380,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.870139479637146,0.3216660916805267,0.2905018031597137,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9949657917022704,0.4773846566677093,0.4521483480930328,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9546166658401488,0.4167917370796203,0.291824609041214,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9436139464378356,0.4036052525043487,0.3829104900360107,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.7412391901016235,0.1958870589733123,0.8892213702201843,285.0460205078125,284.95001220703125,301.28985595703125,297.3505249023437,298.8940124511719,297.2008972167969,285.0453796386719,1.0,0.5135646462440491,0.5864725112915039,0.5864725112915039,1.0,1.0,-2.769065618515014,1.142250657081604,1.6268149614334106,0.4911194741725921,1.0,1.0,0.0,110.72265625,142.0,67869.9765625,0.0,1729.96044921875,1.0,279.1434936523437,283.3477783203125,300.3339538574219,304.689453125,293.1499938964844,293.1499938964844,278.8500061035156,33559.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112670183181763,1.0,0.0,0.0,3.8589119911193848,3.858937740325928,9.93626258605218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.4326171875,0.0,1758.9451904296875,1895.4371337890625,0.0,2574.8662109375,0.9503926634788512,1.0,0.0,3.0,1.0,0.0
17758440,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.870139479637146,0.3216660916805267,0.2905018031597137,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9949657917022704,0.4773846566677093,0.4521483480930328,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9546166658401488,0.4167917370796203,0.291824609041214,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9436139464378356,0.4036052525043487,0.3829104900360107,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.7412391901016235,0.1958870589733123,0.8892213702201843,285.0460205078125,284.95001220703125,301.28985595703125,297.3505249023437,298.8940124511719,297.2008972167969,285.0453796386719,1.0,0.5135646462440491,0.5864725112915039,0.5864725112915039,1.0,1.0,-2.769065618515014,1.142250657081604,1.6268149614334106,0.4911194741725921,1.0,1.0,0.0,110.72265625,142.0,67869.9765625,0.0,1729.96044921875,1.0,279.1434936523437,283.3477783203125,300.3339538574219,304.689453125,293.1499938964844,293.1499938964844,278.8500061035156,33559.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112670183181763,1.0,0.0,0.0,3.8589119911193848,3.858937740325928,9.93626258605218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.4326171875,0.0,1758.9451904296875,1895.4371337890625,0.0,2574.8662109375,0.9503926634788512,1.0,0.0,3.0,1.0,0.0
17758500,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8573246002197266,0.3215923905372619,0.2909003496170044,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9831110835075378,0.4777319729328155,0.4528479278087616,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9391763210296632,0.4172754883766174,0.2925122678279876,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9275274872779846,0.403753787279129,0.3834871053695678,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7311131358146667,0.195869579911232,0.890735924243927,284.89947509765625,284.95001220703125,301.3165283203125,297.3620910644531,298.9026184082031,297.1983947753906,284.89178466796875,1.0,0.5180450081825256,0.5857346653938293,0.5857346653938293,1.0,1.0,-2.7740495204925537,1.143678903579712,1.6303706169128418,0.4913595616817474,0.9320512413978576,0.9320512413978576,0.0,116.41800689697266,142.0,69045.8125,0.0,1764.184814453125,1.0,278.8934020996094,283.1759033203125,300.3934020996094,304.9431457519531,293.1499938964844,293.1499938964844,278.8500061035156,35795.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170875310897827,1.0,0.0,0.0,3.864137172698975,3.8641631603240967,9.963188176698168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.35546875,0.0,1783.094970703125,1895.4371337890625,0.0,2628.60888671875,0.951699674129486,1.0,0.0,3.0,1.0,0.0
17758560,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8431203365325928,0.3211926817893982,0.2908829748630523,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.967789888381958,0.4779770672321319,0.4533384144306183,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9209480285644532,0.4174356758594513,0.2928873300552368,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9095115661621094,0.4036113917827606,0.3837066888809204,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7196208238601685,0.1956714689731598,0.8914088606834412,284.900146484375,284.95001220703125,301.3432006835937,297.3736267089844,298.9096069335937,297.1936950683594,284.90313720703125,1.0,0.5228756070137024,0.5848713517189026,0.5848713517189026,1.0,1.0,-2.776144504547119,1.1436618566513062,1.632482647895813,0.4908570647239685,0.9129075407981871,0.9129075407981871,0.0,123.3196029663086,160.0,68899.3828125,0.0,1800.0289306640625,1.0,278.8560485839844,283.1863098144531,300.3927917480469,304.894775390625,293.1499938964844,293.1499938964844,278.54998779296875,37916.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818611741065979,1.0,0.0,0.0,3.800270318984986,3.800296068191528,9.636564755055588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.1015625,0.0,1721.7945556640625,1895.4371337890625,0.0,2642.712890625,0.940241038799286,1.0,0.0,3.0,1.0,0.0
17758620,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8220516443252563,0.3205230236053467,0.2907442450523376,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9409413933753968,0.4785463511943817,0.4542881846427917,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8950412273406982,0.4176555275917053,0.2933986783027649,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8846404552459717,0.403306633234024,0.3839219808578491,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7003750801086426,0.1952569484710693,0.8919801712036133,284.87286376953125,284.95001220703125,301.3858947753906,297.3920593261719,298.9214172363281,297.1874084472656,284.88140869140625,1.0,0.5311697721481323,0.5834900736808777,0.5834900736808777,1.0,1.0,-2.778679847717285,1.14324688911438,1.6354328393936155,0.4897944629192352,0.8427181243896484,0.8427181243896484,0.0,135.52838134765625,160.0,69022.078125,0.0,1861.753662109375,1.0,278.56549072265625,283.1505432128906,300.4063720703125,304.9526062011719,293.1499938964844,293.1499938964844,278.54998779296875,42157.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221770524978638,1.0,0.0,0.0,3.5918407440185547,3.591865301132202,8.608498660578334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.2255859375,0.0,1514.75830078125,1895.4371337890625,0.0,2675.750244140625,0.8981272578239441,1.0,0.0,3.0,1.0,0.0
17758680,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8171638250350952,0.3204688131809234,0.2907378077507019,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9343315362930298,0.4788208305835724,0.4545829892158508,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8893879055976868,0.4178263545036316,0.2935483753681183,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8789936900138855,0.4033188819885254,0.383992999792099,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6957151889801025,0.1951888352632522,0.8921265602111816,284.89654541015625,284.95001220703125,301.3965759277344,297.39666748046875,298.9250793457031,297.18707275390625,284.89849853515625,1.0,0.5333296060562134,0.5831447839736938,0.5831447839736938,1.0,1.0,-2.779465675354004,1.1432125568389893,1.6362532377243042,0.4895379543304443,0.8500370383262634,0.8500370383262634,0.0,138.7060089111328,178.0,69079.5078125,0.0,1878.03515625,1.0,278.5575256347656,283.1636657714844,300.39947509765625,304.9233093261719,293.1499938964844,293.1499938964844,278.8500061035156,40271.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213598728179932,1.0,0.0,0.0,3.5839226245880127,3.583946704864502,8.57058637393493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.69921875,0.0,1492.271240234375,1895.4371337890625,0.0,2668.172607421875,0.8948513269424438,1.0,0.0,3.0,1.0,0.0
17758740,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7951598167419434,0.320905327796936,0.2915061116218567,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9065167903900146,0.4809682369232178,0.4569674432277679,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.865748405456543,0.4194730520248413,0.2949603497982025,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.855412483215332,0.4040274024009704,0.3850695490837097,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6758059859275818,0.1951895654201507,0.8945228457450867,285.0086364746094,284.95001220703125,301.45001220703125,297.419677734375,298.9482421875,297.1930236816406,285.0069885253906,1.0,0.5447483658790588,0.5814182162284851,0.5814182162284851,1.0,1.0,-2.789119005203247,1.1455934047698977,1.6435256004333496,0.4895147085189819,0.9501402378082277,0.9501402378082277,0.0,154.6087646484375,196.0,68764.7265625,0.0,1968.75439453125,1.0,278.8427124023437,283.27978515625,300.39697265625,304.81549072265625,293.1499938964844,293.1499938964844,278.54998779296875,33468.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133577704429626,1.0,0.0,0.0,3.7055294513702393,3.705553531646729,9.162075116364576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.748046875,0.0,1576.6038818359375,1895.4371337890625,0.0,2594.1484375,0.9156798124313354,1.0,0.0,3.0,1.0,0.0
17758800,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7951598167419434,0.320905327796936,0.2915061116218567,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9065167903900146,0.4809682369232178,0.4569674432277679,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.865748405456543,0.4194730520248413,0.2949603497982025,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.855412483215332,0.4040274024009704,0.3850695490837097,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6758059859275818,0.1951895654201507,0.8945228457450867,285.0086364746094,284.95001220703125,301.45001220703125,297.419677734375,298.9482421875,297.1930236816406,285.0069885253906,1.0,0.5447483658790588,0.5814182162284851,0.5814182162284851,1.0,1.0,-2.789119005203247,1.1455934047698977,1.6435256004333496,0.4895147085189819,0.9501402378082277,0.9501402378082277,0.0,154.6087646484375,196.0,68764.7265625,0.0,1968.75439453125,1.0,278.8427124023437,283.27978515625,300.39697265625,304.81549072265625,293.1499938964844,293.1499938964844,278.54998779296875,33468.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133577704429626,1.0,0.0,0.0,3.7055294513702393,3.705553531646729,9.162075116364576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.748046875,0.0,1576.6038818359375,1895.4371337890625,0.0,2594.1484375,0.9156798124313354,1.0,0.0,3.0,1.0,0.0
17758860,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.7826722264289856,0.3244923651218414,0.2946452498435974,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8922556638717651,0.4865207970142364,0.4620252847671509,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8528649210929871,0.4244139492511749,0.2983112335205078,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8425871729850769,0.4082899391651153,0.3888920843601227,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.6669270396232605,0.1995058059692382,0.9119048118591307,284.93896484375,284.95001220703125,301.50390625,297.4396057128906,298.9922180175781,297.2309265136719,284.94140625,1.0,0.558296799659729,0.5797471404075623,0.5797471404075623,1.0,1.0,-2.828456401824951,1.1613609790802002,1.667095422744751,0.4957478642463684,0.8912144899368286,0.8912144899368286,0.0,168.20806884765625,199.0,70297.5078125,0.0,2097.8193359375,1.0,278.5572509765625,283.18072509765625,300.4571838378906,305.0328063964844,293.1499938964844,293.1499938964844,278.8500061035156,37045.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201441764831543,1.0,0.0,0.0,3.633877277374268,3.633901357650757,8.811175007394922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.7353515625,0.0,1523.0950927734375,1895.4371337890625,0.0,2656.90478515625,0.9032001495361328,1.0,0.0,3.0,1.0,0.0
17758920,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.7826722264289856,0.3244923651218414,0.2946452498435974,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8922556638717651,0.4865207970142364,0.4620252847671509,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8528649210929871,0.4244139492511749,0.2983112335205078,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8425871729850769,0.4082899391651153,0.3888920843601227,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.6669270396232605,0.1995058059692382,0.9119048118591307,284.93896484375,284.95001220703125,301.50390625,297.4396057128906,298.9922180175781,297.2309265136719,284.94140625,1.0,0.558296799659729,0.5797471404075623,0.5797471404075623,1.0,1.0,-2.828456401824951,1.1613609790802002,1.667095422744751,0.4957478642463684,0.8912144899368286,0.8912144899368286,0.0,168.20806884765625,199.0,70297.5078125,0.0,2097.8193359375,1.0,278.5572509765625,283.18072509765625,300.4571838378906,305.0328063964844,293.1499938964844,293.1499938964844,278.8500061035156,37045.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201441764831543,1.0,0.0,0.0,3.633877277374268,3.633901357650757,8.811175007394922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.7353515625,0.0,1523.0950927734375,1895.4371337890625,0.0,2656.90478515625,0.9032001495361328,1.0,0.0,3.0,1.0,0.0
17758980,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7754049897193909,0.3268402814865112,0.2971996963024139,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8843638300895691,0.4910372793674469,0.4667156636714935,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8457425832748413,0.4282337129116058,0.3012965321540832,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8353523015975952,0.4113433063030243,0.3922553062438965,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.6626625061035156,0.2025039941072464,0.9280400276184082,285.0612487792969,284.95001220703125,301.5586853027344,297.45367431640625,299.0276184082031,297.2544860839844,285.060546875,1.0,0.5683754682540894,0.5780760049819946,0.5780760049819946,1.0,1.0,-2.8642008304595947,1.1753803491592407,1.688820481300354,0.5015706419944763,1.0,1.0,0.0,178.0300750732422,187.0,70672.953125,0.0,2205.583740234375,1.0,278.8429870605469,283.29595947265625,300.4527893066406,304.9879150390625,293.1499938964844,293.1499938964844,278.54998779296875,32439.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81695157289505,1.0,0.0,0.0,3.7943408489227295,3.794365644454956,9.606517323845765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.0234375,0.0,1672.0657958984375,1895.4371337890625,0.0,2627.35107421875,0.93499755859375,1.0,0.0,3.0,1.0,0.0
17759040,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7754049897193909,0.3268402814865112,0.2971996963024139,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8843638300895691,0.4910372793674469,0.4667156636714935,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8457425832748413,0.4282337129116058,0.3012965321540832,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8353523015975952,0.4113433063030243,0.3922553062438965,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.6626625061035156,0.2025039941072464,0.9280400276184082,285.0612487792969,284.95001220703125,301.5586853027344,297.45367431640625,299.0276184082031,297.2544860839844,285.060546875,1.0,0.5683754682540894,0.5780760049819946,0.5780760049819946,1.0,1.0,-2.8642008304595947,1.1753803491592407,1.688820481300354,0.5015706419944763,1.0,1.0,0.0,178.0300750732422,187.0,70672.953125,0.0,2205.583740234375,1.0,278.8429870605469,283.29595947265625,300.4527893066406,304.9879150390625,293.1499938964844,293.1499938964844,278.54998779296875,32439.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81695157289505,1.0,0.0,0.0,3.7943408489227295,3.794365644454956,9.606517323845765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.0234375,0.0,1672.0657958984375,1895.4371337890625,0.0,2627.35107421875,0.93499755859375,1.0,0.0,3.0,1.0,0.0
17759100,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7747507095336914,0.3272857367992401,0.2979647517204284,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8840146064758301,0.4925743341445923,0.4685424268245697,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8453735113143921,0.42942875623703,0.3024114072322845,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8347998857498169,0.4121980965137481,0.3934120833873749,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.6628708839416504,0.2034659087657928,0.9336004853248596,284.91632080078125,284.95001220703125,301.5863952636719,297.4586181640625,299.0404968261719,297.2585144042969,284.9089050292969,1.0,0.5706081986427307,0.5772404670715332,0.5772404670715332,1.0,1.0,-2.87674331665039,1.1799676418304443,1.6967755556106567,0.5033783316612244,0.9366943836212158,0.9366943836212158,0.0,179.771240234375,187.0,72092.03125,0.0,2235.609130859375,1.0,278.5945739746094,283.12225341796875,300.5024719238281,305.2519836425781,293.1499938964844,293.1499938964844,278.54998779296875,34746.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238606452941895,1.0,0.0,0.0,3.81657338142395,3.816598653793335,9.71942313299223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.5634765625,0.0,1716.6981201171875,1895.4371337890625,0.0,2691.3720703125,0.9403972029685974,1.0,0.0,3.0,1.0,0.0
17759160,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7749102711677551,0.3273410201072693,0.2981260120868683,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8847966194152832,0.4936957359313965,0.469725102186203,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8459576368331909,0.4302068948745727,0.3030468821525574,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8351879715919495,0.4126501977443695,0.3939715921878814,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6637294292449951,0.2040996104478836,0.9370405673980712,284.9118347167969,284.95001220703125,301.6142883300781,297.4622802734375,299.0497741699219,297.2579650878906,284.9140625,1.0,0.5715007185935974,0.5759708881378174,0.5759708881378174,1.0,1.0,-2.8839380741119385,1.1816598176956177,1.7022781372070312,0.5034680962562561,0.9190580248832704,0.9190580248832704,0.0,180.05029296875,175.0,72118.59375,0.0,2249.4013671875,1.0,278.55633544921875,283.1224975585937,300.493408203125,305.2096862792969,293.1499938964844,293.1499938964844,278.25,36872.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265423774719238,1.0,0.0,0.0,3.773500919342041,3.773526191711426,9.501281397206184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.44140625,0.0,1681.7103271484375,1895.4371337890625,0.0,2716.28271484375,0.93348491191864,1.0,0.0,3.0,1.0,0.0
17759220,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.778692364692688,0.3274406492710113,0.2980302274227142,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.890434205532074,0.4958182871341705,0.471554696559906,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.850760817527771,0.4317107200622558,0.3039526343345642,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.839396059513092,0.4133702516555786,0.3945130109786987,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6680617928504944,0.2050118446350097,0.9408448934555054,284.8977355957031,284.95001220703125,301.67059326171875,297.4657592773437,299.0672302246094,297.255615234375,284.8990173339844,1.0,0.5704086422920227,0.573431670665741,0.573431670665741,1.0,1.0,-2.892338752746582,1.1822693347930908,1.7100694179534912,0.5020956993103027,0.8539171814918518,0.8539171814918518,0.0,176.87109375,163.0,72430.875,0.0,2248.301025390625,1.0,278.2577514648437,283.08465576171875,300.47808837890625,305.2310791015625,293.1499938964844,293.1499938964844,278.54998779296875,39645.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310831785202026,1.0,0.0,0.0,3.586252927780152,3.5862770080566406,8.581735642110289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.50390625,0.0,1490.1951904296875,1895.4371337890625,0.0,2758.531494140625,0.8946084380149841,1.0,0.0,3.0,1.0,0.0
17759280,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.778692364692688,0.3274406492710113,0.2980302274227142,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.890434205532074,0.4958182871341705,0.471554696559906,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.850760817527771,0.4317107200622558,0.3039526343345642,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.839396059513092,0.4133702516555786,0.3945130109786987,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6680617928504944,0.2050118446350097,0.9408448934555054,284.8977355957031,284.95001220703125,301.67059326171875,297.4657592773437,299.0672302246094,297.255615234375,284.8990173339844,1.0,0.5704086422920227,0.573431670665741,0.573431670665741,1.0,1.0,-2.892338752746582,1.1822693347930908,1.7100694179534912,0.5020956993103027,0.8539171814918518,0.8539171814918518,0.0,176.87109375,163.0,72430.875,0.0,2248.301025390625,1.0,278.2577514648437,283.08465576171875,300.47808837890625,305.2310791015625,293.1499938964844,293.1499938964844,278.54998779296875,39645.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310831785202026,1.0,0.0,0.0,3.586252927780152,3.5862770080566406,8.581735642110289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.50390625,0.0,1490.1951904296875,1895.4371337890625,0.0,2758.531494140625,0.8946084380149841,1.0,0.0,3.0,1.0,0.0
17759340,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7886152863502502,0.3287163078784942,0.2986612915992737,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9028189182281494,0.4990463554859161,0.4740529060363769,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8619166016578674,0.4344901740550995,0.3054578006267547,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8494967222213745,0.415043443441391,0.3955719470977783,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6772686243057251,0.2062699198722839,0.944569170475006,285.0030212402344,284.95001220703125,301.7275695800781,297.4645690917969,299.0906677246094,297.26300048828125,285.00146484375,1.0,0.5671709775924683,0.5708925127983093,0.5708925127983093,1.0,1.0,-2.9036543369293213,1.184128999710083,1.7195252180099487,0.5011619925498962,0.9480768442153932,0.9480768442153932,0.0,169.3443603515625,151.0,72071.7890625,0.0,2230.7216796875,1.0,278.5426940917969,283.19512939453125,300.4506225585937,305.0964050292969,293.1499938964844,293.1499938964844,278.25,33531.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250041604042053,1.0,0.0,0.0,3.7039005756378174,3.7039248943328857,9.154022109214566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.830078125,0.0,1575.2236328125,1895.4371337890625,0.0,2701.990234375,0.9153367877006532,1.0,0.0,3.0,1.0,0.0
17759400,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7886152863502502,0.3287163078784942,0.2986612915992737,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9028189182281494,0.4990463554859161,0.4740529060363769,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8619166016578674,0.4344901740550995,0.3054578006267547,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8494967222213745,0.415043443441391,0.3955719470977783,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6772686243057251,0.2062699198722839,0.944569170475006,285.0030212402344,284.95001220703125,301.7275695800781,297.4645690917969,299.0906677246094,297.26300048828125,285.00146484375,1.0,0.5671709775924683,0.5708925127983093,0.5708925127983093,1.0,1.0,-2.9036543369293213,1.184128999710083,1.7195252180099487,0.5011619925498962,0.9480768442153932,0.9480768442153932,0.0,169.3443603515625,151.0,72071.7890625,0.0,2230.7216796875,1.0,278.5426940917969,283.19512939453125,300.4506225585937,305.0964050292969,293.1499938964844,293.1499938964844,278.25,33531.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250041604042053,1.0,0.0,0.0,3.7039005756378174,3.7039248943328857,9.154022109214566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.830078125,0.0,1575.2236328125,1895.4371337890625,0.0,2701.990234375,0.9153367877006532,1.0,0.0,3.0,1.0,0.0
17759460,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8008394837379456,0.3290635943412781,0.29884073138237,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.91912579536438,0.5013439655303955,0.4760734438896179,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8759573101997375,0.4364146888256073,0.3066866397857666,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8623430132865906,0.4159556031227112,0.396264374256134,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.6886513829231262,0.2070805430412292,0.9470542669296264,284.9160461425781,284.95001220703125,301.7850952148437,297.458984375,299.1098937988281,297.2616271972656,284.9174499511719,1.0,0.5626054406166077,0.5689435005187988,0.5689435005187988,1.0,1.0,-2.9116034507751465,1.185144543647766,1.7264587879180908,0.5002979040145874,0.8686012625694275,0.8686012625694275,0.0,160.3314208984375,139.0,72692.3046875,0.0,2199.768310546875,1.0,278.25738525390625,283.0898132324219,300.4745483398437,305.2391967773437,293.1499938964844,293.1499938964844,278.54998779296875,38207.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314239382743835,1.0,0.0,0.0,3.595256328582764,3.595280408859253,8.624879228591453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.505859375,0.0,1489.381591796875,1895.4371337890625,0.0,2761.704833984375,0.8953018188476562,1.0,0.0,3.0,1.0,0.0
17759520,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8008394837379456,0.3290635943412781,0.29884073138237,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.91912579536438,0.5013439655303955,0.4760734438896179,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8759573101997375,0.4364146888256073,0.3066866397857666,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8623430132865906,0.4159556031227112,0.396264374256134,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.6886513829231262,0.2070805430412292,0.9470542669296264,284.9160461425781,284.95001220703125,301.7850952148437,297.458984375,299.1098937988281,297.2616271972656,284.9174499511719,1.0,0.5626054406166077,0.5689435005187988,0.5689435005187988,1.0,1.0,-2.9116034507751465,1.185144543647766,1.7264587879180908,0.5002979040145874,0.8686012625694275,0.8686012625694275,0.0,160.3314208984375,139.0,72692.3046875,0.0,2199.768310546875,1.0,278.25738525390625,283.0898132324219,300.4745483398437,305.2391967773437,293.1499938964844,293.1499938964844,278.54998779296875,38207.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314239382743835,1.0,0.0,0.0,3.595256328582764,3.595280408859253,8.624879228591453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.505859375,0.0,1489.381591796875,1895.4371337890625,0.0,2761.704833984375,0.8953018188476562,1.0,0.0,3.0,1.0,0.0
17759580,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8165892362594604,0.3302303552627563,0.2992775440216064,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9414618611335754,0.5044472813606262,0.4783408641815185,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8947131633758545,0.4392520487308502,0.3081560730934143,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.879733145236969,0.4175310432910919,0.3971314430236816,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7034440040588379,0.208189308643341,0.9495126008987428,285.00836181640625,284.95001220703125,301.8431701660156,297.4494934082031,299.1336669921875,297.2675170898437,285.0062255859375,1.0,0.5572754144668579,0.5669944882392883,0.5669944882392883,1.0,1.0,-2.920612096786499,1.1866285800933838,1.7339836359024048,0.4995340406894684,0.9612511992454528,0.9612511992454528,0.0,149.77389526367188,127.0,72344.984375,0.0,2162.76806640625,1.0,278.5428771972656,283.18731689453125,300.44024658203125,305.1066589355469,293.1499938964844,293.1499938964844,278.25,33126.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265114426612854,1.0,0.0,0.0,3.725123167037964,3.725147485733032,9.259223929802828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.4052734375,0.0,1596.421630859375,1895.4371337890625,0.0,2715.994873046875,0.9198297262191772,1.0,0.0,3.0,1.0,0.0
17759640,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8165892362594604,0.3302303552627563,0.2992775440216064,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9414618611335754,0.5044472813606262,0.4783408641815185,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8947131633758545,0.4392520487308502,0.3081560730934143,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.879733145236969,0.4175310432910919,0.3971314430236816,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7034440040588379,0.208189308643341,0.9495126008987428,285.00836181640625,284.95001220703125,301.8431701660156,297.4494934082031,299.1336669921875,297.2675170898437,285.0062255859375,1.0,0.5572754144668579,0.5669944882392883,0.5669944882392883,1.0,1.0,-2.920612096786499,1.1866285800933838,1.7339836359024048,0.4995340406894684,0.9612511992454528,0.9612511992454528,0.0,149.77389526367188,127.0,72344.984375,0.0,2162.76806640625,1.0,278.5428771972656,283.18731689453125,300.44024658203125,305.1066589355469,293.1499938964844,293.1499938964844,278.25,33126.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265114426612854,1.0,0.0,0.0,3.725123167037964,3.725147485733032,9.259223929802828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.4052734375,0.0,1596.421630859375,1895.4371337890625,0.0,2715.994873046875,0.9198297262191772,1.0,0.0,3.0,1.0,0.0
17759700,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8250718712806702,0.3303997814655304,0.2994529902935028,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9536997675895692,0.5056028962135315,0.4794449508190155,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.905523717403412,0.4402971863746643,0.3088959157466888,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8898434042930603,0.4179856479167938,0.3975439965724945,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7117446064949036,0.2085815817117691,0.9507256150245668,284.8734741210937,284.95001220703125,301.8723449707031,297.443359375,299.1433410644531,297.266845703125,284.87066650390625,1.0,0.5544578433036804,0.5660199522972107,0.5660199522972107,1.0,1.0,-2.924999475479126,1.187283992767334,1.7377156019210815,0.499241441488266,0.8690377473831177,0.8690377473831177,0.0,144.30850219726562,127.0,73193.859375,0.0,2143.039306640625,1.0,278.2960510253906,283.0359802246094,300.4759521484375,305.3258361816406,293.1499938964844,293.1499938964844,278.25,37396.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321450352668762,1.0,0.0,0.0,3.694124460220337,3.694149017333984,9.105762615035928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.1728515625,0.0,1593.39013671875,1895.4371337890625,0.0,2768.4228515625,0.9139364957809448,1.0,0.0,3.0,1.0,0.0
17759760,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8333786725997925,0.3304539918899536,0.2992882132530212,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9652279615402222,0.5066372752189636,0.4801936149597168,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9171451926231384,0.4412229061126709,0.3093721568584442,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8999945521354675,0.4183126389980316,0.3976435363292694,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7194780111312866,0.2088841199874878,0.9511412382125854,284.90948486328125,284.95001220703125,301.9016418457031,297.4364013671875,299.15203857421875,297.2646484375,284.9112243652344,1.0,0.5514304637908936,0.5650466084480286,0.5650466084480286,1.0,1.0,-2.9268949031829834,1.1868289709091189,1.7400660514831543,0.4983959197998047,0.8725093603134155,0.8725093603134155,0.0,139.0347900390625,115.0,72935.7265625,0.0,2119.9619140625,1.0,278.2574157714844,283.07177734375,300.4541931152344,305.239013671875,293.1499938964844,293.1499938964844,278.54998779296875,38253.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333622217178345,1.0,0.0,0.0,3.6203908920288086,3.620414972305298,8.745893751438416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.1015625,0.0,1517.19970703125,1895.4371337890625,0.0,2779.766357421875,0.90079528093338,1.0,0.0,3.0,1.0,0.0
17759820,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8525307178497314,0.3314461708068847,0.2995425164699554,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9875599145889282,0.509350061416626,0.4820709824562073,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9440760016441344,0.4437881112098694,0.3106490969657898,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9243909120559692,0.4196383655071258,0.3982574641704559,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7358238697052002,0.2098053097724914,0.9527419805526732,285.0126953125,284.95001220703125,301.95343017578125,297.4222717285156,299.1727600097656,297.2695617675781,285.0101928710937,1.0,0.546032190322876,0.5633335709571838,0.5633335709571838,1.0,1.0,-2.933648109436035,1.1875252723693848,1.7461228370666504,0.4975556433200836,0.9651432037353516,0.9651432037353516,0.0,128.8826446533203,115.0,72463.71875,0.0,2080.70458984375,1.0,278.53875732421875,283.1802062988281,300.40875244140625,305.07647705078125,293.1499938964844,293.1499938964844,278.54998779296875,33087.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283112049102783,1.0,0.0,0.0,3.7336835861206055,3.733707904815674,9.301828640673192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11588.087890625,0.0,1605.988525390625,1895.4371337890625,0.0,2732.72998046875,0.9218589663505554,1.0,0.0,3.0,1.0,0.0
17759880,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8556542992591858,0.3315728306770324,0.2996202707290649,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9906551241874696,0.5097129344940186,0.4823729395866394,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9482104778289796,0.4441323578357696,0.310859352350235,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9284699559211732,0.4198172688484192,0.3983820974826813,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7384143471717834,0.2099341750144958,0.9530685544013976,285.006103515625,284.95001220703125,301.96051025390625,297.420166015625,299.1755676269531,297.27020263671875,285.0040588378906,1.0,0.5453032851219177,0.5630999803543091,0.5630999803543091,1.0,1.0,-2.934900045394897,1.1877614259719849,1.7471386194229126,0.4975275099277496,0.9655022025108336,0.9655022025108336,0.0,127.44480895996094,103.0,72510.3671875,0.0,2075.628173828125,1.0,278.54302978515625,283.1737670898437,300.4113464355469,305.0912170410156,293.1499938964844,293.1499938964844,278.25,33240.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285152912139893,1.0,0.0,0.0,3.744604110717773,3.744628667831421,9.356321015729918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.7060546875,0.0,1619.80517578125,1895.4371337890625,0.0,2734.62841796875,0.924307644367218,1.0,0.0,3.0,1.0,0.0
