time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8746733665466309,0.331681877374649,0.2996802926063537,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.5130587220191956,0.4690009653568268,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9716041088104248,0.4460544884204864,0.3121603429317474,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.95252525806427,0.4204719960689544,0.3989290595054626,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7544656991958618,0.2105136513710022,0.9548736214637756,284.8879089355469,284.95001220703125,302.0196533203125,297.401123046875,299.1946716308594,297.2709045410156,284.88824462890625,1.0,0.5378981232643127,0.5611533522605896,0.5611533522605896,1.0,1.0,-2.920776605606079,1.1790552139282229,1.741721510887146,0.4907405972480774,0.8593428134918213,0.8593428134918213,0.0,118.50285339355467,121.0,72604.9296875,0.0,2009.0421142578125,1.0,278.2571105957031,283.04608154296875,300.4174194335937,305.1979675292969,293.1499938964844,293.1499938964844,278.54998779296875,39094.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351573944091797,1.0,0.0,0.0,3.621497392654419,3.6215217113494873,8.751241580284841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.91796875,0.0,1524.65966796875,1895.4371337890625,0.0,2796.505859375,0.90128755569458,1.0,0.0,3.0,1.0,0.0
17760000,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8746733665466309,0.331681877374649,0.2996802926063537,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.5130587220191956,0.4690009653568268,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9716041088104248,0.4460544884204864,0.3121603429317474,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.95252525806427,0.4204719960689544,0.3989290595054626,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7544656991958618,0.2105136513710022,0.9548736214637756,284.8879089355469,284.95001220703125,302.0196533203125,297.401123046875,299.1946716308594,297.2709045410156,284.88824462890625,1.0,0.5378981232643127,0.5611533522605896,0.5611533522605896,1.0,1.0,-2.920776605606079,1.1790552139282229,1.741721510887146,0.4907405972480774,0.8593428134918213,0.8593428134918213,0.0,118.50285339355467,121.0,72604.9296875,0.0,2009.0421142578125,1.0,278.2571105957031,283.04608154296875,300.4174194335937,305.1979675292969,293.1499938964844,293.1499938964844,278.54998779296875,39094.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351573944091797,1.0,0.0,0.0,3.621497392654419,3.6215217113494873,8.751241580284841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.91796875,0.0,1524.65966796875,1895.4371337890625,0.0,2796.505859375,0.90128755569458,1.0,0.0,3.0,1.0,0.0
17760060,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8769019842147827,0.3327316641807556,0.300342708826065,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9990000128746032,0.5190294981002808,0.4665179252624511,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9750187397003174,0.4489977657794952,0.3139698207378387,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9552947282791138,0.4219122529029846,0.4000164866447449,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7567146420478821,0.2115188241004943,0.9585508108139038,285.0000305175781,284.95001220703125,302.0790100097656,297.3797607421875,299.2271728515625,297.2903747558594,284.99981689453125,1.0,0.5395067930221558,0.5594897270202637,0.5594897270202637,1.0,1.0,-2.9289917945861816,1.1802144050598145,1.7487773895263672,0.4914824664592743,0.954779326915741,0.954779326915741,0.0,118.2994155883789,139.0,72085.28125,0.0,2020.00341796875,1.0,278.54217529296875,283.1659851074219,300.3668518066406,305.0187683105469,293.1499938964844,293.1499938964844,278.25,33681.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291901350021362,1.0,0.0,0.0,3.726485013961792,3.726509332656861,9.26599454942334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.7607421875,0.0,1602.229736328125,1895.4371337890625,0.0,2740.90771484375,0.920836865901947,1.0,0.0,3.0,1.0,0.0
17760120,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8769019842147827,0.3327316641807556,0.300342708826065,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9990000128746032,0.5190294981002808,0.4665179252624511,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9750187397003174,0.4489977657794952,0.3139698207378387,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9552947282791138,0.4219122529029846,0.4000164866447449,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7567146420478821,0.2115188241004943,0.9585508108139038,285.0000305175781,284.95001220703125,302.0790100097656,297.3797607421875,299.2271728515625,297.2903747558594,284.99981689453125,1.0,0.5395067930221558,0.5594897270202637,0.5594897270202637,1.0,1.0,-2.9289917945861816,1.1802144050598145,1.7487773895263672,0.4914824664592743,0.954779326915741,0.954779326915741,0.0,118.2994155883789,139.0,72085.28125,0.0,2020.00341796875,1.0,278.54217529296875,283.1659851074219,300.3668518066406,305.0187683105469,293.1499938964844,293.1499938964844,278.25,33681.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291901350021362,1.0,0.0,0.0,3.726485013961792,3.726509332656861,9.26599454942334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.7607421875,0.0,1602.229736328125,1895.4371337890625,0.0,2740.90771484375,0.920836865901947,1.0,0.0,3.0,1.0,0.0
17760180,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8670914769172668,0.33295738697052,0.3008964955806732,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9990000128746032,0.5218209624290466,0.4832604229450226,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.965698540210724,0.4511646628379822,0.3157377243041992,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.943886697292328,0.4226959943771362,0.401095449924469,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.7492194771766663,0.2121783345937729,0.9628088474273682,284.9232788085937,284.95001220703125,302.13848876953125,297.3564147949219,299.2485046386719,297.28936767578125,284.9255676269531,1.0,0.5471414923667908,0.5578261017799377,0.5578261017799377,1.0,1.0,-2.9583098888397217,1.1908249855041504,1.7674849033355713,0.4952762126922607,0.8834373354911804,0.8834373354911804,0.0,123.76534271240234,157.0,73122.1796875,0.0,2096.979736328125,1.0,278.25714111328125,283.0614013671875,300.37518310546875,305.16046142578125,293.1499938964844,293.1499938964844,278.54998779296875,37718.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360913991928101,1.0,0.0,0.0,3.637267827987671,3.63729190826416,8.827624355944863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.521484375,0.0,1531.8590087890625,1895.4371337890625,0.0,2805.219970703125,0.9043633341789246,1.0,0.0,3.0,1.0,0.0
17760240,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8670914769172668,0.33295738697052,0.3008964955806732,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9990000128746032,0.5218209624290466,0.4832604229450226,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.965698540210724,0.4511646628379822,0.3157377243041992,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.943886697292328,0.4226959943771362,0.401095449924469,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.7492194771766663,0.2121783345937729,0.9628088474273682,284.9232788085937,284.95001220703125,302.13848876953125,297.3564147949219,299.2485046386719,297.28936767578125,284.9255676269531,1.0,0.5471414923667908,0.5578261017799377,0.5578261017799377,1.0,1.0,-2.9583098888397217,1.1908249855041504,1.7674849033355713,0.4952762126922607,0.8834373354911804,0.8834373354911804,0.0,123.76534271240234,157.0,73122.1796875,0.0,2096.979736328125,1.0,278.25714111328125,283.0614013671875,300.37518310546875,305.16046142578125,293.1499938964844,293.1499938964844,278.54998779296875,37718.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360913991928101,1.0,0.0,0.0,3.637267827987671,3.63729190826416,8.827624355944863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.521484375,0.0,1531.8590087890625,1895.4371337890625,0.0,2805.219970703125,0.9043633341789246,1.0,0.0,3.0,1.0,0.0
17760300,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8591092228889465,0.333448052406311,0.3012674152851105,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9985752105712892,0.5221867561340332,0.4945378303527832,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9570366144180298,0.4526630640029907,0.3167122006416321,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9339537620544434,0.4233927726745605,0.4017116129398346,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7428960800170898,0.2126233577728271,0.9651015400886536,285.0487670898437,284.95001220703125,302.16827392578125,297.3441772460937,299.2574462890625,297.2855224609375,285.0517578125,1.0,0.5525283217430115,0.5569943189620972,0.5569943189620972,1.0,1.0,-2.9771499633789062,1.197913646697998,1.7792363166809082,0.498225599527359,0.9785472750663756,0.9785472750663756,0.0,128.31167602539062,157.0,72775.421875,0.0,2152.3173828125,1.0,278.502197265625,283.1910400390625,300.3271484375,304.9651184082031,293.1499938964844,293.1499938964844,278.54998779296875,33221.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323380351066589,1.0,0.0,0.0,3.705510377883911,3.7055344581604,9.16198018785508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11513.31640625,0.0,1574.6993408203125,1895.4371337890625,0.0,2770.220947265625,0.917478322982788,1.0,0.0,3.0,1.0,0.0
17760360,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8463341593742371,0.3339711725711822,0.3020239174365997,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.986472487449646,0.522636353969574,0.4952336549758911,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.941387414932251,0.4542161524295807,0.3180071115493774,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9173223376274108,0.4241418242454529,0.4027009904384613,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7325223088264465,0.2130677253007888,0.9684635996818542,285.0274963378906,284.95001220703125,302.19805908203125,297.3315734863281,299.265380859375,297.2823486328125,285.0249328613281,1.0,0.5580198764801025,0.5558383464813232,0.5558383464813232,1.0,1.0,-2.9855399131774902,1.1999597549438477,1.7855801582336426,0.4985743761062622,0.9949915409088136,0.9949915409088136,0.0,135.4542694091797,175.0,73128.1015625,0.0,2203.3994140625,1.0,278.5430908203125,283.1622619628906,300.32989501953125,305.04541015625,293.1499938964844,293.1499938964844,278.25,32581.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328100442886353,1.0,0.0,0.0,3.7868826389312735,3.786907434463501,9.56878920987947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12462.060546875,0.0,1664.3184814453125,1895.4371337890625,0.0,2774.619873046875,0.9335098266601562,1.0,0.0,3.0,1.0,0.0
17760420,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8214330077171326,0.3337507247924804,0.3027122914791107,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.957177996635437,0.5234488844871521,0.4966043531894684,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9088678359985352,0.4560588598251343,0.3199692070484161,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8871245384216309,0.4245572686195373,0.4039885997772217,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7113853096961975,0.2133136093616485,0.9733473658561708,284.9033203125,284.95001220703125,302.25762939453125,297.3056640625,299.2771911621094,297.27008056640625,284.90545654296875,1.0,0.5694805383682251,0.5535264015197754,0.5535264015197754,1.0,1.0,-2.997799158096313,1.2019788026809692,1.7958204746246338,0.4980628192424774,0.8932600617408752,0.8932600617408752,0.0,151.72596740722656,193.0,73934.53125,0.0,2308.225341796875,1.0,278.2566223144531,283.0198059082031,300.33013916015625,305.1811828613281,293.1499938964844,293.1499938964844,278.54998779296875,37921.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410303592681885,1.0,0.0,0.0,3.708653926849365,3.708678722381592,9.177531978821208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.583984375,0.0,1614.0152587890625,1895.4371337890625,0.0,2851.343505859375,0.9200422167778016,1.0,0.0,3.0,1.0,0.0
17760480,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8214330077171326,0.3337507247924804,0.3027122914791107,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.957177996635437,0.5234488844871521,0.4966043531894684,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9088678359985352,0.4560588598251343,0.3199692070484161,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8871245384216309,0.4245572686195373,0.4039885997772217,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7113853096961975,0.2133136093616485,0.9733473658561708,284.9033203125,284.95001220703125,302.25762939453125,297.3056640625,299.2771911621094,297.27008056640625,284.90545654296875,1.0,0.5694805383682251,0.5535264015197754,0.5535264015197754,1.0,1.0,-2.997799158096313,1.2019788026809692,1.7958204746246338,0.4980628192424774,0.8932600617408752,0.8932600617408752,0.0,151.72596740722656,193.0,73934.53125,0.0,2308.225341796875,1.0,278.2566223144531,283.0198059082031,300.33013916015625,305.1811828613281,293.1499938964844,293.1499938964844,278.54998779296875,37921.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410303592681885,1.0,0.0,0.0,3.708653926849365,3.708678722381592,9.177531978821208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.583984375,0.0,1614.0152587890625,1895.4371337890625,0.0,2851.343505859375,0.9200422167778016,1.0,0.0,3.0,1.0,0.0
17760540,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7999172806739807,0.3344009220600128,0.3036565780639648,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.92911958694458,0.5257898569107056,0.4990683495998382,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.884926438331604,0.4588615000247955,0.3221783936023712,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8633620738983154,0.4256711006164551,0.4054482579231262,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6918503642082214,0.2138387262821197,0.9781963229179382,285.0145874023437,284.95001220703125,302.3171081542969,297.2790832519531,299.297119140625,297.2714538574219,285.0127868652344,1.0,0.5813812613487244,0.5512144565582275,0.5512144565582275,1.0,1.0,-3.012129545211792,1.2048577070236206,1.807271838188172,0.4977419078350067,0.9971707463264464,0.9971707463264464,0.0,168.56275939941406,211.0,73491.25,0.0,2420.6123046875,1.0,278.5436706542969,283.1349182128906,300.2735290527344,305.0171813964844,293.1499938964844,293.1499938964844,278.25,33216.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368086218833923,1.0,0.0,0.0,3.827891349792481,3.827916622161865,9.777155582924024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12510.8310546875,0.0,1718.39013671875,1895.4371337890625,0.0,2811.913330078125,0.9431664943695068,1.0,0.0,3.0,1.0,0.0
17760600,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7999172806739807,0.3344009220600128,0.3036565780639648,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.92911958694458,0.5257898569107056,0.4990683495998382,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.884926438331604,0.4588615000247955,0.3221783936023712,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8633620738983154,0.4256711006164551,0.4054482579231262,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6918503642082214,0.2138387262821197,0.9781963229179382,285.0145874023437,284.95001220703125,302.3171081542969,297.2790832519531,299.297119140625,297.2714538574219,285.0127868652344,1.0,0.5813812613487244,0.5512144565582275,0.5512144565582275,1.0,1.0,-3.012129545211792,1.2048577070236206,1.807271838188172,0.4977419078350067,0.9971707463264464,0.9971707463264464,0.0,168.56275939941406,211.0,73491.25,0.0,2420.6123046875,1.0,278.5436706542969,283.1349182128906,300.2735290527344,305.0171813964844,293.1499938964844,293.1499938964844,278.25,33216.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368086218833923,1.0,0.0,0.0,3.827891349792481,3.827916622161865,9.777155582924024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12510.8310546875,0.0,1718.39013671875,1895.4371337890625,0.0,2811.913330078125,0.9431664943695068,1.0,0.0,3.0,1.0,0.0
17760660,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7797710299491882,0.3340751230716705,0.3042745590209961,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9042589664459229,0.5273393392562866,0.5014532208442688,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8641531467437744,0.460700124502182,0.3241568505764007,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.843023955821991,0.4259747266769409,0.4066606163978576,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6743365526199341,0.2139100134372711,0.9824610948562622,284.9001770019531,284.95001220703125,302.3764343261719,297.2523193359375,299.31182861328125,297.2641296386719,284.9024658203125,1.0,0.5934242606163025,0.5490851402282715,0.5490851402282715,1.0,1.0,-3.024711847305298,1.2071399688720703,1.817571997642517,0.4974592924118042,0.8971848487854004,0.8971848487854004,0.0,186.461181640625,214.0,74253.8515625,0.0,2536.212646484375,1.0,278.25640869140625,283.0007629394531,300.2732238769531,305.1440124511719,293.1499938964844,293.1499938964844,278.54998779296875,38184.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442139029502869,1.0,0.0,0.0,3.739179849624634,3.7392051219940186,9.329234558208556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11193.1181640625,0.0,1651.4114990234375,1895.4371337890625,0.0,2881.10986328125,0.9270723462104796,1.0,0.0,3.0,1.0,0.0
17760720,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7797710299491882,0.3340751230716705,0.3042745590209961,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9042589664459229,0.5273393392562866,0.5014532208442688,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8641531467437744,0.460700124502182,0.3241568505764007,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.843023955821991,0.4259747266769409,0.4066606163978576,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6743365526199341,0.2139100134372711,0.9824610948562622,284.9001770019531,284.95001220703125,302.3764343261719,297.2523193359375,299.31182861328125,297.2641296386719,284.9024658203125,1.0,0.5934242606163025,0.5490851402282715,0.5490851402282715,1.0,1.0,-3.024711847305298,1.2071399688720703,1.817571997642517,0.4974592924118042,0.8971848487854004,0.8971848487854004,0.0,186.461181640625,214.0,74253.8515625,0.0,2536.212646484375,1.0,278.25640869140625,283.0007629394531,300.2732238769531,305.1440124511719,293.1499938964844,293.1499938964844,278.54998779296875,38184.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442139029502869,1.0,0.0,0.0,3.739179849624634,3.7392051219940186,9.329234558208556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11193.1181640625,0.0,1651.4114990234375,1895.4371337890625,0.0,2881.10986328125,0.9270723462104796,1.0,0.0,3.0,1.0,0.0
17760780,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7693071365356445,0.3346987068653106,0.3049741089344024,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8927688598632812,0.529900312423706,0.5039896368980408,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8540439009666443,0.4635742604732513,0.3262463212013244,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8326911926269531,0.4270507097244262,0.4078537821769714,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.665219783782959,0.214340403676033,0.9857748746871948,285.0154113769531,284.95001220703125,302.4355163574219,297.225830078125,299.3330383300781,297.2680053710937,285.01373291015625,1.0,0.6010684967041016,0.5469558835029602,0.5469558835029602,1.0,1.0,-3.036529302597046,1.209055781364441,1.827473402023316,0.496829628944397,1.0,1.0,0.0,197.7506256103516,217.0,73719.40625,0.0,2617.052490234375,1.0,278.5438537597656,283.12091064453125,300.2182922363281,304.97686767578125,293.1499938964844,293.1499938964844,278.25,33414.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396250009536743,1.0,0.0,0.0,3.851461410522461,3.851486921310425,9.897929658109206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12535.0869140625,0.0,1748.65478515625,1895.4371337890625,0.0,2838.211669921875,0.9486181735992432,1.0,0.0,3.0,1.0,0.0
17760840,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7693071365356445,0.3346987068653106,0.3049741089344024,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8927688598632812,0.529900312423706,0.5039896368980408,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8540439009666443,0.4635742604732513,0.3262463212013244,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8326911926269531,0.4270507097244262,0.4078537821769714,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.665219783782959,0.214340403676033,0.9857748746871948,285.0154113769531,284.95001220703125,302.4355163574219,297.225830078125,299.3330383300781,297.2680053710937,285.01373291015625,1.0,0.6010684967041016,0.5469558835029602,0.5469558835029602,1.0,1.0,-3.036529302597046,1.209055781364441,1.827473402023316,0.496829628944397,1.0,1.0,0.0,197.7506256103516,217.0,73719.40625,0.0,2617.052490234375,1.0,278.5438537597656,283.12091064453125,300.2182922363281,304.97686767578125,293.1499938964844,293.1499938964844,278.25,33414.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396250009536743,1.0,0.0,0.0,3.851461410522461,3.851486921310425,9.897929658109206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12535.0869140625,0.0,1748.65478515625,1895.4371337890625,0.0,2838.211669921875,0.9486181735992432,1.0,0.0,3.0,1.0,0.0
17760900,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7659104466438293,0.3346315920352936,0.3053016662597656,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8891569972038269,0.5307945609092712,0.5052430033683777,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8509669899940491,0.4646200835704803,0.3272790908813476,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8293700814247131,0.4272902905941009,0.4084453284740448,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6623079180717468,0.2144198715686798,0.9873740673065186,284.8739318847656,284.95001220703125,302.4649658203125,297.2128601074219,299.34112548828125,297.2660827636719,284.87030029296875,1.0,0.6040669679641724,0.5458912253379822,0.5458912253379822,1.0,1.0,-3.0423121452331543,1.2099237442016602,1.832388401031494,0.4965669512748718,0.907387912273407,0.907387912273407,0.0,201.87071228027344,217.0,74692.1171875,0.0,2649.53662109375,1.0,278.2938842773437,282.9596862792969,300.24615478515625,305.1912536621094,293.1499938964844,293.1499938964844,278.25,36945.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452915549278259,1.0,0.0,0.0,3.831815719604492,3.8318417072296143,9.797212214834872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12126.3154296875,0.0,1752.4361572265625,1895.4371337890625,0.0,2891.19189453125,0.94480699300766,1.0,0.0,3.0,1.0,0.0
17760960,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7624971866607666,0.3344016075134277,0.3052420616149902,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.885628342628479,0.5315065979957581,0.5060710310935974,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8479504585266113,0.4655089676380157,0.3280038237571716,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8261099457740784,0.4273590743541717,0.4086780548095703,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6594509482383728,0.2143877297639846,0.9880281090736388,284.8968811035156,284.95001220703125,302.49432373046875,297.2001037597656,299.3477478027344,297.26202392578125,284.8992919921875,1.0,0.6065312623977661,0.5448320508003235,0.5448320508003235,1.0,1.0,-3.04517674446106,1.209523320198059,1.8356534242630005,0.4956712424755096,0.899561882019043,0.899561882019043,0.0,205.6799774169922,205.0,74414.3984375,0.0,2674.86181640625,1.0,278.2564697265625,282.9840087890625,300.2194519042969,305.1015319824219,293.1499938964844,293.1499938964844,278.54998779296875,38334.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466974496841431,1.0,0.0,0.0,3.760287761688232,3.760313272476196,9.434859293833142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.80078125,0.0,1677.3629150390625,1895.4371337890625,0.0,2904.34814453125,0.9317893981933594,1.0,0.0,3.0,1.0,0.0
17761020,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7638679146766663,0.3350867927074432,0.3055223226547241,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8881865739822388,0.5340033173561096,0.508061408996582,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8506248593330383,0.4684077203273773,0.3297439217567444,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8277089595794678,0.4284419417381286,0.4093834161758423,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6607143878936768,0.2148408591747284,0.9891003370285034,285.0155334472656,284.95001220703125,302.5504455566406,297.1765441894531,299.3681945800781,297.26727294921875,285.01385498046875,1.0,0.6064594388008118,0.5427983999252319,0.5427983999252319,1.0,1.0,-3.0521318912506104,1.209368109703064,1.8427637815475464,0.4940860271453857,1.0,1.0,0.0,204.728759765625,205.0,73755.140625,0.0,2683.440185546875,1.0,278.5428466796875,283.10955810546875,300.1655578613281,304.9242248535156,293.1499938964844,293.1499938964844,278.54998779296875,33580.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841649055480957,1.0,0.0,0.0,3.861852645874024,3.8618783950805664,9.951411357178586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.6455078125,0.0,1762.7296142578125,1895.4371337890625,0.0,2857.1259765625,0.9510619044303894,1.0,0.0,3.0,1.0,0.0
17761080,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7640649676322937,0.3351155519485473,0.3055464625358581,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.888456404209137,0.5341071486473083,0.5081573724746704,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8508852124214172,0.4685283601284027,0.3298266232013702,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8279139995574951,0.4284892380237579,0.4094242751598358,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6608884930610657,0.2148632705211639,0.9891692399978638,285.0138854980469,284.95001220703125,302.5527648925781,297.17559814453125,299.3690490722656,297.2674865722656,285.01226806640625,1.0,0.6063976287841797,0.5427136421203613,0.5427136421203613,1.0,1.0,-3.052507877349853,1.2093974351882937,1.84311044216156,0.4940401315689087,1.0,1.0,0.0,204.55130004882807,193.0,73766.203125,0.0,2683.247802734375,1.0,278.5439453125,283.1078796386719,300.1660461425781,304.9281921386719,293.1499938964844,293.1499938964844,278.25,33627.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841711699962616,1.0,0.0,0.0,3.8648159503936768,3.86484169960022,9.966689731299994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.6875,0.0,1766.759033203125,1895.4371337890625,0.0,2857.711669921875,0.951737642288208,1.0,0.0,3.0,1.0,0.0
17761140,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7695555090904236,0.3349639177322387,0.3054248392581939,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.896100640296936,0.5357630252838135,0.5097476243972778,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8582029342651367,0.4706387221813202,0.3313049077987671,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.833791971206665,0.4288963377475738,0.4097976982593536,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6659268140792847,0.2150159776210785,0.989302396774292,284.8957214355469,284.95001220703125,302.6107482910156,297.15283203125,299.3835754394531,297.2628173828125,284.8976745605469,1.0,0.6034773588180542,0.540595293045044,0.540595293045044,1.0,1.0,-3.0566697120666504,1.2078324556350708,1.8488373756408687,0.4918718338012695,0.8997296690940857,0.8997296690940857,0.0,198.8041839599609,181.0,74377.6328125,0.0,2661.392578125,1.0,278.2567749023437,282.972412109375,300.1695556640625,305.048583984375,293.1499938964844,293.1499938964844,278.54998779296875,38473.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483192920684814,1.0,0.0,0.0,3.768132925033569,3.768158674240112,9.474269404563528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11179.361328125,0.0,1687.7183837890625,1895.4371337890625,0.0,2919.53125,0.9336247444152832,1.0,0.0,3.0,1.0,0.0
17761200,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7695555090904236,0.3349639177322387,0.3054248392581939,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.896100640296936,0.5357630252838135,0.5097476243972778,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8582029342651367,0.4706387221813202,0.3313049077987671,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.833791971206665,0.4288963377475738,0.4097976982593536,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6659268140792847,0.2150159776210785,0.989302396774292,284.8957214355469,284.95001220703125,302.6107482910156,297.15283203125,299.3835754394531,297.2628173828125,284.8976745605469,1.0,0.6034773588180542,0.540595293045044,0.540595293045044,1.0,1.0,-3.0566697120666504,1.2078324556350708,1.8488373756408687,0.4918718338012695,0.8997296690940857,0.8997296690940857,0.0,198.8041839599609,181.0,74377.6328125,0.0,2661.392578125,1.0,278.2567749023437,282.972412109375,300.1695556640625,305.048583984375,293.1499938964844,293.1499938964844,278.54998779296875,38473.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483192920684814,1.0,0.0,0.0,3.768132925033569,3.768158674240112,9.474269404563528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11179.361328125,0.0,1687.7183837890625,1895.4371337890625,0.0,2919.53125,0.9336247444152832,1.0,0.0,3.0,1.0,0.0
17761260,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7790465950965881,0.3358523547649383,0.3055989444255829,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.90846586227417,0.5384379625320435,0.5116004943847656,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8699414730072021,0.4738661050796509,0.333048552274704,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8435563445091248,0.4301590323448181,0.4103626608848572,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6743826866149902,0.2156350314617157,0.9896254539489746,285.0133056640625,284.95001220703125,302.668212890625,297.1322631835937,299.4054260253906,297.2698669433594,285.0117492675781,1.0,0.5990138053894043,0.538632869720459,0.538632869720459,1.0,1.0,-3.062263250350952,1.2071080207824707,1.855155110359192,0.489965558052063,1.0,1.0,0.0,189.8820343017578,169.0,73694.765625,0.0,2625.6689453125,1.0,278.54400634765625,283.09844970703125,300.1205749511719,304.876220703125,293.1499938964844,293.1499938964844,278.25,33702.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429061770439148,1.0,0.0,0.0,3.868998050689697,3.86902379989624,9.98826976683631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.0517578125,0.0,1772.513671875,1895.4371337890625,0.0,2868.87939453125,0.952743649482727,1.0,0.0,3.0,1.0,0.0
17761320,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7790465950965881,0.3358523547649383,0.3055989444255829,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.90846586227417,0.5384379625320435,0.5116004943847656,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8699414730072021,0.4738661050796509,0.333048552274704,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8435563445091248,0.4301590323448181,0.4103626608848572,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6743826866149902,0.2156350314617157,0.9896254539489746,285.0133056640625,284.95001220703125,302.668212890625,297.1322631835937,299.4054260253906,297.2698669433594,285.0117492675781,1.0,0.5990138053894043,0.538632869720459,0.538632869720459,1.0,1.0,-3.062263250350952,1.2071080207824707,1.855155110359192,0.489965558052063,1.0,1.0,0.0,189.8820343017578,169.0,73694.765625,0.0,2625.6689453125,1.0,278.54400634765625,283.09844970703125,300.1205749511719,304.876220703125,293.1499938964844,293.1499938964844,278.25,33702.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429061770439148,1.0,0.0,0.0,3.868998050689697,3.86902379989624,9.98826976683631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.0517578125,0.0,1772.513671875,1895.4371337890625,0.0,2868.87939453125,0.952743649482727,1.0,0.0,3.0,1.0,0.0
17761380,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7903391718864441,0.3358421325683594,0.3054554760456085,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.924305498600006,0.5401347875595093,0.5130735039710999,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8839014172554016,0.4761442840099334,0.3345284461975097,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8553959727287292,0.4306798577308655,0.4106840789318084,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6846281886100769,0.215913251042366,0.9895683526992798,284.8963623046875,284.95001220703125,302.72509765625,297.1144714355469,299.4200439453125,297.26593017578125,284.8983154296875,1.0,0.5936897993087769,0.5366705060005188,0.5366705060005188,1.0,1.0,-3.065967559814453,1.2055152654647827,1.86045241355896,0.4878202080726623,0.900469183921814,0.900469183921814,0.0,179.94229125976562,157.0,74319.4140625,0.0,2580.846435546875,1.0,278.2567749023437,282.9642944335937,300.1297912597656,305.0023803710937,293.1499938964844,293.1499938964844,278.54998779296875,38483.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492439389228821,1.0,0.0,0.0,3.771628856658936,3.77165460586548,9.491857326793252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.666015625,0.0,1691.9442138671875,1895.4371337890625,0.0,2928.189697265625,0.9344198703765868,1.0,0.0,3.0,1.0,0.0
17761440,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7903391718864441,0.3358421325683594,0.3054554760456085,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.924305498600006,0.5401347875595093,0.5130735039710999,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8839014172554016,0.4761442840099334,0.3345284461975097,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8553959727287292,0.4306798577308655,0.4106840789318084,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6846281886100769,0.215913251042366,0.9895683526992798,284.8963623046875,284.95001220703125,302.72509765625,297.1144714355469,299.4200439453125,297.26593017578125,284.8983154296875,1.0,0.5936897993087769,0.5366705060005188,0.5366705060005188,1.0,1.0,-3.065967559814453,1.2055152654647827,1.86045241355896,0.4878202080726623,0.900469183921814,0.900469183921814,0.0,179.94229125976562,157.0,74319.4140625,0.0,2580.846435546875,1.0,278.2567749023437,282.9642944335937,300.1297912597656,305.0023803710937,293.1499938964844,293.1499938964844,278.54998779296875,38483.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492439389228821,1.0,0.0,0.0,3.771628856658936,3.77165460586548,9.491857326793252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.666015625,0.0,1691.9442138671875,1895.4371337890625,0.0,2928.189697265625,0.9344198703765868,1.0,0.0,3.0,1.0,0.0
17761500,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7969202995300293,0.3362532556056976,0.3053765892982483,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9336313605308532,0.5413912534713745,0.5137772560119629,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8920040130615234,0.4777401387691498,0.3352738916873932,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8623722791671753,0.4312675893306732,0.4108065068721771,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.6905557513237,0.2162108570337295,0.989345371723175,285.02508544921875,284.95001220703125,302.7532958984375,297.10675048828125,299.4300537109375,297.26861572265625,285.0278015136719,1.0,0.5907751321792603,0.5356892943382263,0.5356892943382263,1.0,1.0,-3.067488193511963,1.2045775651931765,1.862910747528076,0.4865404069423675,0.9896685481071472,0.9896685481071472,0.0,174.57888793945312,157.0,73483.828125,0.0,2555.708984375,1.0,278.5050048828125,283.1056213378906,300.08160400390625,304.7753601074219,293.1499938964844,293.1499938964844,278.54998779296875,34383.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444423079490662,1.0,0.0,0.0,3.8125410079956055,3.8125662803649902,9.698896974441595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11555.1298828125,0.0,1709.0006103515625,1895.4371337890625,0.0,2883.246337890625,0.9422377347946168,1.0,0.0,3.0,1.0,0.0
17761560,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.805016279220581,0.3368363082408905,0.3056450486183166,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.944679856300354,0.5428233742713928,0.5148537158966064,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9017696380615234,0.4795099198818207,0.3363059759140014,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8709603548049927,0.4320326149463653,0.4112479090690613,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6977688074111938,0.2166277021169662,0.9899223446846008,285.0155639648437,284.95001220703125,302.78131103515625,297.0998840332031,299.44146728515625,297.2734680175781,285.0142822265625,1.0,0.587895393371582,0.5347317457199097,0.5347317457199097,1.0,1.0,-3.071568250656128,1.2047617435455322,1.866806507110596,0.4858201444149017,1.0,1.0,0.0,168.72247314453125,145.0,73648.203125,0.0,2532.829345703125,1.0,278.5438842773437,283.092529296875,300.0869140625,304.8367004394531,293.1499938964844,293.1499938964844,278.25,33741.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435924649238586,1.0,0.0,0.0,3.871148824691773,3.871174573898315,9.999379244618467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.0322265625,0.0,1775.486083984375,1895.4371337890625,0.0,2875.297607421875,0.9533379077911376,1.0,0.0,3.0,1.0,0.0
17761620,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8204445242881775,0.3369091153144836,0.3055365085601806,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9657214283943176,0.5445033311843872,0.5162719488143921,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9232143759727478,0.481887012720108,0.3378264904022217,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8888018131256104,0.4326245784759521,0.4115937054157257,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7122965455055237,0.2169755697250366,0.989976704120636,284.8968200683594,284.95001220703125,302.8367919921875,297.089111328125,299.455322265625,297.2695007324219,284.8987731933594,1.0,0.5818265676498413,0.5328165888786316,0.5328165888786316,1.0,1.0,-3.0754611492156982,1.2032558917999268,1.872205138206482,0.483648270368576,0.9023996591567992,0.9023996591567992,0.0,157.53564453125,133.0,74326.7578125,0.0,2481.56298828125,1.0,278.2567138671875,282.9562072753906,300.1036071777344,304.9736328125,293.1499938964844,293.1499938964844,278.1499938964844,38409.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497557044029236,1.0,0.0,0.0,3.77837872505188,3.778404474258423,9.525861628389976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.9853515625,0.0,1699.400146484375,1895.4371337890625,0.0,2932.982421875,0.9358436465263368,1.0,0.0,3.0,1.0,0.0
17761680,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8204445242881775,0.3369091153144836,0.3055365085601806,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9657214283943176,0.5445033311843872,0.5162719488143921,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9232143759727478,0.481887012720108,0.3378264904022217,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8888018131256104,0.4326245784759521,0.4115937054157257,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7122965455055237,0.2169755697250366,0.989976704120636,284.8968200683594,284.95001220703125,302.8367919921875,297.089111328125,299.455322265625,297.2695007324219,284.8987731933594,1.0,0.5818265676498413,0.5328165888786316,0.5328165888786316,1.0,1.0,-3.0754611492156982,1.2032558917999268,1.872205138206482,0.483648270368576,0.9023996591567992,0.9023996591567992,0.0,157.53564453125,133.0,74326.7578125,0.0,2481.56298828125,1.0,278.2567138671875,282.9562072753906,300.1036071777344,304.9736328125,293.1499938964844,293.1499938964844,278.1499938964844,38409.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497557044029236,1.0,0.0,0.0,3.77837872505188,3.778404474258423,9.525861628389976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.9853515625,0.0,1699.400146484375,1895.4371337890625,0.0,2932.982421875,0.9358436465263368,1.0,0.0,3.0,1.0,0.0
17761740,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8377227783203125,0.3372749090194702,0.305305540561676,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.98669171333313,0.5463964939117432,0.5174751877784729,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9490424990653992,0.4845741987228393,0.3392549753189087,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9101145267486572,0.4333958923816681,0.4117574095726013,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7276181578636169,0.2173701375722885,0.989348292350769,284.92071533203125,284.95001220703125,302.8914489746094,297.0826416015625,299.4706420898437,297.26873779296875,284.9225158691406,1.0,0.5754042863845825,0.5309014916419983,0.5309014916419983,1.0,1.0,-3.0777859687805176,1.2010624408721924,1.8767236471176147,0.4809618592262268,0.8830105066299438,0.8830105066299438,0.0,146.11215209960938,121.0,74123.0390625,0.0,2425.99462890625,1.0,278.1522827148437,282.9701538085937,300.080078125,304.91876220703125,293.1499938964844,293.1499938964844,278.45001220703125,38314.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495346903800964,1.0,0.0,0.0,3.6755099296569824,3.675534725189209,9.01422708921018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11147.31640625,0.0,1579.1737060546875,1895.4371337890625,0.0,2930.91259765625,0.9130748510360718,1.0,0.0,3.0,1.0,0.0
