time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8377227783203125,0.3372749090194702,0.305305540561676,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.98669171333313,0.5463964939117432,0.5174751877784729,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9490424990653992,0.4845741987228393,0.3392549753189087,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9101145267486572,0.4333958923816681,0.4117574095726013,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7276181578636169,0.2173701375722885,0.989348292350769,284.92071533203125,284.95001220703125,302.8914489746094,297.0826416015625,299.4706420898437,297.26873779296875,284.9225158691406,1.0,0.5754042863845825,0.5309014916419983,0.5309014916419983,1.0,1.0,-3.0777859687805176,1.2010624408721924,1.8767236471176147,0.4809618592262268,0.8830105066299438,0.8830105066299438,0.0,146.11215209960938,121.0,74123.0390625,0.0,2425.99462890625,1.0,278.1522827148437,282.9701538085937,300.080078125,304.91876220703125,293.1499938964844,293.1499938964844,278.45001220703125,38314.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495346903800964,1.0,0.0,0.0,3.6755099296569824,3.675534725189209,9.01422708921018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11147.31640625,0.0,1579.1737060546875,1895.4371337890625,0.0,2930.91259765625,0.9130748510360718,1.0,0.0,3.0,1.0,0.0
17761860,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8570138812065125,0.3385122716426849,0.3058899641036987,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9990000128746032,0.549629807472229,0.5089539289474487,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9739440083503724,0.4881475269794464,0.3413256704807281,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9355090260505676,0.4349813461303711,0.4126924276351928,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7437336444854736,0.2182076424360275,0.9907737374305724,285.01287841796875,284.95001220703125,302.9452209472656,297.0810241699219,299.4920654296875,297.279541015625,285.0091552734375,1.0,0.5684900879859924,0.5290066003799438,0.5290066003799438,1.0,1.0,-3.0731470584869385,1.1958433389663696,1.8773037195205688,0.4773400723934173,0.9818365573883056,0.9818365573883056,0.0,135.65805053710938,124.0,73504.2265625,0.0,2362.86328125,1.0,278.443359375,283.0721435546875,300.0641784667969,304.8045349121094,293.1499938964844,293.1499938964844,278.1499938964844,33280.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433611989021301,1.0,0.0,0.0,3.799254179000856,3.79927921295166,9.631412467570044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.6884765625,0.0,1684.4697265625,1895.4371337890625,0.0,2873.134521484375,0.9366346597671508,1.0,0.0,3.0,1.0,0.0
17761920,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8570138812065125,0.3385122716426849,0.3058899641036987,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9990000128746032,0.549629807472229,0.5089539289474487,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9739440083503724,0.4881475269794464,0.3413256704807281,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9355090260505676,0.4349813461303711,0.4126924276351928,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7437336444854736,0.2182076424360275,0.9907737374305724,285.01287841796875,284.95001220703125,302.9452209472656,297.0810241699219,299.4920654296875,297.279541015625,285.0091552734375,1.0,0.5684900879859924,0.5290066003799438,0.5290066003799438,1.0,1.0,-3.0731470584869385,1.1958433389663696,1.8773037195205688,0.4773400723934173,0.9818365573883056,0.9818365573883056,0.0,135.65805053710938,124.0,73504.2265625,0.0,2362.86328125,1.0,278.443359375,283.0721435546875,300.0641784667969,304.8045349121094,293.1499938964844,293.1499938964844,278.1499938964844,33280.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433611989021301,1.0,0.0,0.0,3.799254179000856,3.79927921295166,9.631412467570044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.6884765625,0.0,1684.4697265625,1895.4371337890625,0.0,2873.134521484375,0.9366346597671508,1.0,0.0,3.0,1.0,0.0
17761980,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8647133708000183,0.3385456502437591,0.3060448467731476,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.5544415712356567,0.4955958127975464,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9832373857498168,0.490421712398529,0.3430081009864807,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9456220865249634,0.4355632364749908,0.4133443236351013,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7503833174705505,0.2185318320989608,0.9921841025352478,284.8987121582031,284.95001220703125,302.9980163574219,297.08477783203125,299.5114440917969,297.2885131835937,284.9005432128906,1.0,0.5649674534797668,0.5271117687225342,0.5271117687225342,1.0,1.0,-3.0622105598449707,1.1880093812942505,1.87420117855072,0.4717251062393188,0.8778784275054932,0.8778784275054932,0.0,131.57752990722656,127.0,73751.40625,0.0,2321.080322265625,1.0,278.15673828125,282.94952392578125,300.0929870605469,304.92694091796875,293.1499938964844,293.1499938964844,278.45001220703125,38793.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483591675758362,1.0,0.0,0.0,3.67667293548584,3.6766977310180655,9.01993246316124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.578125,0.0,1584.102783203125,1895.4371337890625,0.0,2919.905029296875,0.913672685623169,1.0,0.0,3.0,1.0,0.0
17762040,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8647133708000183,0.3385456502437591,0.3060448467731476,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.5544415712356567,0.4955958127975464,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9832373857498168,0.490421712398529,0.3430081009864807,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9456220865249634,0.4355632364749908,0.4133443236351013,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7503833174705505,0.2185318320989608,0.9921841025352478,284.8987121582031,284.95001220703125,302.9980163574219,297.08477783203125,299.5114440917969,297.2885131835937,284.9005432128906,1.0,0.5649674534797668,0.5271117687225342,0.5271117687225342,1.0,1.0,-3.0622105598449707,1.1880093812942505,1.87420117855072,0.4717251062393188,0.8778784275054932,0.8778784275054932,0.0,131.57752990722656,127.0,73751.40625,0.0,2321.080322265625,1.0,278.15673828125,282.94952392578125,300.0929870605469,304.92694091796875,293.1499938964844,293.1499938964844,278.45001220703125,38793.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483591675758362,1.0,0.0,0.0,3.67667293548584,3.6766977310180655,9.01993246316124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.578125,0.0,1584.102783203125,1895.4371337890625,0.0,2919.905029296875,0.913672685623169,1.0,0.0,3.0,1.0,0.0
17762100,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8670818209648132,0.3389747738838196,0.3061619102954864,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9990000128746032,0.5573933720588684,0.4917334914207458,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9861400127410888,0.4920214712619781,0.343893438577652,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.948674201965332,0.4361799359321594,0.4136800169944763,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7524508833885193,0.2188485860824585,0.9929119944572448,285.01922607421875,284.95001220703125,303.0240478515625,297.0888366699219,299.5245361328125,297.2984619140625,285.0211486816406,1.0,0.5640832781791687,0.5261642932891846,0.5261642932891846,1.0,1.0,-3.060043811798096,1.1854857206344604,1.874558091163636,0.4696084558963775,0.9610984921455384,0.9610984921455384,0.0,130.45843505859375,127.0,72949.9140625,0.0,2311.291015625,1.0,278.4027709960937,283.0827331542969,300.0561828613281,304.71075439453125,293.1499938964844,293.1499938964844,278.45001220703125,34332.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427788615226746,1.0,0.0,0.0,3.721591711044312,3.721616268157959,9.241676366400496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.26953125,0.0,1601.5682373046875,1895.4371337890625,0.0,2867.68896484375,0.9218654036521912,1.0,0.0,3.0,1.0,0.0
17762160,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.869453489780426,0.3395246267318725,0.3066166043281555,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9990000128746032,0.5604642033576965,0.4884613454341888,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.988868236541748,0.4937388300895691,0.3450594246387481,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9515618085861206,0.4369294345378876,0.4143316745758056,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7544609308242798,0.2192543447017669,0.9944753646850586,285.0025634765625,284.95001220703125,303.0498046875,297.0944519042969,299.5389099121094,297.3096923828125,285.0009765625,1.0,0.5637378096580505,0.5253841876983643,0.5253841876983643,1.0,1.0,-3.0607168674468994,1.1844298839569092,1.8762869834899905,0.4683194756507873,0.9710336923599244,0.9710336923599244,0.0,129.62510681152344,145.0,73117.421875,0.0,2308.179443359375,1.0,278.4432373046875,283.06463623046875,300.0745544433594,304.7840576171875,293.1499938964844,293.1499938964844,278.1499938964844,33654.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412641286849976,1.0,0.0,0.0,3.783044815063477,3.783069849014282,9.549404467179556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.3818359375,0.0,1668.0975341796875,1895.4371337890625,0.0,2853.528564453125,0.9333892464637756,1.0,0.0,3.0,1.0,0.0
17762220,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.863010585308075,0.3396731317043304,0.3070635795593261,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9990000128746032,0.5641408562660217,0.5002061724662781,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.983869194984436,0.4961389303207397,0.3469749689102173,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.943994402885437,0.4376182854175567,0.4152854681015014,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7493985295295715,0.2196480929851532,0.9973156452178956,284.9175109863281,284.95001220703125,303.1004943847656,297.110595703125,299.55645751953125,297.3119812011719,284.919921875,1.0,0.5695391297340393,0.5238239169120789,0.5238239169120789,1.0,1.0,-3.0822105407714844,1.19091796875,1.8912925720214844,0.4693969786167145,0.8919952511787415,0.8919952511787415,0.0,133.63665771484375,163.0,74119.1171875,0.0,2368.774169921875,1.0,278.1567687988281,282.956787109375,300.12066650390625,304.958740234375,293.1499938964844,293.1499938964844,278.45001220703125,37885.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464382290840149,1.0,0.0,0.0,3.689444303512573,3.6894690990448,9.08270521904342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11166.2529296875,0.0,1591.7593994140625,1895.4371337890625,0.0,2901.92236328125,0.9160203337669371,1.0,0.0,3.0,1.0,0.0
17762280,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.863010585308075,0.3396731317043304,0.3070635795593261,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9990000128746032,0.5641408562660217,0.5002061724662781,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.983869194984436,0.4961389303207397,0.3469749689102173,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.943994402885437,0.4376182854175567,0.4152854681015014,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7493985295295715,0.2196480929851532,0.9973156452178956,284.9175109863281,284.95001220703125,303.1004943847656,297.110595703125,299.55645751953125,297.3119812011719,284.919921875,1.0,0.5695391297340393,0.5238239169120789,0.5238239169120789,1.0,1.0,-3.0822105407714844,1.19091796875,1.8912925720214844,0.4693969786167145,0.8919952511787415,0.8919952511787415,0.0,133.63665771484375,163.0,74119.1171875,0.0,2368.774169921875,1.0,278.1567687988281,282.956787109375,300.12066650390625,304.958740234375,293.1499938964844,293.1499938964844,278.45001220703125,37885.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464382290840149,1.0,0.0,0.0,3.689444303512573,3.6894690990448,9.08270521904342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11166.2529296875,0.0,1591.7593994140625,1895.4371337890625,0.0,2901.92236328125,0.9160203337669371,1.0,0.0,3.0,1.0,0.0
17762340,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8507838249206543,0.3407917320728302,0.308070957660675,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.5651013255119324,0.5242192149162292,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.972012460231781,0.4996071755886078,0.3493706881999969,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.928344428539276,0.4391461908817291,0.4167427718639374,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7393466234207153,0.2204035520553589,1.0013915300369265,285.0480041503906,284.95001220703125,303.1499938964844,297.1337280273437,299.5703430175781,297.3070983886719,285.04852294921875,1.0,0.5799455046653748,0.5222636461257935,0.5222636461257935,1.0,1.0,-3.121809720993042,1.2049932479858398,1.916816473007202,0.4739898145198822,1.0,1.0,0.0,141.9298858642578,181.0,74333.6015625,0.0,2487.2431640625,1.0,278.4429931640625,283.0865783691406,300.12274169921875,304.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,33014.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411469459533691,1.0,0.0,0.0,3.825517177581787,3.8255422115325928,9.765029744812637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12624.2685546875,0.0,1713.93310546875,1895.4371337890625,0.0,2852.432861328125,0.9425324201583862,1.0,0.0,3.0,1.0,0.0
17762400,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8507838249206543,0.3407917320728302,0.308070957660675,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.5651013255119324,0.5242192149162292,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.972012460231781,0.4996071755886078,0.3493706881999969,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.928344428539276,0.4391461908817291,0.4167427718639374,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7393466234207153,0.2204035520553589,1.0013915300369265,285.0480041503906,284.95001220703125,303.1499938964844,297.1337280273437,299.5703430175781,297.3070983886719,285.04852294921875,1.0,0.5799455046653748,0.5222636461257935,0.5222636461257935,1.0,1.0,-3.121809720993042,1.2049932479858398,1.916816473007202,0.4739898145198822,1.0,1.0,0.0,141.9298858642578,181.0,74333.6015625,0.0,2487.2431640625,1.0,278.4429931640625,283.0865783691406,300.12274169921875,304.891357421875,293.1499938964844,293.1499938964844,278.1499938964844,33014.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411469459533691,1.0,0.0,0.0,3.825517177581787,3.8255422115325928,9.765029744812637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12624.2685546875,0.0,1713.93310546875,1895.4371337890625,0.0,2852.432861328125,0.9425324201583862,1.0,0.0,3.0,1.0,0.0
17762460,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8273288011550903,0.3407442569732666,0.3089317083358764,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9810826182365416,0.563004732131958,0.5342621803283691,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.943327248096466,0.5017892718315125,0.3516017198562622,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8985143303871155,0.4397095143795013,0.4181810915470123,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7196395993232727,0.2205294221639633,1.005781888961792,284.91162109375,284.95001220703125,303.1925354003906,297.15625,299.5639038085937,297.2799377441406,284.9118347167969,1.0,0.5918243527412415,0.5199247002601624,0.5199247002601624,1.0,1.0,-3.142939567565918,1.209760069847107,1.933179497718811,0.4741666913032532,0.9232704043388368,0.9232704043388368,0.0,157.64208984375,199.0,75797.484375,0.0,2613.534423828125,1.0,278.1567077636719,282.9223937988281,300.17987060546875,305.13525390625,293.1499938964844,293.1499938964844,278.1499938964844,36896.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490988612174988,1.0,0.0,0.0,3.801338911056519,3.8013644218444815,9.641985343478154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.17578125,0.0,1715.134765625,1895.4371337890625,0.0,2926.8310546875,0.9397761225700378,1.0,0.0,3.0,1.0,0.0
17762520,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8273288011550903,0.3407442569732666,0.3089317083358764,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9810826182365416,0.563004732131958,0.5342621803283691,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.943327248096466,0.5017892718315125,0.3516017198562622,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8985143303871155,0.4397095143795013,0.4181810915470123,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7196395993232727,0.2205294221639633,1.005781888961792,284.91162109375,284.95001220703125,303.1925354003906,297.15625,299.5639038085937,297.2799377441406,284.9118347167969,1.0,0.5918243527412415,0.5199247002601624,0.5199247002601624,1.0,1.0,-3.142939567565918,1.209760069847107,1.933179497718811,0.4741666913032532,0.9232704043388368,0.9232704043388368,0.0,157.64208984375,199.0,75797.484375,0.0,2613.534423828125,1.0,278.1567077636719,282.9223937988281,300.17987060546875,305.13525390625,293.1499938964844,293.1499938964844,278.1499938964844,36896.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490988612174988,1.0,0.0,0.0,3.801338911056519,3.8013644218444815,9.641985343478154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.17578125,0.0,1715.134765625,1895.4371337890625,0.0,2926.8310546875,0.9397761225700378,1.0,0.0,3.0,1.0,0.0
17762580,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8041492104530334,0.340766966342926,0.3094914555549621,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.9522655010223388,0.5629433989524841,0.5343764424324036,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9130439162254332,0.5040712952613831,0.3535955548286438,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.8720466494560242,0.4402555823326111,0.4192877411842346,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.6985539793968201,0.22049081325531,1.008734941482544,284.9379577636719,284.95001220703125,303.2228698730469,297.1704406738281,299.5606689453125,297.2672119140625,284.9388122558594,1.0,0.6033086776733398,0.5175857543945312,0.5175857543945312,1.0,1.0,-3.152743339538574,1.2096481323242188,1.943095088005066,0.4718420803546905,0.9243305921554564,0.9243305921554564,0.0,175.53759765625,217.0,75799.5234375,0.0,2727.6787109375,1.0,278.14990234375,282.9453125,300.1729736328125,305.1024169921875,293.1499938964844,293.1499938964844,278.1499938964844,36544.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491593599319458,1.0,0.0,0.0,3.776939868927002,3.776965379714966,9.518607839709148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.953125,0.0,1683.2513427734375,1895.4371337890625,0.0,2927.397705078125,0.934195637702942,1.0,0.0,3.0,1.0,0.0
17762640,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8041492104530334,0.340766966342926,0.3094914555549621,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.9522655010223388,0.5629433989524841,0.5343764424324036,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9130439162254332,0.5040712952613831,0.3535955548286438,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.8720466494560242,0.4402555823326111,0.4192877411842346,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.6985539793968201,0.22049081325531,1.008734941482544,284.9379577636719,284.95001220703125,303.2228698730469,297.1704406738281,299.5606689453125,297.2672119140625,284.9388122558594,1.0,0.6033086776733398,0.5175857543945312,0.5175857543945312,1.0,1.0,-3.152743339538574,1.2096481323242188,1.943095088005066,0.4718420803546905,0.9243305921554564,0.9243305921554564,0.0,175.53759765625,217.0,75799.5234375,0.0,2727.6787109375,1.0,278.14990234375,282.9453125,300.1729736328125,305.1024169921875,293.1499938964844,293.1499938964844,278.1499938964844,36544.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491593599319458,1.0,0.0,0.0,3.776939868927002,3.776965379714966,9.518607839709148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.953125,0.0,1683.2513427734375,1895.4371337890625,0.0,2927.397705078125,0.934195637702942,1.0,0.0,3.0,1.0,0.0
17762700,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7936705946922302,0.3408761322498321,0.3098973631858825,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9386762380599976,0.5633944869041443,0.5350436568260193,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9011502265930176,0.5052960515022278,0.3546888530254364,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8610673546791077,0.4406192600727081,0.4199525117874145,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6891886591911316,0.2205030918121338,1.0103808641433716,284.9461364746094,284.95001220703125,303.23370361328125,297.174560546875,299.5594482421875,297.264404296875,284.9467163085937,1.0,0.6090558767318726,0.5164163112640381,0.5164163112640381,1.0,1.0,-3.1581265926361084,1.2097762823104858,1.9483503103256223,0.470664381980896,0.9277219772338868,0.9277219772338868,0.0,184.47799682617188,217.0,75844.4140625,0.0,2786.662353515625,1.0,278.1499938964844,282.9511108398437,300.1754455566406,305.1053466796875,293.1499938964844,293.1499938964844,278.1499938964844,36257.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491209745407104,1.0,0.0,0.0,3.775097131729126,3.775122404098511,9.509322467238236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.919921875,0.0,1678.8441162109375,1895.4371337890625,0.0,2927.0380859375,0.9335712790489196,1.0,0.0,3.0,1.0,0.0
17762760,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.784106969833374,0.3409934341907501,0.3103238940238952,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9259276390075684,0.5639229416847229,0.5358408689498901,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8907865881919861,0.5064844489097595,0.3557761609554291,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8512537479400635,0.4409979879856109,0.4206435680389404,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.6806367635726929,0.2205173075199127,1.0120688676834106,284.9511413574219,284.95001220703125,303.2417297363281,297.17681884765625,299.5577392578125,297.261962890625,284.9515075683594,1.0,0.6148054599761963,0.5153507590293884,0.5153507590293884,1.0,1.0,-3.1637659072875977,1.2101715803146362,1.953594446182251,0.4697041809558868,0.9310327172279358,0.9310327172279358,0.0,193.44927978515625,235.0,75910.7109375,0.0,2846.532470703125,1.0,278.1499938964844,282.9537048339844,300.17791748046875,305.11163330078125,293.1499938964844,293.1499938964844,278.1499938964844,36042.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492470979690552,1.0,0.0,0.0,3.776663303375244,3.776688575744629,9.517213470644492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12215.958984375,0.0,1679.0352783203125,1895.4371337890625,0.0,2928.219482421875,0.9337621927261353,1.0,0.0,3.0,1.0,0.0
17762820,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.7672831416130066,0.3411967158317566,0.3111718595027923,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.9040395617485046,0.5650248527526855,0.5375480651855469,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8725125789642334,0.5087446570396423,0.3578779697418213,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.834303081035614,0.4417423009872436,0.422038197517395,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.6655981540679932,0.2205212265253067,1.0154097080230713,284.95489501953125,284.95001220703125,303.2498474121094,297.1758728027344,299.55126953125,297.2572326660156,284.9549865722656,1.0,0.6262494921684265,0.5132195353507996,0.5132195353507996,1.0,1.0,-3.1750619411468506,1.2109427452087402,1.9641190767288208,0.4677746593952179,0.9361715912818908,0.9361715912818908,0.0,211.5385131835937,238.0,76057.609375,0.0,2967.7265625,1.0,278.1499938964844,282.953125,300.1787109375,305.1234130859375,293.1499938964844,293.1499938964844,278.1499938964844,35813.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849869430065155,1.0,0.0,0.0,3.784761667251587,3.784787178039551,9.558074225424209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.091796875,0.0,1686.8826904296875,1895.4371337890625,0.0,2934.047607421875,0.9353970885276794,1.0,0.0,3.0,1.0,0.0
17762880,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.7672831416130066,0.3411967158317566,0.3111718595027923,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.9040395617485046,0.5650248527526855,0.5375480651855469,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8725125789642334,0.5087446570396423,0.3578779697418213,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.834303081035614,0.4417423009872436,0.422038197517395,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.6655981540679932,0.2205212265253067,1.0154097080230713,284.95489501953125,284.95001220703125,303.2498474121094,297.1758728027344,299.55126953125,297.2572326660156,284.9549865722656,1.0,0.6262494921684265,0.5132195353507996,0.5132195353507996,1.0,1.0,-3.1750619411468506,1.2109427452087402,1.9641190767288208,0.4677746593952179,0.9361715912818908,0.9361715912818908,0.0,211.5385131835937,238.0,76057.609375,0.0,2967.7265625,1.0,278.1499938964844,282.953125,300.1787109375,305.1234130859375,293.1499938964844,293.1499938964844,278.1499938964844,35813.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849869430065155,1.0,0.0,0.0,3.784761667251587,3.784787178039551,9.558074225424209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.091796875,0.0,1686.8826904296875,1895.4371337890625,0.0,2934.047607421875,0.9353970885276794,1.0,0.0,3.0,1.0,0.0
17762940,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7582411766052246,0.3413678705692291,0.3117413222789764,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8932398557662964,0.566105306148529,0.538998544216156,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.863075315952301,0.5109115839004517,0.3597132861614227,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8252689838409424,0.4424553215503692,0.4231472313404083,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6574779748916626,0.2204990833997726,1.0173897743225098,284.9530639648437,284.95001220703125,303.2478942871094,297.1681213378906,299.54071044921875,297.25250244140625,284.9529724121094,1.0,0.6331596970558167,0.5110883712768555,0.5110883712768555,1.0,1.0,-3.183415651321411,1.210416555404663,1.972999095916748,0.4652881920337677,0.937705934047699,0.937705934047699,0.0,222.91444396972656,241.0,76135.90625,0.0,3047.02734375,1.0,278.1499938964844,282.9485168457031,300.17242431640625,305.1259155273437,293.1499938964844,293.1499938964844,278.1499938964844,35813.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507719039916992,1.0,0.0,0.0,3.792408227920532,3.792433500289917,9.596733434591442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.6572265625,0.0,1696.0052490234375,1895.4371337890625,0.0,2942.501220703125,0.9370791912078856,1.0,0.0,3.0,1.0,0.0
17763000,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7582411766052246,0.3413678705692291,0.3117413222789764,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8932398557662964,0.566105306148529,0.538998544216156,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.863075315952301,0.5109115839004517,0.3597132861614227,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8252689838409424,0.4424553215503692,0.4231472313404083,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6574779748916626,0.2204990833997726,1.0173897743225098,284.9530639648437,284.95001220703125,303.2478942871094,297.1681213378906,299.54071044921875,297.25250244140625,284.9529724121094,1.0,0.6331596970558167,0.5110883712768555,0.5110883712768555,1.0,1.0,-3.183415651321411,1.210416555404663,1.972999095916748,0.4652881920337677,0.937705934047699,0.937705934047699,0.0,222.91444396972656,241.0,76135.90625,0.0,3047.02734375,1.0,278.1499938964844,282.9485168457031,300.17242431640625,305.1259155273437,293.1499938964844,293.1499938964844,278.1499938964844,35813.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507719039916992,1.0,0.0,0.0,3.792408227920532,3.792433500289917,9.596733434591442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.6572265625,0.0,1696.0052490234375,1895.4371337890625,0.0,2942.501220703125,0.9370791912078856,1.0,0.0,3.0,1.0,0.0
17763060,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7529075741767883,0.3415511846542358,0.3121691048145294,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8869168162345886,0.5671588182449341,0.5402721166610718,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8578544855117798,0.5130398273468018,0.3613995909690857,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8199203014373779,0.4431630074977875,0.4240933656692505,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6526526808738708,0.2204871177673339,1.018659234046936,284.95074462890625,284.95001220703125,303.23663330078125,297.1540222167969,299.52685546875,297.24810791015625,284.95068359375,1.0,0.6379392147064209,0.5090534687042236,0.5090534687042236,1.0,1.0,-3.190154552459717,1.2093420028686523,1.9808125495910645,0.4625963568687439,0.9371644258499146,0.9371644258499146,0.0,230.3812561035156,244.0,76145.078125,0.0,3101.988525390625,1.0,278.1499938964844,282.9447326660156,300.15838623046875,305.1148986816406,293.1499938964844,293.1499938964844,278.1499938964844,35904.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851662814617157,1.0,0.0,0.0,3.79577112197876,3.795796632766724,9.613760312277009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12250.31640625,0.0,1700.73388671875,1895.4371337890625,0.0,2950.84765625,0.937890648841858,1.0,0.0,3.0,1.0,0.0
17763120,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7529075741767883,0.3415511846542358,0.3121691048145294,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8869168162345886,0.5671588182449341,0.5402721166610718,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8578544855117798,0.5130398273468018,0.3613995909690857,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8199203014373779,0.4431630074977875,0.4240933656692505,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6526526808738708,0.2204871177673339,1.018659234046936,284.95074462890625,284.95001220703125,303.23663330078125,297.1540222167969,299.52685546875,297.24810791015625,284.95068359375,1.0,0.6379392147064209,0.5090534687042236,0.5090534687042236,1.0,1.0,-3.190154552459717,1.2093420028686523,1.9808125495910645,0.4625963568687439,0.9371644258499146,0.9371644258499146,0.0,230.3812561035156,244.0,76145.078125,0.0,3101.988525390625,1.0,278.1499938964844,282.9447326660156,300.15838623046875,305.1148986816406,293.1499938964844,293.1499938964844,278.1499938964844,35904.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851662814617157,1.0,0.0,0.0,3.79577112197876,3.795796632766724,9.613760312277009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12250.31640625,0.0,1700.73388671875,1895.4371337890625,0.0,2950.84765625,0.937890648841858,1.0,0.0,3.0,1.0,0.0
17763180,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7492856383323669,0.3417554795742035,0.3125426173210144,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8826728463172913,0.5681877732276917,0.5414465665817261,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8545694947242737,0.5151521563529968,0.3630163967609405,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8162696957588196,0.4438760280609131,0.4249670803546905,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6493525505065918,0.2204955369234085,1.0196523666381836,284.9491882324219,284.95001220703125,303.2167663574219,297.13409423828125,299.5099182128906,297.2440795898437,284.9491577148437,1.0,0.6415914297103882,0.507018506526947,0.507018506526947,1.0,1.0,-3.1962058544158936,1.2079367637634275,1.9882690906524656,0.4597364962100982,0.9358568787574768,0.9358568787574768,0.0,235.88522338867188,247.0,76107.1328125,0.0,3144.985107421875,1.0,278.1499938964844,282.9423217773437,300.13848876953125,305.09423828125,293.1499938964844,293.1499938964844,278.1499938964844,35989.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525601625442505,1.0,0.0,0.0,3.795721530914306,3.7957468032836914,9.613509064365644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.1533203125,0.0,1701.3333740234375,1895.4371337890625,0.0,2959.255615234375,0.937935709953308,1.0,0.0,3.0,1.0,0.0
17763240,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7492856383323669,0.3417554795742035,0.3125426173210144,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8826728463172913,0.5681877732276917,0.5414465665817261,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8545694947242737,0.5151521563529968,0.3630163967609405,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8162696957588196,0.4438760280609131,0.4249670803546905,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6493525505065918,0.2204955369234085,1.0196523666381836,284.9491882324219,284.95001220703125,303.2167663574219,297.13409423828125,299.5099182128906,297.2440795898437,284.9491577148437,1.0,0.6415914297103882,0.507018506526947,0.507018506526947,1.0,1.0,-3.1962058544158936,1.2079367637634275,1.9882690906524656,0.4597364962100982,0.9358568787574768,0.9358568787574768,0.0,235.88522338867188,247.0,76107.1328125,0.0,3144.985107421875,1.0,278.1499938964844,282.9423217773437,300.13848876953125,305.09423828125,293.1499938964844,293.1499938964844,278.1499938964844,35989.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525601625442505,1.0,0.0,0.0,3.795721530914306,3.7957468032836914,9.613509064365644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.1533203125,0.0,1701.3333740234375,1895.4371337890625,0.0,2959.255615234375,0.937935709953308,1.0,0.0,3.0,1.0,0.0
17763300,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7478412985801697,0.3418633341789245,0.3127188980579376,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8809961080551147,0.5686914324760437,0.5420070290565491,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8533385396003723,0.5162019729614258,0.3638079464435577,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8148090839385986,0.444233626127243,0.4253881871700287,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.648030698299408,0.2205066531896591,1.020100235939026,284.9486389160156,284.95001220703125,303.203857421875,297.1220703125,299.50030517578125,297.2421875,284.9486389160156,1.0,0.6431674957275391,0.5060010552406311,0.5060010552406311,1.0,1.0,-3.1990885734558105,1.20715594291687,1.9919326305389404,0.4582648277282715,0.9350422620773317,0.9350422620773317,0.0,238.1988677978516,247.0,76074.0625,0.0,3163.83984375,1.0,278.1499938964844,282.9415283203125,300.12646484375,305.0807800292969,293.1499938964844,293.1499938964844,278.1499938964844,36025.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530150055885315,1.0,0.0,0.0,3.7946832180023193,3.794708728790283,9.60825104812102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12227.5615234375,0.0,1700.3681640625,1895.4371337890625,0.0,2963.517822265625,0.937726616859436,1.0,0.0,3.0,1.0,0.0
17763360,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7465540766716003,0.3419735729694366,0.3128906488418579,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8795092701911926,0.569187581539154,0.5425532460212708,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8522823452949524,0.5172472596168518,0.3645910024642944,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8135040998458862,0.4445910453796386,0.4258020520210266,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6468504071235657,0.2205213755369186,1.0205304622650146,284.9482727050781,284.95001220703125,303.1890563964844,297.1087951660156,299.49029541015625,297.2403564453125,284.9482727050781,1.0,0.6446351408958435,0.5050470232963562,0.5050470232963562,1.0,1.0,-3.201908826828003,1.2064532041549685,1.995455503463745,0.4568881392478943,0.9342092871665956,0.9342092871665956,0.0,240.3226013183593,250.0,76035.484375,0.0,3181.552978515625,1.0,278.1499938964844,282.9409484863281,300.1132202148437,305.0656433105469,293.1499938964844,293.1499938964844,278.1499938964844,36054.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534851670265198,1.0,0.0,0.0,3.793178081512451,3.793203353881836,9.600629482520162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12216.666015625,0.0,1698.797119140625,1895.4371337890625,0.0,2967.924072265625,0.9374091029167176,1.0,0.0,3.0,1.0,0.0
17763420,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7443065643310547,0.3422000706195831,0.3132254183292389,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8769243955612183,0.5701492428779602,0.5436041355133057,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8505232334136963,0.5193083882331848,0.3661288619041443,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8112146258354187,0.4453053772449493,0.4266140162944793,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6447845697402954,0.2205583602190017,1.0213568210601809,284.9476928710937,284.95001220703125,303.1541748046875,297.07861328125,299.46832275390625,297.2367858886719,284.9476928710937,1.0,0.6473413705825806,0.5031388998031616,0.5031388998031616,1.0,1.0,-3.20739483833313,1.2049652338027954,2.002429723739624,0.4540965259075165,0.9323588609695436,0.9323588609695436,0.0,244.17584228515625,253.0,75939.5,0.0,3214.572998046875,1.0,278.1499938964844,282.9402160644531,300.0832824707031,305.0304870605469,293.1499938964844,293.1499938964844,278.1499938964844,36103.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544718027114868,1.0,0.0,0.0,3.78893780708313,3.788963079452514,9.57917791311047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.71484375,0.0,1694.1102294921875,1895.4371337890625,0.0,2977.171142578125,0.9364897012710572,1.0,0.0,3.0,1.0,0.0
17763480,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7443065643310547,0.3422000706195831,0.3132254183292389,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8769243955612183,0.5701492428779602,0.5436041355133057,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8505232334136963,0.5193083882331848,0.3661288619041443,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8112146258354187,0.4453053772449493,0.4266140162944793,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6447845697402954,0.2205583602190017,1.0213568210601809,284.9476928710937,284.95001220703125,303.1541748046875,297.07861328125,299.46832275390625,297.2367858886719,284.9476928710937,1.0,0.6473413705825806,0.5031388998031616,0.5031388998031616,1.0,1.0,-3.20739483833313,1.2049652338027954,2.002429723739624,0.4540965259075165,0.9323588609695436,0.9323588609695436,0.0,244.17584228515625,253.0,75939.5,0.0,3214.572998046875,1.0,278.1499938964844,282.9402160644531,300.0832824707031,305.0304870605469,293.1499938964844,293.1499938964844,278.1499938964844,36103.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544718027114868,1.0,0.0,0.0,3.78893780708313,3.788963079452514,9.57917791311047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.71484375,0.0,1694.1102294921875,1895.4371337890625,0.0,2977.171142578125,0.9364897012710572,1.0,0.0,3.0,1.0,0.0
17763540,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.742345929145813,0.3424449563026428,0.3135624229907989,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8746551275253296,0.5710465908050537,0.5445881485939026,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.849031388759613,0.5212703943252563,0.3675994873046875,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8091982007026672,0.4460309743881225,0.4274211823940277,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6429710388183594,0.2206000536680221,1.022150635719299,284.9471740722656,284.95001220703125,303.1128845214844,297.04400634765625,299.4438171386719,297.2330322265625,284.9471740722656,1.0,0.6498444676399231,0.501230776309967,0.501230776309967,1.0,1.0,-3.212677478790283,1.203348994255066,2.009328365325928,0.4512365758419037,0.9302061200141908,0.9302061200141908,0.0,247.69805908203125,241.0,75819.3671875,0.0,3245.438720703125,1.0,278.1499938964844,282.9398803710937,300.0489807128906,304.9892272949219,293.1499938964844,293.1499938964844,278.1499938964844,36145.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555139899253845,1.0,0.0,0.0,3.783181667327881,3.7832069396972656,9.550094546284529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12159.4208984375,0.0,1687.5792236328125,1895.4371337890625,0.0,2986.940185546875,0.9352248311042786,1.0,0.0,3.0,1.0,0.0
17763600,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.742345929145813,0.3424449563026428,0.3135624229907989,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8746551275253296,0.5710465908050537,0.5445881485939026,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.849031388759613,0.5212703943252563,0.3675994873046875,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8091982007026672,0.4460309743881225,0.4274211823940277,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6429710388183594,0.2206000536680221,1.022150635719299,284.9471740722656,284.95001220703125,303.1128845214844,297.04400634765625,299.4438171386719,297.2330322265625,284.9471740722656,1.0,0.6498444676399231,0.501230776309967,0.501230776309967,1.0,1.0,-3.212677478790283,1.203348994255066,2.009328365325928,0.4512365758419037,0.9302061200141908,0.9302061200141908,0.0,247.69805908203125,241.0,75819.3671875,0.0,3245.438720703125,1.0,278.1499938964844,282.9398803710937,300.0489807128906,304.9892272949219,293.1499938964844,293.1499938964844,278.1499938964844,36145.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555139899253845,1.0,0.0,0.0,3.783181667327881,3.7832069396972656,9.550094546284529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12159.4208984375,0.0,1687.5792236328125,1895.4371337890625,0.0,2986.940185546875,0.9352248311042786,1.0,0.0,3.0,1.0,0.0
