time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7449418306350708,0.3427254259586334,0.3136608302593231,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8782188296318054,0.5719062685966492,0.545255184173584,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8529036641120911,0.5231792330741882,0.3688216805458069,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8123963475227356,0.4467755556106567,0.4279654622077942,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6451281905174255,0.2206605970859527,1.0216857194900513,284.945068359375,284.95001220703125,303.0658874511719,297.0055236816406,299.4172058105469,297.2292785644531,284.94500732421875,1.0,0.647871196269989,0.4993564784526825,0.4993564784526825,1.0,1.0,-3.2151663303375244,1.2006049156188965,2.014561414718628,0.447955310344696,0.9261747598648072,0.9261747598648072,0.0,244.07667541503903,229.0,75629.25,0.0,3231.049072265625,1.0,278.1499938964844,282.9390869140625,300.01080322265625,304.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,36248.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566009998321533,1.0,0.0,0.0,3.7743239402771,3.774349212646485,9.505426419309516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12115.404296875,0.0,1677.8585205078125,1895.4371337890625,0.0,2997.131103515625,0.933289110660553,1.0,0.0,3.0,1.0,0.0
17763720,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7449418306350708,0.3427254259586334,0.3136608302593231,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8782188296318054,0.5719062685966492,0.545255184173584,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8529036641120911,0.5231792330741882,0.3688216805458069,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8123963475227356,0.4467755556106567,0.4279654622077942,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6451281905174255,0.2206605970859527,1.0216857194900513,284.945068359375,284.95001220703125,303.0658874511719,297.0055236816406,299.4172058105469,297.2292785644531,284.94500732421875,1.0,0.647871196269989,0.4993564784526825,0.4993564784526825,1.0,1.0,-3.2151663303375244,1.2006049156188965,2.014561414718628,0.447955310344696,0.9261747598648072,0.9261747598648072,0.0,244.07667541503903,229.0,75629.25,0.0,3231.049072265625,1.0,278.1499938964844,282.9390869140625,300.01080322265625,304.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,36248.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566009998321533,1.0,0.0,0.0,3.7743239402771,3.774349212646485,9.505426419309516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12115.404296875,0.0,1677.8585205078125,1895.4371337890625,0.0,2997.131103515625,0.933289110660553,1.0,0.0,3.0,1.0,0.0
17763780,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.750377893447876,0.3430740535259247,0.3136710226535797,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8853505849838257,0.5727611780166626,0.5457530617713928,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8601277470588684,0.5250973701477051,0.3699228167533874,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.818588376045227,0.447562038898468,0.428392082452774,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.6497825384140015,0.2207818180322647,1.0207265615463257,284.9439392089844,284.95001220703125,303.0138854980469,296.96356201171875,299.3890075683594,297.22613525390625,284.9439392089844,1.0,0.6438742876052856,0.4974822103977203,0.4974822103977203,1.0,1.0,-3.2164618968963623,1.1973419189453125,2.01911997795105,0.4444005191326141,0.921623468399048,0.921623468399048,0.0,236.4855194091797,217.0,75386.578125,0.0,3192.24169921875,1.0,278.1499938964844,282.9400634765625,299.9683837890625,304.88330078125,293.1499938964844,293.1499938964844,278.1499938964844,36342.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575446605682373,1.0,0.0,0.0,3.761338233947754,3.761363506317138,9.440132089366672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12061.275390625,0.0,1663.241943359375,1895.4371337890625,0.0,3005.9794921875,0.9304431676864624,1.0,0.0,3.0,1.0,0.0
17763840,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.750377893447876,0.3430740535259247,0.3136710226535797,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8853505849838257,0.5727611780166626,0.5457530617713928,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8601277470588684,0.5250973701477051,0.3699228167533874,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.818588376045227,0.447562038898468,0.428392082452774,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.6497825384140015,0.2207818180322647,1.0207265615463257,284.9439392089844,284.95001220703125,303.0138854980469,296.96356201171875,299.3890075683594,297.22613525390625,284.9439392089844,1.0,0.6438742876052856,0.4974822103977203,0.4974822103977203,1.0,1.0,-3.2164618968963623,1.1973419189453125,2.01911997795105,0.4444005191326141,0.921623468399048,0.921623468399048,0.0,236.4855194091797,217.0,75386.578125,0.0,3192.24169921875,1.0,278.1499938964844,282.9400634765625,299.9683837890625,304.88330078125,293.1499938964844,293.1499938964844,278.1499938964844,36342.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575446605682373,1.0,0.0,0.0,3.761338233947754,3.761363506317138,9.440132089366672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12061.275390625,0.0,1663.241943359375,1895.4371337890625,0.0,3005.9794921875,0.9304431676864624,1.0,0.0,3.0,1.0,0.0
17763900,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7538782954216003,0.3432695865631103,0.3136649429798126,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8898682594299316,0.573191225528717,0.5459704399108887,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8646690845489502,0.5260692834854126,0.3704565465450287,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8224217891693115,0.4479690194129944,0.4285858273506164,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.6528091430664062,0.2208670675754547,1.0201995372772217,284.9437561035156,284.95001220703125,302.9862670898437,296.94146728515625,299.3744201660156,297.2248229980469,284.9437561035156,1.0,0.641409695148468,0.4965450763702392,0.4965450763702392,1.0,1.0,-3.216957330703736,1.1956356763839722,2.0213217735290527,0.4425844848155975,0.9194233417510986,0.9194233417510986,0.0,231.8361968994141,217.0,75255.765625,0.0,3167.80859375,1.0,278.1499938964844,282.9410400390625,299.946044921875,304.8525085449219,293.1499938964844,293.1499938964844,278.1499938964844,36371.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579840660095215,1.0,0.0,0.0,3.7540206909179688,3.7540459632873535,9.403437388755264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12032.470703125,0.0,1654.8621826171875,1895.4371337890625,0.0,3010.099365234375,0.9288235306739808,1.0,0.0,3.0,1.0,0.0
17763960,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.757807731628418,0.3434751033782959,0.3136560320854187,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8948843479156494,0.5736205577850342,0.5461744666099548,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8697190880775452,0.5270497798919678,0.3709862232208252,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8266385793685913,0.4483822584152221,0.4287727475166321,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.6562239527702332,0.2209668904542923,1.0196759700775146,284.9437561035156,284.95001220703125,302.9576416015625,296.9186706542969,299.3597717285156,297.2236633300781,284.9437561035156,1.0,0.6387566924095154,0.4956606328487396,0.4956606328487396,1.0,1.0,-3.217424869537353,1.194010853767395,2.023414134979248,0.4408578872680664,0.91733318567276,0.91733318567276,0.0,226.8441162109375,205.0,75123.296875,0.0,3141.424560546875,1.0,278.1499938964844,282.9422302246094,299.923095703125,304.8208923339844,293.1499938964844,293.1499938964844,278.1499938964844,36389.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584188222885132,1.0,0.0,0.0,3.746474504470825,3.746499538421631,9.365670052829956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12003.30859375,0.0,1646.166015625,1895.4371337890625,0.0,3014.176513671875,0.9271462559700012,1.0,0.0,3.0,1.0,0.0
17764020,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.766835629940033,0.3439052999019623,0.3136337995529175,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.906268835067749,0.5744537115097046,0.5465397834777832,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.881187915802002,0.5290324091911316,0.3720421195030212,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8361413478851318,0.4492192566394806,0.4291331768035888,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.6641210913658142,0.2212060689926147,1.018687129020691,284.9438781738281,284.95001220703125,302.8978576660156,296.8713073730469,299.32989501953125,297.2216796875,284.94390869140625,1.0,0.6330833435058594,0.4938917160034179,0.4938917160034179,1.0,1.0,-3.218351364135742,1.1907482147216797,2.0276031494140625,0.4373983144760132,0.9133296012878418,0.9133296012878418,0.0,216.2115631103516,193.0,74854.15625,0.0,3085.055419921875,1.0,278.1499938964844,282.9447631835937,299.8757019042969,304.7557373046875,293.1499938964844,293.1499938964844,278.1499938964844,36409.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593066930770874,1.0,0.0,0.0,3.731056690216065,3.73108172416687,9.288744422519812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.177734375,0.0,1628.3648681640625,1895.4371337890625,0.0,3022.5029296875,0.9237059354782104,1.0,0.0,3.0,1.0,0.0
17764080,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.766835629940033,0.3439052999019623,0.3136337995529175,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.906268835067749,0.5744537115097046,0.5465397834777832,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.881187915802002,0.5290324091911316,0.3720421195030212,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8361413478851318,0.4492192566394806,0.4291331768035888,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.6641210913658142,0.2212060689926147,1.018687129020691,284.9438781738281,284.95001220703125,302.8978576660156,296.8713073730469,299.32989501953125,297.2216796875,284.94390869140625,1.0,0.6330833435058594,0.4938917160034179,0.4938917160034179,1.0,1.0,-3.218351364135742,1.1907482147216797,2.0276031494140625,0.4373983144760132,0.9133296012878418,0.9133296012878418,0.0,216.2115631103516,193.0,74854.15625,0.0,3085.055419921875,1.0,278.1499938964844,282.9447631835937,299.8757019042969,304.7557373046875,293.1499938964844,293.1499938964844,278.1499938964844,36409.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593066930770874,1.0,0.0,0.0,3.731056690216065,3.73108172416687,9.288744422519812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.177734375,0.0,1628.3648681640625,1895.4371337890625,0.0,3022.5029296875,0.9237059354782104,1.0,0.0,3.0,1.0,0.0
17764140,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7774397730827332,0.3443508446216583,0.3136068284511566,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.9204646348953248,0.5752505660057068,0.5468493103981018,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8944597244262695,0.531044065952301,0.3731016814708709,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8472188115119934,0.4500612616539001,0.4294782876968384,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.6734653115272522,0.2214905172586441,1.0178059339523315,284.9440612792969,284.95001220703125,302.83526611328125,296.8219299316406,299.2992858886719,297.2201843261719,284.9440612792969,1.0,0.6270750761032104,0.4921227991580963,0.4921227991580963,1.0,1.0,-3.219321727752685,1.1874738931655884,2.0318479537963867,0.4339242279529571,0.909458577632904,0.909458577632904,0.0,205.0082550048828,181.0,74580.15625,0.0,3025.610595703125,1.0,278.1499938964844,282.9473876953125,299.82635498046875,304.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,36418.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602073788642883,1.0,0.0,0.0,3.71537971496582,3.715404510498047,9.210849611918092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.05859375,0.0,1610.3172607421875,1895.4371337890625,0.0,3030.949951171875,0.9202003479003906,1.0,0.0,3.0,1.0,0.0
17764200,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7774397730827332,0.3443508446216583,0.3136068284511566,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.9204646348953248,0.5752505660057068,0.5468493103981018,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8944597244262695,0.531044065952301,0.3731016814708709,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8472188115119934,0.4500612616539001,0.4294782876968384,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.6734653115272522,0.2214905172586441,1.0178059339523315,284.9440612792969,284.95001220703125,302.83526611328125,296.8219299316406,299.2992858886719,297.2201843261719,284.9440612792969,1.0,0.6270750761032104,0.4921227991580963,0.4921227991580963,1.0,1.0,-3.219321727752685,1.1874738931655884,2.0318479537963867,0.4339242279529571,0.909458577632904,0.909458577632904,0.0,205.0082550048828,181.0,74580.15625,0.0,3025.610595703125,1.0,278.1499938964844,282.9473876953125,299.82635498046875,304.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,36418.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602073788642883,1.0,0.0,0.0,3.71537971496582,3.715404510498047,9.210849611918092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.05859375,0.0,1610.3172607421875,1895.4371337890625,0.0,3030.949951171875,0.9202003479003906,1.0,0.0,3.0,1.0,0.0
17764260,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.7896420359611511,0.3448020219802856,0.3135756552219391,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.9371238350868224,0.5760225653648376,0.5471223592758179,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.9097705483436584,0.5330840945243835,0.374172031879425,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8600953817367554,0.4509003162384033,0.4298106729984283,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.6842755079269409,0.2218057811260223,1.0170189142227173,284.9442443847656,284.95001220703125,302.7705993652344,296.7710266113281,299.2685852050781,297.2190856933594,284.9442443847656,1.0,0.6208741068840027,0.4904364049434662,0.4904364049434662,1.0,1.0,-3.2203524112701416,1.184361696243286,2.0359907150268555,0.4306043684482574,0.9057343006134032,0.9057343006134032,0.0,193.51377868652344,169.0,74305.8359375,0.0,2964.656982421875,1.0,278.1499938964844,282.9499816894531,299.77557373046875,304.6190795898437,293.1499938964844,293.1499938964844,278.1499938964844,36420.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611317873001099,1.0,0.0,0.0,3.6996917724609375,3.699716329574585,9.13322992346366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.8447265625,0.0,1592.34912109375,1895.4371337890625,0.0,3039.620361328125,0.9166889786720276,1.0,0.0,3.0,1.0,0.0
17764320,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.7896420359611511,0.3448020219802856,0.3135756552219391,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.9371238350868224,0.5760225653648376,0.5471223592758179,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.9097705483436584,0.5330840945243835,0.374172031879425,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8600953817367554,0.4509003162384033,0.4298106729984283,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.6842755079269409,0.2218057811260223,1.0170189142227173,284.9442443847656,284.95001220703125,302.7705993652344,296.7710266113281,299.2685852050781,297.2190856933594,284.9442443847656,1.0,0.6208741068840027,0.4904364049434662,0.4904364049434662,1.0,1.0,-3.2203524112701416,1.184361696243286,2.0359907150268555,0.4306043684482574,0.9057343006134032,0.9057343006134032,0.0,193.51377868652344,169.0,74305.8359375,0.0,2964.656982421875,1.0,278.1499938964844,282.9499816894531,299.77557373046875,304.6190795898437,293.1499938964844,293.1499938964844,278.1499938964844,36420.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611317873001099,1.0,0.0,0.0,3.6996917724609375,3.699716329574585,9.13322992346366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.8447265625,0.0,1592.34912109375,1895.4371337890625,0.0,3039.620361328125,0.9166889786720276,1.0,0.0,3.0,1.0,0.0
17764380,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8035851120948792,0.3452527225017547,0.3135382235050201,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.955361008644104,0.5767702460289001,0.5473642349243164,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.928833544254303,0.5351585149765015,0.3752600252628326,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8751380443572998,0.4517301321029663,0.4301280677318573,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.6966831684112549,0.2221463918685913,1.0163182020187378,284.94439697265625,284.95001220703125,302.7045288085937,296.7191162109375,299.2377014160156,297.2183532714844,284.94439697265625,1.0,0.6145356893539429,0.4887500405311584,0.4887500405311584,1.0,1.0,-3.2214484214782715,1.1812540292739868,2.040194272994995,0.4272801876068115,0.902080237865448,0.902080237865448,0.0,181.8299102783203,157.0,74029.6328125,0.0,2902.75634765625,1.0,278.1499938964844,282.9525451660156,299.7236633300781,304.5486145019531,293.1499938964844,293.1499938964844,278.1499938964844,36420.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620558977127075,1.0,0.0,0.0,3.683995008468628,3.684019327163696,9.05589388366934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.3935546875,0.0,1574.4984130859375,1895.4371337890625,0.0,3048.2880859375,0.9131762981414796,1.0,0.0,3.0,1.0,0.0
17764440,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8035851120948792,0.3452527225017547,0.3135382235050201,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.955361008644104,0.5767702460289001,0.5473642349243164,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.928833544254303,0.5351585149765015,0.3752600252628326,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8751380443572998,0.4517301321029663,0.4301280677318573,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.6966831684112549,0.2221463918685913,1.0163182020187378,284.94439697265625,284.95001220703125,302.7045288085937,296.7191162109375,299.2377014160156,297.2183532714844,284.94439697265625,1.0,0.6145356893539429,0.4887500405311584,0.4887500405311584,1.0,1.0,-3.2214484214782715,1.1812540292739868,2.040194272994995,0.4272801876068115,0.902080237865448,0.902080237865448,0.0,181.8299102783203,157.0,74029.6328125,0.0,2902.75634765625,1.0,278.1499938964844,282.9525451660156,299.7236633300781,304.5486145019531,293.1499938964844,293.1499938964844,278.1499938964844,36420.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620558977127075,1.0,0.0,0.0,3.683995008468628,3.684019327163696,9.05589388366934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.3935546875,0.0,1574.4984130859375,1895.4371337890625,0.0,3048.2880859375,0.9131762981414796,1.0,0.0,3.0,1.0,0.0
17764500,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.811122477054596,0.3454762995243072,0.3135168254375458,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9647607803344728,0.5771352648735046,0.547475278377533,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9394461512565612,0.5362099409103394,0.3758124411106109,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8835766911506653,0.4521401226520538,0.4302809238433838,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.703517496585846,0.2223241329193115,1.015995979309082,284.9444274902344,284.95001220703125,302.6712341308594,296.69293212890625,299.2222900390625,297.21807861328125,284.9444580078125,1.0,0.6113302111625671,0.4879068434238434,0.4879068434238434,1.0,1.0,-3.2220165729522705,1.1796983480453491,2.042318344116211,0.425613135099411,0.9002789258956909,0.9002789258956909,0.0,175.94935607910156,157.0,73891.1875,0.0,2871.62109375,1.0,278.1499938964844,282.9537658691406,299.6974792480469,304.5130920410156,293.1499938964844,293.1499938964844,278.1499938964844,36420.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625176548957825,1.0,0.0,0.0,3.6761536598205566,3.676177978515625,9.017384741127898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11733.1943359375,0.0,1565.63232421875,1895.4371337890625,0.0,3052.619384765625,0.9114216566085817,1.0,0.0,3.0,1.0,0.0
17764560,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8188175559043884,0.3456988930702209,0.3134939968585968,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.9741854667663574,0.5774954557418823,0.5475810766220093,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.9504913687705994,0.5372702479362488,0.376370370388031,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8926864862442017,0.4525471925735473,0.4304305016994476,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.7107606530189514,0.2225057780742645,1.0156890153884888,284.94451904296875,284.95001220703125,302.6378479003906,296.6666564941406,299.20703125,297.2178955078125,284.94451904296875,1.0,0.6081063151359558,0.4870965182781219,0.4870965182781219,1.0,1.0,-3.22259783744812,1.1782066822052002,2.04439115524292,0.4240082800388336,0.8985186815261841,0.8985186815261841,0.0,170.05343627929688,160.0,73753.7265625,0.0,2840.4169921875,1.0,278.1499938964844,282.9550170898437,299.6712341308594,304.4775390625,293.1499938964844,293.1499938964844,278.45001220703125,36419.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629781007766724,1.0,0.0,0.0,3.66836166381836,3.668385982513428,8.979198469205585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.970703125,0.0,1556.8492431640625,1895.4371337890625,0.0,3056.938232421875,0.9096779823303224,1.0,0.0,3.0,1.0,0.0
17764620,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8272998929023743,0.3466686606407165,0.3140288293361664,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9838573336601256,0.5788185000419617,0.5484502911567688,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9626179337501526,0.5399980545043945,0.3779840469360351,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9029787182807922,0.4538463056087494,0.4313044250011444,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7184267044067383,0.2231351137161255,1.0170704126358032,285.0203857421875,284.95001220703125,302.5712280273437,296.6141357421875,299.18023681640625,297.2227783203125,285.0177917480469,1.0,0.6061469316482544,0.4854759275913238,0.4854759275913238,1.0,1.0,-3.2289276123046875,1.1773003339767456,2.0516271591186523,0.4215734302997589,0.9934773445129396,0.9934773445129396,0.0,164.43719482421875,163.0,73162.953125,0.0,2822.625,1.0,278.4432678222656,283.0483703613281,299.6091613769531,304.3280944824219,293.1499938964844,293.1499938964844,278.1499938964844,32838.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594807386398315,1.0,0.0,0.0,3.800154447555542,3.800179243087769,9.635976994104567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.9736328125,0.0,1682.095703125,1895.4371337890625,0.0,3024.13525390625,0.9366112351417542,1.0,0.0,3.0,1.0,0.0
17764680,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8272998929023743,0.3466686606407165,0.3140288293361664,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9838573336601256,0.5788185000419617,0.5484502911567688,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9626179337501526,0.5399980545043945,0.3779840469360351,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9029787182807922,0.4538463056087494,0.4313044250011444,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7184267044067383,0.2231351137161255,1.0170704126358032,285.0203857421875,284.95001220703125,302.5712280273437,296.6141357421875,299.18023681640625,297.2227783203125,285.0177917480469,1.0,0.6061469316482544,0.4854759275913238,0.4854759275913238,1.0,1.0,-3.2289276123046875,1.1773003339767456,2.0516271591186523,0.4215734302997589,0.9934773445129396,0.9934773445129396,0.0,164.43719482421875,163.0,73162.953125,0.0,2822.625,1.0,278.4432678222656,283.0483703613281,299.6091613769531,304.3280944824219,293.1499938964844,293.1499938964844,278.1499938964844,32838.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594807386398315,1.0,0.0,0.0,3.800154447555542,3.800179243087769,9.635976994104567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.9736328125,0.0,1682.095703125,1895.4371337890625,0.0,3024.13525390625,0.9366112351417542,1.0,0.0,3.0,1.0,0.0
17764740,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8289332985877991,0.3464027047157287,0.3140389323234558,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9857608079910278,0.5788018107414246,0.5487300753593445,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.965690553188324,0.541387140750885,0.3791439533233642,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9053015112876892,0.4540688395500183,0.4317490756511688,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7200548052787781,0.2231985479593277,1.017907977104187,284.89385986328125,284.95001220703125,302.5054016113281,296.5620422363281,299.1459350585937,297.21551513671875,284.8955383300781,1.0,0.6060947775840759,0.4838553071022033,0.4838553071022033,1.0,1.0,-3.232222318649292,1.1751214265823364,2.057101011276245,0.418803721666336,0.8849058747291565,0.8849058747291565,0.0,163.45132446289062,166.0,73703.765625,0.0,2824.0185546875,1.0,278.1569519042969,282.909423828125,299.58563232421875,304.4225158691406,293.1499938964844,293.1499938964844,278.45001220703125,38381.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675611019134521,1.0,0.0,0.0,3.704760789871216,3.7047858238220215,9.158273996945354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.57421875,0.0,1613.0386962890625,1895.4371337890625,0.0,3099.931640625,0.919334590435028,1.0,0.0,3.0,1.0,0.0
17764800,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8289332985877991,0.3464027047157287,0.3140389323234558,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9857608079910278,0.5788018107414246,0.5487300753593445,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.965690553188324,0.541387140750885,0.3791439533233642,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9053015112876892,0.4540688395500183,0.4317490756511688,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7200548052787781,0.2231985479593277,1.017907977104187,284.89385986328125,284.95001220703125,302.5054016113281,296.5620422363281,299.1459350585937,297.21551513671875,284.8955383300781,1.0,0.6060947775840759,0.4838553071022033,0.4838553071022033,1.0,1.0,-3.232222318649292,1.1751214265823364,2.057101011276245,0.418803721666336,0.8849058747291565,0.8849058747291565,0.0,163.45132446289062,166.0,73703.765625,0.0,2824.0185546875,1.0,278.1569519042969,282.909423828125,299.58563232421875,304.4225158691406,293.1499938964844,293.1499938964844,278.45001220703125,38381.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675611019134521,1.0,0.0,0.0,3.704760789871216,3.7047858238220215,9.158273996945354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.57421875,0.0,1613.0386962890625,1895.4371337890625,0.0,3099.931640625,0.919334590435028,1.0,0.0,3.0,1.0,0.0
17764860,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8289035558700562,0.3470393121242523,0.3143738508224487,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9857428073883056,0.5797514319419861,0.5493430495262146,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.966620683670044,0.5439283847808838,0.3806850612163543,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9054309725761414,0.4550310671329498,0.4324338734149933,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7200636863708496,0.2235936671495437,1.0191513299942017,284.9962463378906,284.95001220703125,302.44110107421875,296.5108337402344,299.1183776855469,297.2183532714844,284.99462890625,1.0,0.6071197390556335,0.4820853173732757,0.4820853173732757,1.0,1.0,-3.237525701522827,1.173423409461975,2.0641021728515625,0.4158144295215606,0.973914623260498,0.973914623260498,0.0,163.90196228027344,169.0,72907.6484375,0.0,2837.529296875,1.0,278.4435119628906,283.0280456542969,299.5035400390625,304.2103881835937,293.1499938964844,293.1499938964844,278.1499938964844,33814.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630250096321106,1.0,0.0,0.0,3.8024864196777344,3.80251145362854,9.647807246437878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.8642578125,0.0,1692.489013671875,1895.4371337890625,0.0,3057.37890625,0.9377910494804382,1.0,0.0,3.0,1.0,0.0
17764920,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8289035558700562,0.3470393121242523,0.3143738508224487,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9857428073883056,0.5797514319419861,0.5493430495262146,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.966620683670044,0.5439283847808838,0.3806850612163543,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9054309725761414,0.4550310671329498,0.4324338734149933,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7200636863708496,0.2235936671495437,1.0191513299942017,284.9962463378906,284.95001220703125,302.44110107421875,296.5108337402344,299.1183776855469,297.2183532714844,284.99462890625,1.0,0.6071197390556335,0.4820853173732757,0.4820853173732757,1.0,1.0,-3.237525701522827,1.173423409461975,2.0641021728515625,0.4158144295215606,0.973914623260498,0.973914623260498,0.0,163.90196228027344,169.0,72907.6484375,0.0,2837.529296875,1.0,278.4435119628906,283.0280456542969,299.5035400390625,304.2103881835937,293.1499938964844,293.1499938964844,278.1499938964844,33814.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630250096321106,1.0,0.0,0.0,3.8024864196777344,3.80251145362854,9.647807246437878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.8642578125,0.0,1692.489013671875,1895.4371337890625,0.0,3057.37890625,0.9377910494804382,1.0,0.0,3.0,1.0,0.0
17764980,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8263674974441528,0.346746414899826,0.3144155144691467,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9831010103225708,0.5797136425971985,0.5496489405632019,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9644866585731506,0.5454890131950378,0.3819919228553772,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9026045799255372,0.4551904499530792,0.4328840672969818,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7179815769195557,0.2235817015171051,1.0200423002243042,284.8974304199219,284.95001220703125,302.3790283203125,296.4610900878906,299.0857849121094,297.2121276855469,284.89898681640625,1.0,0.6087168455123901,0.4803153276443481,0.4803153276443481,1.0,1.0,-3.241136312484741,1.1709822416305542,2.070153951644897,0.4126993715763092,0.877429187297821,0.877429187297821,0.0,165.89956665039062,172.0,73286.609375,0.0,2856.09912109375,1.0,278.15673828125,282.9149780273437,299.4800720214844,304.286865234375,293.1499938964844,293.1499938964844,278.45001220703125,38836.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700551986694336,1.0,0.0,0.0,3.679876089096069,3.679900884628296,9.035656489686516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.7470703125,0.0,1588.059326171875,1895.4371337890625,0.0,3123.328125,0.9143739938735962,1.0,0.0,3.0,1.0,0.0
17765040,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8263674974441528,0.346746414899826,0.3144155144691467,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9831010103225708,0.5797136425971985,0.5496489405632019,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9644866585731506,0.5454890131950378,0.3819919228553772,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9026045799255372,0.4551904499530792,0.4328840672969818,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7179815769195557,0.2235817015171051,1.0200423002243042,284.8974304199219,284.95001220703125,302.3790283203125,296.4610900878906,299.0857849121094,297.2121276855469,284.89898681640625,1.0,0.6087168455123901,0.4803153276443481,0.4803153276443481,1.0,1.0,-3.241136312484741,1.1709822416305542,2.070153951644897,0.4126993715763092,0.877429187297821,0.877429187297821,0.0,165.89956665039062,172.0,73286.609375,0.0,2856.09912109375,1.0,278.15673828125,282.9149780273437,299.4800720214844,304.286865234375,293.1499938964844,293.1499938964844,278.45001220703125,38836.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700551986694336,1.0,0.0,0.0,3.679876089096069,3.679900884628296,9.035656489686516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.7470703125,0.0,1588.059326171875,1895.4371337890625,0.0,3123.328125,0.9143739938735962,1.0,0.0,3.0,1.0,0.0
17765100,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8249458074569702,0.3469909727573395,0.3144513666629791,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9815751910209656,0.5801306366920471,0.5498189926147461,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9632666110992432,0.5468356013298035,0.382731944322586,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9010034203529358,0.4555853903293609,0.4330950081348419,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7167569398880005,0.2237231582403183,1.020379662513733,285.01513671875,284.95001220703125,302.3490600585937,296.4368591308594,299.0728759765625,297.21356201171875,285.0166015625,1.0,0.6096024513244629,0.4794303178787231,0.4794303178787231,1.0,1.0,-3.242926836013794,1.1697543859481812,2.0731725692749023,0.4110054075717926,0.9581891298294068,0.9581891298294068,0.0,167.02566528320312,172.0,72414.96875,0.0,2866.08154296875,1.0,278.4028015136719,283.04754638671875,299.4148864746094,304.0421142578125,293.1499938964844,293.1499938964844,278.45001220703125,34448.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655495047569275,1.0,0.0,0.0,3.722222089767456,3.722246408462525,9.244806733477162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.982421875,0.0,1603.172607421875,1895.4371337890625,0.0,3081.060546875,0.9220367074012756,1.0,0.0,3.0,1.0,0.0
17765160,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8242531418800354,0.3473425209522247,0.3147932887077331,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.98076730966568,0.5806947350502014,0.5503622889518738,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.962918221950531,0.5483238697052002,0.3837783634662628,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9001872539520264,0.4560985863208771,0.433593600988388,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.716121256351471,0.2239487022161483,1.0214401483535769,284.9975891113281,284.95001220703125,302.3199157714844,296.4132080078125,299.0615539550781,297.21661376953125,284.9960632324219,1.0,0.6106719970703125,0.4785951673984527,0.4785951673984527,1.0,1.0,-3.247123003005981,1.1695741415023804,2.07754898071289,0.4098520576953888,0.9658896923065186,0.9658896923065186,0.0,167.9257354736328,175.0,72519.3203125,0.0,2879.8515625,1.0,278.4432678222656,283.0312194824219,299.4031677246094,304.0811462402344,293.1499938964844,293.1499938964844,278.1499938964844,33842.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649782538414001,1.0,0.0,0.0,3.77932071685791,3.779345750808716,9.530612601338362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.7578125,0.0,1665.1453857421875,1895.4371337890625,0.0,3075.701904296875,0.932662844657898,1.0,0.0,3.0,1.0,0.0
17765220,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8206233978271484,0.3469837009906769,0.3148061037063598,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9767718315124512,0.5806585550308228,0.5507089495658875,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.959511935710907,0.5501416325569153,0.3853003680706024,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8961006999015808,0.4561814367771148,0.4340048432350158,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7130149602890015,0.2239156663417816,1.0223861932754517,284.90191650390625,284.95001220703125,302.2645263671875,296.3677062988281,299.0327453613281,297.2117004394531,284.9032897949219,1.0,0.6127764582633972,0.4769248068332672,0.4769248068332672,1.0,1.0,-3.251026391983032,1.1674007177352903,2.083625555038452,0.4069449007511139,0.8738438487052917,0.8738438487052917,0.0,170.8159637451172,178.0,72912.6484375,0.0,2904.084716796875,1.0,278.1568908691406,282.9202575683594,299.3855285644531,304.1643981933594,293.1499938964844,293.1499938964844,278.45001220703125,38753.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718019127845764,1.0,0.0,0.0,3.657462596893311,3.657487154006958,8.925921406444104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.6181640625,0.0,1562.133544921875,1895.4371337890625,0.0,3139.712890625,0.909351646900177,1.0,0.0,3.0,1.0,0.0
17765280,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8206233978271484,0.3469837009906769,0.3148061037063598,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9767718315124512,0.5806585550308228,0.5507089495658875,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.959511935710907,0.5501416325569153,0.3853003680706024,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8961006999015808,0.4561814367771148,0.4340048432350158,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7130149602890015,0.2239156663417816,1.0223861932754517,284.90191650390625,284.95001220703125,302.2645263671875,296.3677062988281,299.0327453613281,297.2117004394531,284.9032897949219,1.0,0.6127764582633972,0.4769248068332672,0.4769248068332672,1.0,1.0,-3.251026391983032,1.1674007177352903,2.083625555038452,0.4069449007511139,0.8738438487052917,0.8738438487052917,0.0,170.8159637451172,178.0,72912.6484375,0.0,2904.084716796875,1.0,278.1568908691406,282.9202575683594,299.3855285644531,304.1643981933594,293.1499938964844,293.1499938964844,278.45001220703125,38753.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718019127845764,1.0,0.0,0.0,3.657462596893311,3.657487154006958,8.925921406444104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.6181640625,0.0,1562.133544921875,1895.4371337890625,0.0,3139.712890625,0.909351646900177,1.0,0.0,3.0,1.0,0.0
17765340,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.817903459072113,0.3475034534931183,0.3151417374610901,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9736213684082032,0.5815717577934265,0.551398754119873,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9572511315345764,0.5530986785888672,0.387208878993988,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8929904103279114,0.45700404047966,0.4346603453159332,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7105531096458435,0.22425577044487,1.0237764120101929,284.99810791015625,284.95001220703125,302.2135314941406,296.3251037597656,299.0120544433594,297.21661376953125,284.9965209960937,1.0,0.6149962544441223,0.4752544462680816,0.4752544462680816,1.0,1.0,-3.257007360458374,1.1660364866256714,2.090970754623413,0.4041535854339599,0.9611850380897522,0.9611850380897522,0.0,173.36032104492188,181.0,72190.0078125,0.0,2930.8564453125,1.0,278.4432067871094,283.032470703125,299.31427001953125,303.9677429199219,293.1499938964844,293.1499938964844,278.1499938964844,33772.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665450811386108,1.0,0.0,0.0,3.761142492294312,3.761167049407959,9.43914869822038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.580078125,0.0,1643.1949462890625,1895.4371337890625,0.0,3090.400390625,0.9284334778785706,1.0,0.0,3.0,1.0,0.0
17765400,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.817903459072113,0.3475034534931183,0.3151417374610901,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9736213684082032,0.5815717577934265,0.551398754119873,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9572511315345764,0.5530986785888672,0.387208878993988,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8929904103279114,0.45700404047966,0.4346603453159332,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7105531096458435,0.22425577044487,1.0237764120101929,284.99810791015625,284.95001220703125,302.2135314941406,296.3251037597656,299.0120544433594,297.21661376953125,284.9965209960937,1.0,0.6149962544441223,0.4752544462680816,0.4752544462680816,1.0,1.0,-3.257007360458374,1.1660364866256714,2.090970754623413,0.4041535854339599,0.9611850380897522,0.9611850380897522,0.0,173.36032104492188,181.0,72190.0078125,0.0,2930.8564453125,1.0,278.4432067871094,283.032470703125,299.31427001953125,303.9677429199219,293.1499938964844,293.1499938964844,278.1499938964844,33772.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665450811386108,1.0,0.0,0.0,3.761142492294312,3.761167049407959,9.43914869822038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.580078125,0.0,1643.1949462890625,1895.4371337890625,0.0,3090.400390625,0.9284334778785706,1.0,0.0,3.0,1.0,0.0
17765460,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8139686584472656,0.3470759093761444,0.3150991797447204,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9690831899642944,0.581447184085846,0.5516738295555115,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9535096883773804,0.5550099015235901,0.3888026773929596,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8886390924453735,0.4570044577121734,0.4350023865699768,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.707061767578125,0.2241957932710647,1.0246526002883911,284.9038391113281,284.95001220703125,302.16766357421875,296.2858581542969,298.98687744140625,297.2119140625,284.9051208496094,1.0,0.6172202825546265,0.4735719859600067,0.4735719859600067,1.0,1.0,-3.2606770992279053,1.1636794805526731,2.096997737884521,0.401122510433197,0.8711439967155457,0.8711439967155457,0.0,176.55445861816406,184.0,72600.5859375,0.0,2956.41455078125,1.0,278.1570129394531,282.9224853515625,299.302978515625,304.0581970214844,293.1499938964844,293.1499938964844,278.45001220703125,38682.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732433915138245,1.0,0.0,0.0,3.640358686447144,3.640383243560791,8.842634429129248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.9501953125,0.0,1542.4833984375,1895.4371337890625,0.0,3153.23291015625,0.9055015444755554,1.0,0.0,3.0,1.0,0.0
