time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8139686584472656,0.3470759093761444,0.3150991797447204,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9690831899642944,0.581447184085846,0.5516738295555115,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9535096883773804,0.5550099015235901,0.3888026773929596,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8886390924453735,0.4570044577121734,0.4350023865699768,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.707061767578125,0.2241957932710647,1.0246526002883911,284.9038391113281,284.95001220703125,302.16766357421875,296.2858581542969,298.98687744140625,297.2119140625,284.9051208496094,1.0,0.6172202825546265,0.4735719859600067,0.4735719859600067,1.0,1.0,-3.2606770992279053,1.1636794805526731,2.096997737884521,0.401122510433197,0.8711439967155457,0.8711439967155457,0.0,176.55445861816406,184.0,72600.5859375,0.0,2956.41455078125,1.0,278.1570129394531,282.9224853515625,299.302978515625,304.0581970214844,293.1499938964844,293.1499938964844,278.45001220703125,38682.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732433915138245,1.0,0.0,0.0,3.640358686447144,3.640383243560791,8.842634429129248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.9501953125,0.0,1542.4833984375,1895.4371337890625,0.0,3153.23291015625,0.9055015444755554,1.0,0.0,3.0,1.0,0.0
17765580,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8110781311988831,0.3475245237350464,0.3153810799121856,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9656217098236084,0.5822601914405823,0.5522818565368652,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9511511921882628,0.5580666065216064,0.3907860219478607,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.885439932346344,0.4577436149120331,0.4355889856815338,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7044276595115662,0.224509596824646,1.0259616374969482,284.9979553222656,284.95001220703125,302.1276550292969,296.25048828125,298.9703369140625,297.21697998046875,284.9963684082031,1.0,0.6194831132888794,0.4718895256519317,0.4718895256519317,1.0,1.0,-3.266404628753662,1.1621183156967163,2.104286432266236,0.3981997072696686,0.9574819207191468,0.9574819207191468,0.0,179.2652587890625,187.0,71913.125,0.0,2983.740234375,1.0,278.4430847167969,283.0325927734375,299.238525390625,303.8705444335937,293.1499938964844,293.1499938964844,278.1499938964844,33718.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677515983581543,1.0,0.0,0.0,3.746519088745117,3.7465436458587646,9.36589287903189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11930.9267578125,0.0,1625.7069091796875,1895.4371337890625,0.0,3101.718505859375,0.9250975847244264,1.0,0.0,3.0,1.0,0.0
17765640,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8110781311988831,0.3475245237350464,0.3153810799121856,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9656217098236084,0.5822601914405823,0.5522818565368652,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9511511921882628,0.5580666065216064,0.3907860219478607,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.885439932346344,0.4577436149120331,0.4355889856815338,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7044276595115662,0.224509596824646,1.0259616374969482,284.9979553222656,284.95001220703125,302.1276550292969,296.25048828125,298.9703369140625,297.21697998046875,284.9963684082031,1.0,0.6194831132888794,0.4718895256519317,0.4718895256519317,1.0,1.0,-3.266404628753662,1.1621183156967163,2.104286432266236,0.3981997072696686,0.9574819207191468,0.9574819207191468,0.0,179.2652587890625,187.0,71913.125,0.0,2983.740234375,1.0,278.4430847167969,283.0325927734375,299.238525390625,303.8705444335937,293.1499938964844,293.1499938964844,278.1499938964844,33718.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677515983581543,1.0,0.0,0.0,3.746519088745117,3.7465436458587646,9.36589287903189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11930.9267578125,0.0,1625.7069091796875,1895.4371337890625,0.0,3101.718505859375,0.9250975847244264,1.0,0.0,3.0,1.0,0.0
17765700,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8094999194145203,0.3473328649997711,0.3154976665973663,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9637373685836792,0.5822213292121887,0.5525729656219482,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9498218894004822,0.5591148138046265,0.3917626142501831,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8837394714355469,0.4577675759792328,0.4358825087547302,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7030510306358337,0.2245109528303146,1.026736855506897,284.8697509765625,284.95001220703125,302.1100769042969,296.23443603515625,298.9602355957031,297.21539306640625,284.86834716796875,1.0,0.6206608414649963,0.4710482954978943,0.4710482954978943,1.0,1.0,-3.26936149597168,1.161349892616272,2.1080117225646973,0.3968631625175476,0.8666937351226807,0.8666937351226807,0.0,180.730712890625,187.0,72694.71875,0.0,2998.2412109375,1.0,278.1957397460937,282.8895568847656,299.2646789550781,304.0697631835937,293.1499938964844,293.1499938964844,278.1499938964844,38006.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731533288955688,1.0,0.0,0.0,3.7040646076202393,3.704089403152466,9.154832127933332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.80859375,0.0,1609.3878173828125,1895.4371337890625,0.0,3152.388427734375,0.9166327714920044,1.0,0.0,3.0,1.0,0.0
17765760,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8070521950721741,0.3470398783683777,0.3152859508991241,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9608942866325378,0.5820443630218506,0.5524708032608032,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9474884867668152,0.5600929856300354,0.392457365989685,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.881195068359375,0.4576706290245056,0.4358617961406708,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.700968861579895,0.224429503083229,1.0267549753189087,284.9049987792969,284.95001220703125,302.09423828125,296.219482421875,298.9499816894531,297.2126159667969,284.9062805175781,1.0,0.6217073202133179,0.470230370759964,0.470230370759964,1.0,1.0,-3.269818067550659,1.1596453189849854,2.110172748565674,0.3951165378093719,0.86893230676651,0.86893230676651,0.0,182.5460662841797,190.0,72344.5078125,0.0,3009.3603515625,1.0,278.1573181152344,282.9234313964844,299.2355651855469,303.97076416015625,293.1499938964844,293.1499938964844,278.45001220703125,38633.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742392063140869,1.0,0.0,0.0,3.627055168151856,3.627079486846924,8.778122264629928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.18359375,0.0,1527.3721923828125,1895.4371337890625,0.0,3162.572021484375,0.9024752378463744,1.0,0.0,3.0,1.0,0.0
17765820,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8040938973426819,0.3474271297454834,0.3155180215835571,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9573357701301576,0.5827605128288269,0.552993655204773,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9452735781669616,0.563274621963501,0.3945287764072418,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8781065344810486,0.4583349823951721,0.4363823533058166,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6984114646911621,0.2247246950864792,1.027992844581604,284.9981994628906,284.95001220703125,302.068115234375,296.1933288574219,298.9388122558594,297.2179870605469,284.9966735839844,1.0,0.6239520907402039,0.4685945212841034,0.4685945212841034,1.0,1.0,-3.2753243446350098,1.1580368280410769,2.117287397384644,0.3922044634819031,0.9550924897193908,0.9550924897193908,0.0,185.301010131836,193.0,71700.8125,0.0,3036.616455078125,1.0,278.4429931640625,283.0323486328125,299.17999267578125,303.7943420410156,293.1499938964844,293.1499938964844,278.1499938964844,33663.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684728741645813,1.0,0.0,0.0,3.735574245452881,3.735598564147949,9.311250437349372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11877.013671875,0.0,1612.5843505859375,1895.4371337890625,0.0,3108.485107421875,0.9225942492485046,1.0,0.0,3.0,1.0,0.0
17765880,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8040938973426819,0.3474271297454834,0.3155180215835571,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9573357701301576,0.5827605128288269,0.552993655204773,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9452735781669616,0.563274621963501,0.3945287764072418,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8781065344810486,0.4583349823951721,0.4363823533058166,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6984114646911621,0.2247246950864792,1.027992844581604,284.9981994628906,284.95001220703125,302.068115234375,296.1933288574219,298.9388122558594,297.2179870605469,284.9966735839844,1.0,0.6239520907402039,0.4685945212841034,0.4685945212841034,1.0,1.0,-3.2753243446350098,1.1580368280410769,2.117287397384644,0.3922044634819031,0.9550924897193908,0.9550924897193908,0.0,185.301010131836,193.0,71700.8125,0.0,3036.616455078125,1.0,278.4429931640625,283.0323486328125,299.17999267578125,303.7943420410156,293.1499938964844,293.1499938964844,278.1499938964844,33663.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684728741645813,1.0,0.0,0.0,3.735574245452881,3.735598564147949,9.311250437349372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11877.013671875,0.0,1612.5843505859375,1895.4371337890625,0.0,3108.485107421875,0.9225942492485046,1.0,0.0,3.0,1.0,0.0
17765940,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8000980019569397,0.3468879163265228,0.3153722584247589,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.952567458152771,0.5824661254882812,0.5531005859375,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.94185072183609,0.5654850006103516,0.3963052630424499,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8740676641464233,0.4581912159919739,0.4365879893302917,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6950996518135071,0.2246297746896743,1.0287187099456787,284.9066162109375,284.95001220703125,302.04998779296875,296.1724853515625,298.9244079589844,297.2142028808594,284.9077453613281,1.0,0.6261486411094666,0.4669586718082428,0.4669586718082428,1.0,1.0,-3.2785427570343018,1.1554841995239258,2.123058557510376,0.3890908062458038,0.8681250214576721,0.8681250214576721,0.0,188.6005401611328,196.0,72170.546875,0.0,3062.039306640625,1.0,278.1571960449219,282.9237060546875,299.18731689453125,303.90673828125,293.1499938964844,293.1499938964844,278.45001220703125,38544.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747327327728271,1.0,0.0,0.0,3.618196725845337,3.618221044540405,8.735297001294384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.26171875,0.0,1516.946044921875,1895.4371337890625,0.0,3167.20068359375,0.9004813432693481,1.0,0.0,3.0,1.0,0.0
17766000,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8000980019569397,0.3468879163265228,0.3153722584247589,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.952567458152771,0.5824661254882812,0.5531005859375,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.94185072183609,0.5654850006103516,0.3963052630424499,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8740676641464233,0.4581912159919739,0.4365879893302917,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6950996518135071,0.2246297746896743,1.0287187099456787,284.9066162109375,284.95001220703125,302.04998779296875,296.1724853515625,298.9244079589844,297.2142028808594,284.9077453613281,1.0,0.6261486411094666,0.4669586718082428,0.4669586718082428,1.0,1.0,-3.2785427570343018,1.1554841995239258,2.123058557510376,0.3890908062458038,0.8681250214576721,0.8681250214576721,0.0,188.6005401611328,196.0,72170.546875,0.0,3062.039306640625,1.0,278.1571960449219,282.9237060546875,299.18731689453125,303.90673828125,293.1499938964844,293.1499938964844,278.45001220703125,38544.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747327327728271,1.0,0.0,0.0,3.618196725845337,3.618221044540405,8.735297001294384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.26171875,0.0,1516.946044921875,1895.4371337890625,0.0,3167.20068359375,0.9004813432693481,1.0,0.0,3.0,1.0,0.0
17766060,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7972783446311951,0.3472175598144531,0.3155538737773895,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9490759372711182,0.5831435918807983,0.5535798072814941,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9400137066841124,0.5690039992332458,0.3985908329486847,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8711757659912109,0.4587827324867248,0.4370404481887817,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6926990747451782,0.2249143868684768,1.0299006700515747,284.9989929199219,284.95001220703125,302.0382995605469,296.1548156738281,298.9194030761719,297.2208251953125,284.9974670410156,1.0,0.628373384475708,0.465379923582077,0.465379923582077,1.0,1.0,-3.284044027328491,1.153934359550476,2.1301097869873047,0.386303037405014,0.9543251991271972,0.9543251991271972,0.0,191.3414459228516,199.0,71565.890625,0.0,3089.359375,1.0,278.44293212890625,283.031494140625,299.1409606933594,303.7431030273437,293.1499938964844,293.1499938964844,278.1499938964844,33598.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688286542892456,1.0,0.0,0.0,3.7292420864105225,3.72926664352417,9.27971143482864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.5849609375,0.0,1604.771240234375,1895.4371337890625,0.0,3111.822509765625,0.9211240410804749,1.0,0.0,3.0,1.0,0.0
17766120,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7972783446311951,0.3472175598144531,0.3155538737773895,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9490759372711182,0.5831435918807983,0.5535798072814941,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9400137066841124,0.5690039992332458,0.3985908329486847,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8711757659912109,0.4587827324867248,0.4370404481887817,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6926990747451782,0.2249143868684768,1.0299006700515747,284.9989929199219,284.95001220703125,302.0382995605469,296.1548156738281,298.9194030761719,297.2208251953125,284.9974670410156,1.0,0.628373384475708,0.465379923582077,0.465379923582077,1.0,1.0,-3.284044027328491,1.153934359550476,2.1301097869873047,0.386303037405014,0.9543251991271972,0.9543251991271972,0.0,191.3414459228516,199.0,71565.890625,0.0,3089.359375,1.0,278.44293212890625,283.031494140625,299.1409606933594,303.7431030273437,293.1499938964844,293.1499938964844,278.1499938964844,33598.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688286542892456,1.0,0.0,0.0,3.7292420864105225,3.72926664352417,9.27971143482864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.5849609375,0.0,1604.771240234375,1895.4371337890625,0.0,3111.822509765625,0.9211240410804749,1.0,0.0,3.0,1.0,0.0
17766180,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7934789657592773,0.346625417470932,0.3153579831123352,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9444198608398438,0.5828118920326233,0.5536553859710693,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9370333552360536,0.5715265274047852,0.4005993902683258,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8673921227455139,0.4585682451725006,0.4371777474880218,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6895893216133118,0.2248120158910751,1.0305871963500977,284.9071960449219,284.95001220703125,302.0307006835937,296.1377868652344,298.9096069335937,297.21807861328125,284.9083251953125,1.0,0.6305570602416992,0.4638011753559112,0.4638011753559112,1.0,1.0,-3.2873146533966064,1.1514649391174316,2.135849714279175,0.3834353387355804,0.8678178191184998,0.8678178191184998,0.0,194.62814331054688,202.0,72061.5,0.0,3114.938232421875,1.0,278.1572265625,282.9219665527344,299.1534729003906,303.86407470703125,293.1499938964844,293.1499938964844,278.45001220703125,38488.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752713799476624,1.0,0.0,0.0,3.6141207218170166,3.614144802093506,8.715626336197602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.7646484375,0.0,1512.051025390625,1895.4371337890625,0.0,3172.251708984375,0.8995264768600464,1.0,0.0,3.0,1.0,0.0
17766240,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7934789657592773,0.346625417470932,0.3153579831123352,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9444198608398438,0.5828118920326233,0.5536553859710693,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9370333552360536,0.5715265274047852,0.4005993902683258,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8673921227455139,0.4585682451725006,0.4371777474880218,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6895893216133118,0.2248120158910751,1.0305871963500977,284.9071960449219,284.95001220703125,302.0307006835937,296.1377868652344,298.9096069335937,297.21807861328125,284.9083251953125,1.0,0.6305570602416992,0.4638011753559112,0.4638011753559112,1.0,1.0,-3.2873146533966064,1.1514649391174316,2.135849714279175,0.3834353387355804,0.8678178191184998,0.8678178191184998,0.0,194.62814331054688,202.0,72061.5,0.0,3114.938232421875,1.0,278.1572265625,282.9219665527344,299.1534729003906,303.86407470703125,293.1499938964844,293.1499938964844,278.45001220703125,38488.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752713799476624,1.0,0.0,0.0,3.6141207218170166,3.614144802093506,8.715626336197602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.7646484375,0.0,1512.051025390625,1895.4371337890625,0.0,3172.251708984375,0.8995264768600464,1.0,0.0,3.0,1.0,0.0
17766300,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7917552590370178,0.3467163145542145,0.3152819573879242,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9422670602798462,0.583048939704895,0.5536920428276062,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9357969760894777,0.5733194351196289,0.4016717374324798,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8656676411628723,0.4587747752666473,0.4372349679470062,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6881470084190369,0.2249085903167724,1.030813694000244,285.0188903808594,284.95001220703125,302.0283508300781,296.1295166015625,298.9079895019531,297.2209167480469,285.0199890136719,1.0,0.6316022872924805,0.4630118012428283,0.4630118012428283,1.0,1.0,-3.288892269134521,1.150207281112671,2.1386849880218506,0.3818750381469726,0.9467828273773192,0.9467828273773192,0.0,196.16015625,202.0,71290.109375,0.0,3127.004638671875,1.0,278.4013366699219,283.0477600097656,299.1039123535156,303.64361572265625,293.1499938964844,293.1499938964844,278.45001220703125,34094.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703992962837219,1.0,0.0,0.0,3.6634814739227295,3.663505077362061,8.955323096415668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10973.859375,0.0,1533.9078369140625,1895.4371337890625,0.0,3126.556396484375,0.9086153507232666,1.0,0.0,3.0,1.0,0.0
17766360,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7907653450965881,0.346899151802063,0.3154907822608948,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9409648776054382,0.583406388759613,0.5540660619735718,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.935455858707428,0.5752235651016235,0.4030254483222961,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8646438121795654,0.4590893387794494,0.4375640749931335,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6873083114624023,0.2250864207744598,1.0317271947860718,284.99932861328125,284.95001220703125,302.02685546875,296.1213684082031,298.9075927734375,297.2250061035156,284.9978332519531,1.0,0.6327632665634155,0.4622322916984558,0.4622322916984558,1.0,1.0,-3.292714357376098,1.1498327255249023,2.1428816318511963,0.3807062208652496,0.9539186954498292,0.9539186954498292,0.0,197.38233947753903,205.0,71466.484375,0.0,3142.263427734375,1.0,278.4428100585937,283.0293884277344,299.1079406738281,303.7025756835937,293.1499938964844,293.1499938964844,278.1499938964844,33562.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694905042648315,1.0,0.0,0.0,3.725698947906494,3.7257232666015625,9.262085995942472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.044921875,0.0,1600.4102783203125,1895.4371337890625,0.0,3118.031494140625,0.9203750491142272,1.0,0.0,3.0,1.0,0.0
17766420,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7870916128158569,0.3462565243244171,0.3152500092983246,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9363402724266052,0.5829776525497437,0.5540550351142883,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.932705283164978,0.5778827667236328,0.4051336348056793,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8610298037528992,0.4588089287281036,0.4376403391361236,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6843298077583313,0.2249725759029388,1.0323718786239624,284.9073486328125,284.95001220703125,302.0263977050781,296.10552978515625,298.9003601074219,297.22235107421875,284.908447265625,1.0,0.6349205374717712,0.4606732726097107,0.4606732726097107,1.0,1.0,-3.2958223819732666,1.1473082304000854,2.1485142707824707,0.3776288330554962,0.8674488663673401,0.8674488663673401,0.0,200.68191528320312,208.0,71968.328125,0.0,3167.67236328125,1.0,278.1572570800781,282.9193115234375,299.1214294433594,303.8251953125,293.1499938964844,293.1499938964844,278.45001220703125,38469.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759757876396179,1.0,0.0,0.0,3.611514091491699,3.611538171768189,8.703058256287477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.7294921875,0.0,1509.0511474609375,1895.4371337890625,0.0,3178.856689453125,0.8989288806915283,1.0,0.0,3.0,1.0,0.0
17766480,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7870916128158569,0.3462565243244171,0.3152500092983246,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9363402724266052,0.5829776525497437,0.5540550351142883,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.932705283164978,0.5778827667236328,0.4051336348056793,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8610298037528992,0.4588089287281036,0.4376403391361236,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6843298077583313,0.2249725759029388,1.0323718786239624,284.9073486328125,284.95001220703125,302.0263977050781,296.10552978515625,298.9003601074219,297.22235107421875,284.908447265625,1.0,0.6349205374717712,0.4606732726097107,0.4606732726097107,1.0,1.0,-3.2958223819732666,1.1473082304000854,2.1485142707824707,0.3776288330554962,0.8674488663673401,0.8674488663673401,0.0,200.68191528320312,208.0,71968.328125,0.0,3167.67236328125,1.0,278.1572570800781,282.9193115234375,299.1214294433594,303.8251953125,293.1499938964844,293.1499938964844,278.45001220703125,38469.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759757876396179,1.0,0.0,0.0,3.611514091491699,3.611538171768189,8.703058256287477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.7294921875,0.0,1509.0511474609375,1895.4371337890625,0.0,3178.856689453125,0.8989288806915283,1.0,0.0,3.0,1.0,0.0
17766540,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.784440815448761,0.3464778363704681,0.3153397440910339,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9328789114952089,0.5834671854972839,0.5543720722198486,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.931282877922058,0.5817176103591919,0.4076573252677917,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.858372688293457,0.4592646658420563,0.4379680454730987,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6821223497390747,0.2252342104911804,1.0334657430648804,284.9989929199219,284.95001220703125,302.0289611816406,296.0902709960937,298.90069580078125,297.2293701171875,284.9974670410156,1.0,0.6370962858200073,0.4591142535209656,0.4591142535209656,1.0,1.0,-3.301048040390014,1.145622730255127,2.155425310134888,0.3742834627628326,0.9532769918441772,0.9532769918441772,0.0,203.443115234375,211.0,71378.875,0.0,3194.800537109375,1.0,278.4429016113281,283.026123046875,299.0768737792969,303.665283203125,293.1499938964844,293.1499938964844,278.1499938964844,33563.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701724410057068,1.0,0.0,0.0,3.723829746246338,3.7238540649414062,9.252794370695484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.6748046875,0.0,1598.2708740234375,1895.4371337890625,0.0,3124.42822265625,0.9198815226554872,1.0,0.0,3.0,1.0,0.0
17766600,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.784440815448761,0.3464778363704681,0.3153397440910339,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9328789114952089,0.5834671854972839,0.5543720722198486,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.931282877922058,0.5817176103591919,0.4076573252677917,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.858372688293457,0.4592646658420563,0.4379680454730987,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6821223497390747,0.2252342104911804,1.0334657430648804,284.9989929199219,284.95001220703125,302.0289611816406,296.0902709960937,298.90069580078125,297.2293701171875,284.9974670410156,1.0,0.6370962858200073,0.4591142535209656,0.4591142535209656,1.0,1.0,-3.301048040390014,1.145622730255127,2.155425310134888,0.3742834627628326,0.9532769918441772,0.9532769918441772,0.0,203.443115234375,211.0,71378.875,0.0,3194.800537109375,1.0,278.4429016113281,283.026123046875,299.0768737792969,303.665283203125,293.1499938964844,293.1499938964844,278.1499938964844,33563.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701724410057068,1.0,0.0,0.0,3.723829746246338,3.7238540649414062,9.252794370695484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.6748046875,0.0,1598.2708740234375,1895.4371337890625,0.0,3124.42822265625,0.9198815226554872,1.0,0.0,3.0,1.0,0.0
17766660,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7808570861816406,0.3457857370376587,0.3150549232959747,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9282802939414978,0.582929790019989,0.5542617440223694,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.928701877593994,0.5844997763633728,0.40985307097435,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.854882001876831,0.45891934633255,0.4379851222038269,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6792383193969727,0.2251065075397491,1.0340616703033447,284.9074401855469,284.95001220703125,302.0342102050781,296.0755310058594,298.8955078125,297.2266845703125,284.90850830078125,1.0,0.639220118522644,0.4575675129890442,0.4575675129890442,1.0,1.0,-3.30395770072937,1.1430604457855225,2.160897254943848,0.3703996837139129,0.8671129941940308,0.8671129941940308,0.0,206.74978637695312,214.0,71883.359375,0.0,3219.917724609375,1.0,278.1572570800781,282.916259765625,299.0914306640625,303.7889709472656,293.1499938964844,293.1499938964844,278.45001220703125,38463.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766598105430603,1.0,0.0,0.0,3.609579563140869,3.6096036434173584,8.693738209331059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.2587890625,0.0,1506.8878173828125,1895.4371337890625,0.0,3185.27001953125,0.8984927535057068,1.0,0.0,3.0,1.0,0.0
17766720,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7808570861816406,0.3457857370376587,0.3150549232959747,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9282802939414978,0.582929790019989,0.5542617440223694,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.928701877593994,0.5844997763633728,0.40985307097435,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.854882001876831,0.45891934633255,0.4379851222038269,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6792383193969727,0.2251065075397491,1.0340616703033447,284.9074401855469,284.95001220703125,302.0342102050781,296.0755310058594,298.8955078125,297.2266845703125,284.90850830078125,1.0,0.639220118522644,0.4575675129890442,0.4575675129890442,1.0,1.0,-3.30395770072937,1.1430604457855225,2.160897254943848,0.3703996837139129,0.8671129941940308,0.8671129941940308,0.0,206.74978637695312,214.0,71883.359375,0.0,3219.917724609375,1.0,278.1572570800781,282.916259765625,299.0914306640625,303.7889709472656,293.1499938964844,293.1499938964844,278.45001220703125,38463.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766598105430603,1.0,0.0,0.0,3.609579563140869,3.6096036434173584,8.693738209331059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.2587890625,0.0,1506.8878173828125,1895.4371337890625,0.0,3185.27001953125,0.8984927535057068,1.0,0.0,3.0,1.0,0.0
17766780,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7782825231552124,0.3459609448909759,0.3151050806045532,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9248641133308412,0.5833103060722351,0.5544789433479309,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9274383187294006,0.5884655117988586,0.4124680459499359,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8523216247558594,0.4593134820461273,0.4382562041282654,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.677111804485321,0.2253566235303878,1.0351083278656006,284.9989318847656,284.95001220703125,302.0417785644531,296.061279296875,298.89764404296875,297.23370361328125,284.9974060058594,1.0,0.6413618922233582,0.4560208022594452,0.4560208022594452,1.0,1.0,-3.308999300003052,1.14131760597229,2.167681932449341,0.3664973676204681,0.9528361558914183,0.9528361558914183,0.0,209.51266479492188,217.0,71296.046875,0.0,3246.787109375,1.0,278.44287109375,283.02294921875,299.0477294921875,303.63006591796875,293.1499938964844,293.1499938964844,278.1499938964844,33558.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708191514015198,1.0,0.0,0.0,3.7220962047576895,3.72212028503418,9.244181455869692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.5458984375,0.0,1596.2431640625,1895.4371337890625,0.0,3130.494384765625,0.919488787651062,1.0,0.0,3.0,1.0,0.0
17766840,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7782825231552124,0.3459609448909759,0.3151050806045532,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9248641133308412,0.5833103060722351,0.5544789433479309,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9274383187294006,0.5884655117988586,0.4124680459499359,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8523216247558594,0.4593134820461273,0.4382562041282654,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.677111804485321,0.2253566235303878,1.0351083278656006,284.9989318847656,284.95001220703125,302.0417785644531,296.061279296875,298.89764404296875,297.23370361328125,284.9974060058594,1.0,0.6413618922233582,0.4560208022594452,0.4560208022594452,1.0,1.0,-3.308999300003052,1.14131760597229,2.167681932449341,0.3664973676204681,0.9528361558914183,0.9528361558914183,0.0,209.51266479492188,217.0,71296.046875,0.0,3246.787109375,1.0,278.44287109375,283.02294921875,299.0477294921875,303.63006591796875,293.1499938964844,293.1499938964844,278.1499938964844,33558.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708191514015198,1.0,0.0,0.0,3.7220962047576895,3.72212028503418,9.244181455869692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.5458984375,0.0,1596.2431640625,1895.4371337890625,0.0,3130.494384765625,0.919488787651062,1.0,0.0,3.0,1.0,0.0
17766900,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7769114971160889,0.3456407487392425,0.315102756023407,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.923059582710266,0.5830554962158203,0.5545679926872253,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.926688551902771,0.5899451375007629,0.4137506783008575,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.850980281829834,0.4591698050498962,0.4383917152881622,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6760225296020508,0.2253294736146927,1.0357626676559448,284.8725891113281,284.95001220703125,302.0463562011719,296.0543518066406,298.8960266113281,297.2328491210937,284.8713684082031,1.0,0.6424723267555237,0.4552474617958069,0.4552474617958069,1.0,1.0,-3.3116021156311035,1.1404517889022827,2.1711504459381104,0.3647223711013794,0.8638525009155273,0.8638525009155273,0.0,210.9966583251953,217.0,72110.5859375,0.0,3261.004150390625,1.0,278.1962585449219,282.8808898925781,299.0839538574219,303.8415222167969,293.1499938964844,293.1499938964844,278.1499938964844,37878.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761998414993286,1.0,0.0,0.0,3.68158769607544,3.681612491607666,9.04406363133603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.595703125,0.0,1582.7708740234375,1895.4371337890625,0.0,3180.957763671875,0.911528706550598,1.0,0.0,3.0,1.0,0.0
17766960,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7748552560806274,0.3452323675155639,0.314785748720169,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9204325079917908,0.5826659202575684,0.5542688369750977,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9251005053520204,0.591364860534668,0.4147471189498901,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8490089774131775,0.4589112102985382,0.4382195174694061,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6743752956390381,0.2252196818590164,1.035664200782776,284.9073791503906,284.95001220703125,302.0513610839844,296.04754638671875,298.8938293457031,297.2308654785156,284.9086303710937,1.0,0.643451452255249,0.4544950723648071,0.4544950723648071,1.0,1.0,-3.311734914779663,1.1386855840682983,2.1730494499206543,0.3625710010528564,0.8667274117469788,0.8667274117469788,0.0,212.8182678222656,220.0,71797.03125,0.0,3271.609619140625,1.0,278.1574401855469,282.9131164550781,299.0633850097656,303.7550048828125,293.1499938964844,293.1499938964844,278.45001220703125,38483.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772882223129272,1.0,0.0,0.0,3.6076135635375977,3.607637643814087,8.684270369485603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.98046875,0.0,1504.8851318359375,1895.4371337890625,0.0,3191.161865234375,0.8980754613876343,1.0,0.0,3.0,1.0,0.0
17767020,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7724819779396057,0.3453789055347442,0.3148050010204315,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9172747135162354,0.5829546451568604,0.5543901324272156,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.924161970615387,0.5955038666725159,0.4174632132053375,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.846663236618042,0.4592581391334533,0.4384394288063049,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6724370121955872,0.225466176867485,1.036670207977295,284.9988098144531,284.95001220703125,302.0625305175781,296.0342102050781,298.897216796875,297.2380065917969,284.997314453125,1.0,0.6455618143081665,0.45299032330513,0.45299032330513,1.0,1.0,-3.316637754440308,1.1368324756622314,2.179805278778076,0.3599691092967987,0.9523659348487854,0.9523659348487854,0.0,215.5756378173828,223.0,71212.3671875,0.0,3298.2685546875,1.0,278.44287109375,283.0195007324219,299.0204772949219,303.5968017578125,293.1499938964844,293.1499938964844,278.1499938964844,33559.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714102506637573,1.0,0.0,0.0,3.720518112182617,3.7205424308776855,9.236345022145542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.9541015625,0.0,1594.432373046875,1895.4371337890625,0.0,3136.039306640625,0.9191351532936096,1.0,0.0,3.0,1.0,0.0
17767080,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7724819779396057,0.3453789055347442,0.3148050010204315,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9172747135162354,0.5829546451568604,0.5543901324272156,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.924161970615387,0.5955038666725159,0.4174632132053375,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.846663236618042,0.4592581391334533,0.4384394288063049,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6724370121955872,0.225466176867485,1.036670207977295,284.9988098144531,284.95001220703125,302.0625305175781,296.0342102050781,298.897216796875,297.2380065917969,284.997314453125,1.0,0.6455618143081665,0.45299032330513,0.45299032330513,1.0,1.0,-3.316637754440308,1.1368324756622314,2.179805278778076,0.3599691092967987,0.9523659348487854,0.9523659348487854,0.0,215.5756378173828,223.0,71212.3671875,0.0,3298.2685546875,1.0,278.44287109375,283.0195007324219,299.0204772949219,303.5968017578125,293.1499938964844,293.1499938964844,278.1499938964844,33559.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714102506637573,1.0,0.0,0.0,3.720518112182617,3.7205424308776855,9.236345022145542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.9541015625,0.0,1594.432373046875,1895.4371337890625,0.0,3136.039306640625,0.9191351532936096,1.0,0.0,3.0,1.0,0.0
17767140,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7693227529525757,0.3446327149868011,0.3144616484642029,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9132345914840698,0.5822420716285706,0.5541058778762817,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9222592711448668,0.59862220287323,0.4198845326900482,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8436306715011597,0.4588187634944916,0.4383601546287536,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6699417233467102,0.2253271788358688,1.0371921062469482,284.90753173828125,284.95001220703125,302.07501220703125,296.0213317871094,298.8944091796875,297.2354736328125,284.9085998535156,1.0,0.6476281881332397,0.4514856040477752,0.4514856040477752,1.0,1.0,-3.3193376064300537,1.134065866470337,2.185271739959717,0.3576149642467499,0.8664602637290955,0.8664602637290955,0.0,218.86688232421875,226.0,71715.3359375,0.0,3323.023681640625,1.0,278.15728759765625,282.90948486328125,299.0370483398437,303.7225036621094,293.1499938964844,293.1499938964844,278.45001220703125,38459.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778675198554993,1.0,0.0,0.0,3.606321096420288,3.606345176696777,8.678049425725476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.0322265625,0.0,1503.296875,1895.4371337890625,0.0,3196.592529296875,0.8977617025375366,1.0,0.0,3.0,1.0,0.0
17767200,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7693227529525757,0.3446327149868011,0.3144616484642029,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9132345914840698,0.5822420716285706,0.5541058778762817,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9222592711448668,0.59862220287323,0.4198845326900482,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8436306715011597,0.4588187634944916,0.4383601546287536,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6699417233467102,0.2253271788358688,1.0371921062469482,284.90753173828125,284.95001220703125,302.07501220703125,296.0213317871094,298.8944091796875,297.2354736328125,284.9085998535156,1.0,0.6476281881332397,0.4514856040477752,0.4514856040477752,1.0,1.0,-3.3193376064300537,1.134065866470337,2.185271739959717,0.3576149642467499,0.8664602637290955,0.8664602637290955,0.0,218.86688232421875,226.0,71715.3359375,0.0,3323.023681640625,1.0,278.15728759765625,282.90948486328125,299.0370483398437,303.7225036621094,293.1499938964844,293.1499938964844,278.45001220703125,38459.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778675198554993,1.0,0.0,0.0,3.606321096420288,3.606345176696777,8.678049425725476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.0322265625,0.0,1503.296875,1895.4371337890625,0.0,3196.592529296875,0.8977617025375366,1.0,0.0,3.0,1.0,0.0
17767260,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7670878767967224,0.3447572588920593,0.3144632279872894,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.910302758216858,0.5824485421180725,0.5541564226150513,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9215721487998962,0.6029355525970459,0.4227370023727417,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.841422438621521,0.4591227173805237,0.4385418593883514,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6681267619132996,0.2255659997463226,1.0381674766540527,284.9988098144531,284.95001220703125,302.0884094238281,296.0088806152344,298.8985900878906,297.2425231933594,284.997314453125,1.0,0.6497199535369873,0.4500414729118347,0.4500414729118347,1.0,1.0,-3.324216365814209,1.1322791576385498,2.191937208175659,0.3553546667098999,0.9519780278205872,0.9519780278205872,0.0,221.6160583496093,229.0,71129.0859375,0.0,3349.710205078125,1.0,278.4428405761719,283.0159912109375,298.9949035644531,303.565185546875,293.1499938964844,293.1499938964844,278.1499938964844,33555.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719394207000732,1.0,0.0,0.0,3.718992710113525,3.7190170288085938,9.228772341884904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11727.939453125,0.0,1592.65185546875,1895.4371337890625,0.0,3141.0029296875,0.9187892079353333,1.0,0.0,3.0,1.0,0.0
17767320,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7670878767967224,0.3447572588920593,0.3144632279872894,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.910302758216858,0.5824485421180725,0.5541564226150513,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9215721487998962,0.6029355525970459,0.4227370023727417,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.841422438621521,0.4591227173805237,0.4385418593883514,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6681267619132996,0.2255659997463226,1.0381674766540527,284.9988098144531,284.95001220703125,302.0884094238281,296.0088806152344,298.8985900878906,297.2425231933594,284.997314453125,1.0,0.6497199535369873,0.4500414729118347,0.4500414729118347,1.0,1.0,-3.324216365814209,1.1322791576385498,2.191937208175659,0.3553546667098999,0.9519780278205872,0.9519780278205872,0.0,221.6160583496093,229.0,71129.0859375,0.0,3349.710205078125,1.0,278.4428405761719,283.0159912109375,298.9949035644531,303.565185546875,293.1499938964844,293.1499938964844,278.1499938964844,33555.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719394207000732,1.0,0.0,0.0,3.718992710113525,3.7190170288085938,9.228772341884904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11727.939453125,0.0,1592.65185546875,1895.4371337890625,0.0,3141.0029296875,0.9187892079353333,1.0,0.0,3.0,1.0,0.0
