time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7639838457107544,0.3439873456954956,0.314102828502655,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.906425952911377,0.5816310048103333,0.5537827014923096,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9197365641593932,0.6061338186264038,0.4252279102802276,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8384328484535217,0.4586327672004699,0.438421219587326,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6656731963157654,0.2254116684198379,1.038652777671814,284.9076232910156,284.95001220703125,302.10235595703125,295.99676513671875,298.89617919921875,297.2394104003906,284.90869140625,1.0,0.6517621278762817,0.4485973417758941,0.4485973417758941,1.0,1.0,-3.326775074005127,1.1296765804290771,2.19709849357605,0.3516961634159088,0.8662154078483582,0.8662154078483582,0.0,224.9168395996093,232.0,71635.15625,0.0,3374.29248046875,1.0,278.15728759765625,282.9059753417969,299.0124206542969,303.69207763671875,293.1499938964844,293.1499938964844,278.45001220703125,38455.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783910870552063,1.0,0.0,0.0,3.604950189590454,3.604974269866944,8.671452746966679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.5966796875,0.0,1501.7657470703125,1895.4371337890625,0.0,3201.50048828125,0.897451639175415,1.0,0.0,3.0,1.0,0.0
17767440,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7639838457107544,0.3439873456954956,0.314102828502655,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.906425952911377,0.5816310048103333,0.5537827014923096,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9197365641593932,0.6061338186264038,0.4252279102802276,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8384328484535217,0.4586327672004699,0.438421219587326,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6656731963157654,0.2254116684198379,1.038652777671814,284.9076232910156,284.95001220703125,302.10235595703125,295.99676513671875,298.89617919921875,297.2394104003906,284.90869140625,1.0,0.6517621278762817,0.4485973417758941,0.4485973417758941,1.0,1.0,-3.326775074005127,1.1296765804290771,2.19709849357605,0.3516961634159088,0.8662154078483582,0.8662154078483582,0.0,224.9168395996093,232.0,71635.15625,0.0,3374.29248046875,1.0,278.15728759765625,282.9059753417969,299.0124206542969,303.69207763671875,293.1499938964844,293.1499938964844,278.45001220703125,38455.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783910870552063,1.0,0.0,0.0,3.604950189590454,3.604974269866944,8.671452746966679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.5966796875,0.0,1501.7657470703125,1895.4371337890625,0.0,3201.50048828125,0.897451639175415,1.0,0.0,3.0,1.0,0.0
17767500,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7625570297241211,0.343991219997406,0.3139542639255523,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9046534299850464,0.581619143486023,0.553592324256897,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9189953207969666,0.6082757711410522,0.4265385568141937,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8370352983474731,0.4587041139602661,0.4383544027805328,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6645061373710632,0.2254802584648132,1.0387674570083618,285.0184631347656,284.95001220703125,302.10943603515625,295.9908752441406,298.89794921875,297.2421569824219,285.0194702148437,1.0,0.6527360081672668,0.4478752613067627,0.4478752613067627,1.0,1.0,-3.327993631362915,1.1283880472183228,2.1996054649353027,0.3492963314056396,0.9446616172790528,0.9446616172790528,0.0,226.4513702392578,232.0,70867.453125,0.0,3385.810546875,1.0,278.401123046875,283.0309143066406,298.9646911621094,303.4742431640625,293.1499938964844,293.1499938964844,278.45001220703125,34064.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734336495399475,1.0,0.0,0.0,3.654845714569092,3.654869556427002,8.913153806133778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.6005859375,0.0,1524.065673828125,1895.4371337890625,0.0,3155.017578125,0.9066524505615234,1.0,0.0,3.0,1.0,0.0
17767560,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7617288827896118,0.3440828025341034,0.314085304737091,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9035643339157104,0.5817258358001709,0.5537347793579102,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9190030694007874,0.6105115413665771,0.4281306266784668,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8361882567405701,0.4588864743709564,0.4385604858398437,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6638330817222595,0.22563336789608,1.0395758152008057,284.9990539550781,284.95001220703125,302.1165466308594,295.98504638671875,298.9005432128906,297.2460632324219,284.9975891113281,1.0,0.6538243889808655,0.4471631944179535,0.4471631944179535,1.0,1.0,-3.3314545154571533,1.127953290939331,2.2035012245178223,0.347384512424469,0.9517576098442078,0.9517576098442078,0.0,227.67791748046875,235.0,71049.9375,0.0,3400.71923828125,1.0,278.4427490234375,283.0128479003906,298.9708557128906,303.53521728515625,293.1499938964844,293.1499938964844,278.1499938964844,33541.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872434675693512,1.0,0.0,0.0,3.717353582382202,3.717377901077272,9.22063975394849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11707.927734375,0.0,1590.666748046875,1895.4371337890625,0.0,3145.647705078125,0.9184818267822266,1.0,0.0,3.0,1.0,0.0
17767620,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7587549090385437,0.3432807624340057,0.3136995434761047,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.899997889995575,0.5808124542236328,0.5532693266868591,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9173179864883424,0.6137576699256897,0.4306579828262329,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8333191871643066,0.4583626985549927,0.4384059309959411,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6614958047866821,0.2254723608493805,1.0400266647338867,284.9076538085937,284.95001220703125,302.1305847167969,295.97369384765625,298.8981018066406,297.242919921875,284.90869140625,1.0,0.6558347940444946,0.4457390606403351,0.4457390606403351,1.0,1.0,-3.333833694458008,1.1252962350845337,2.208537578582764,0.3436122834682464,0.8659377098083496,0.8659377098083496,0.0,230.98159790039065,238.0,71556.6953125,0.0,3424.993896484375,1.0,278.1573181152344,282.9025573730469,298.9892578125,303.6632995605469,293.1499938964844,293.1499938964844,278.45001220703125,38452.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788773417472839,1.0,0.0,0.0,3.6036088466644287,3.603632688522339,8.6649998820576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.8134765625,0.0,1500.285400390625,1895.4371337890625,0.0,3206.058837890625,0.8971489667892456,1.0,0.0,3.0,1.0,0.0
17767680,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7587549090385437,0.3432807624340057,0.3136995434761047,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.899997889995575,0.5808124542236328,0.5532693266868591,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9173179864883424,0.6137576699256897,0.4306579828262329,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8333191871643066,0.4583626985549927,0.4384059309959411,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6614958047866821,0.2254723608493805,1.0400266647338867,284.9076538085937,284.95001220703125,302.1305847167969,295.97369384765625,298.8981018066406,297.242919921875,284.90869140625,1.0,0.6558347940444946,0.4457390606403351,0.4457390606403351,1.0,1.0,-3.333833694458008,1.1252962350845337,2.208537578582764,0.3436122834682464,0.8659377098083496,0.8659377098083496,0.0,230.98159790039065,238.0,71556.6953125,0.0,3424.993896484375,1.0,278.1573181152344,282.9025573730469,298.9892578125,303.6632995605469,293.1499938964844,293.1499938964844,278.45001220703125,38452.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788773417472839,1.0,0.0,0.0,3.6036088466644287,3.603632688522339,8.6649998820576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.8134765625,0.0,1500.285400390625,1895.4371337890625,0.0,3206.058837890625,0.8971489667892456,1.0,0.0,3.0,1.0,0.0
17767740,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7566536664962769,0.3433272540569305,0.3136390149593353,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8973625898361206,0.5808169841766357,0.5531331896781921,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.916791558265686,0.6181812286376953,0.4335917830467224,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8312373757362366,0.4585897326469421,0.4385159611701965,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6598114967346191,0.225691482424736,1.040919542312622,284.99853515625,284.95001220703125,302.1441345214844,295.962646484375,298.902099609375,297.2496032714844,284.9970703125,1.0,0.6578637957572937,0.4443148970603943,0.4443148970603943,1.0,1.0,-3.338324069976806,1.1233782768249512,2.2149457931518555,0.3405656814575195,0.9511043429374696,0.9511043429374696,0.0,233.74432373046875,241.0,70969.75,0.0,3451.11328125,1.0,278.4428405761719,283.0090637207031,298.9483947753906,303.5073547363281,293.1499938964844,293.1499938964844,278.1499938964844,33557.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728845119476318,1.0,0.0,0.0,3.7162601947784415,3.716284513473511,9.21521632335498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11688.654296875,0.0,1589.5355224609375,1895.4371337890625,0.0,3149.866943359375,0.9181755185127258,1.0,0.0,3.0,1.0,0.0
17767800,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7566536664962769,0.3433272540569305,0.3136390149593353,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8973625898361206,0.5808169841766357,0.5531331896781921,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.916791558265686,0.6181812286376953,0.4335917830467224,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8312373757362366,0.4585897326469421,0.4385159611701965,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6598114967346191,0.225691482424736,1.040919542312622,284.99853515625,284.95001220703125,302.1441345214844,295.962646484375,298.902099609375,297.2496032714844,284.9970703125,1.0,0.6578637957572937,0.4443148970603943,0.4443148970603943,1.0,1.0,-3.338324069976806,1.1233782768249512,2.2149457931518555,0.3405656814575195,0.9511043429374696,0.9511043429374696,0.0,233.74432373046875,241.0,70969.75,0.0,3451.11328125,1.0,278.4428405761719,283.0090637207031,298.9483947753906,303.5073547363281,293.1499938964844,293.1499938964844,278.1499938964844,33557.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728845119476318,1.0,0.0,0.0,3.7162601947784415,3.716284513473511,9.21521632335498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11688.654296875,0.0,1589.5355224609375,1895.4371337890625,0.0,3149.866943359375,0.9181755185127258,1.0,0.0,3.0,1.0,0.0
17767860,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7538406848907471,0.3424824476242065,0.3132074475288391,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8939512968063354,0.5798152089118958,0.552579939365387,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9153032302856444,0.6214378476142883,0.4361277222633362,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8285287618637085,0.4580395221710205,0.4383325576782226,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6576321125030518,0.2255225330591201,1.0413272380828855,284.9075927734375,284.95001220703125,302.1568603515625,295.95196533203125,298.89898681640625,297.246337890625,284.9085998535156,1.0,0.659838080406189,0.4429052472114563,0.4429052472114563,1.0,1.0,-3.3404688835144043,1.1205403804779053,2.219928503036499,0.3378867506980896,0.8654626607894897,0.8654626607894897,0.0,237.055419921875,244.0,71471.65625,0.0,3474.968505859375,1.0,278.1573181152344,282.8993225097656,298.9674377441406,303.6355895996094,293.1499938964844,293.1499938964844,278.45001220703125,38463.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793109059333801,1.0,0.0,0.0,3.6017885208129883,3.6018123626708984,8.656247700855602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.5,0.0,1498.3780517578125,1895.4371337890625,0.0,3210.1220703125,0.8967514634132385,1.0,0.0,3.0,1.0,0.0
17767920,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7538406848907471,0.3424824476242065,0.3132074475288391,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8939512968063354,0.5798152089118958,0.552579939365387,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9153032302856444,0.6214378476142883,0.4361277222633362,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8285287618637085,0.4580395221710205,0.4383325576782226,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6576321125030518,0.2255225330591201,1.0413272380828855,284.9075927734375,284.95001220703125,302.1568603515625,295.95196533203125,298.89898681640625,297.246337890625,284.9085998535156,1.0,0.659838080406189,0.4429052472114563,0.4429052472114563,1.0,1.0,-3.3404688835144043,1.1205403804779053,2.219928503036499,0.3378867506980896,0.8654626607894897,0.8654626607894897,0.0,237.055419921875,244.0,71471.65625,0.0,3474.968505859375,1.0,278.1573181152344,282.8993225097656,298.9674377441406,303.6355895996094,293.1499938964844,293.1499938964844,278.45001220703125,38463.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793109059333801,1.0,0.0,0.0,3.6017885208129883,3.6018123626708984,8.656247700855602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.5,0.0,1498.3780517578125,1895.4371337890625,0.0,3210.1220703125,0.8967514634132385,1.0,0.0,3.0,1.0,0.0
17767980,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7518824934959412,0.3425045907497406,0.3131203949451446,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8914465308189392,0.5797346234321594,0.5523620843887329,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9149336814880372,0.6258710026741028,0.4390672445297241,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8265798091888428,0.458242803812027,0.4384183883666992,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6560791730880737,0.2257327735424041,1.0421738624572754,284.998291015625,284.95001220703125,302.1683959960937,295.94158935546875,298.9023132324219,297.2533264160156,284.9967956542969,1.0,0.6618313789367676,0.4414956271648407,0.4414956271648407,1.0,1.0,-3.3447539806365967,1.1184500455856323,2.226303815841675,0.3359678089618683,0.950355350971222,0.950355350971222,0.0,239.8180084228516,247.0,70881.9140625,0.0,3500.72119140625,1.0,278.4428100585937,283.0058898925781,298.9270935058594,303.4799499511719,293.1499938964844,293.1499938964844,278.1499938964844,33564.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732683658599854,1.0,0.0,0.0,3.7142136096954346,3.714237689971924,9.205068636219947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.2421875,0.0,1587.247802734375,1895.4371337890625,0.0,3153.467041015625,0.9177202582359314,1.0,0.0,3.0,1.0,0.0
17768040,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7518824934959412,0.3425045907497406,0.3131203949451446,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8914465308189392,0.5797346234321594,0.5523620843887329,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9149336814880372,0.6258710026741028,0.4390672445297241,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8265798091888428,0.458242803812027,0.4384183883666992,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6560791730880737,0.2257327735424041,1.0421738624572754,284.998291015625,284.95001220703125,302.1683959960937,295.94158935546875,298.9023132324219,297.2533264160156,284.9967956542969,1.0,0.6618313789367676,0.4414956271648407,0.4414956271648407,1.0,1.0,-3.3447539806365967,1.1184500455856323,2.226303815841675,0.3359678089618683,0.950355350971222,0.950355350971222,0.0,239.8180084228516,247.0,70881.9140625,0.0,3500.72119140625,1.0,278.4428100585937,283.0058898925781,298.9270935058594,303.4799499511719,293.1499938964844,293.1499938964844,278.1499938964844,33564.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732683658599854,1.0,0.0,0.0,3.7142136096954346,3.714237689971924,9.205068636219947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.2421875,0.0,1587.247802734375,1895.4371337890625,0.0,3153.467041015625,0.9177202582359314,1.0,0.0,3.0,1.0,0.0
17768100,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7508058547973633,0.3421140313148498,0.3130500912666321,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8900839686393738,0.5792558193206787,0.5522369742393494,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9145842790603638,0.6275262236595154,0.4404865503311157,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8255215883255005,0.4580090939998626,0.4384663105010986,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6552594900131226,0.2256829142570495,1.0427318811416626,284.8729858398437,284.95001220703125,302.1736145019531,295.9364929199219,298.9007568359375,297.2522888183594,284.8718566894531,1.0,0.6628659963607788,0.4407908022403717,0.4407908022403717,1.0,1.0,-3.346961975097656,1.117447853088379,2.2295141220092773,0.3346606194972992,0.8619544506072998,0.8619544506072998,0.0,241.3056488037109,247.0,71692.7734375,0.0,3514.370849609375,1.0,278.1964416503906,282.86492919921875,298.965576171875,303.6930236816406,293.1499938964844,293.1499938964844,278.1499938964844,37913.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786155581474304,1.0,0.0,0.0,3.6728572845458975,3.672881841659546,9.001220746540639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11283.83984375,0.0,1573.154052734375,1895.4371337890625,0.0,3203.604736328125,0.9096009731292723,1.0,0.0,3.0,1.0,0.0
17768160,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7491565346717834,0.3416444063186645,0.3126762509346008,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8880774974822998,0.578649640083313,0.5517333149909973,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9134948253631592,0.6291159987449646,0.4415996372699737,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8239189982414246,0.4576661288738251,0.438213586807251,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6539652943611145,0.225547194480896,1.0425280332565308,284.9075927734375,284.95001220703125,302.17840576171875,295.9315185546875,298.8984069824219,297.25018310546875,284.9087829589844,1.0,0.6637696623802185,0.4401127696037292,0.4401127696037292,1.0,1.0,-3.3466970920562744,1.115620493888855,2.23107647895813,0.3325564265251159,0.8648719191551208,0.8648719191551208,0.0,243.12716674804688,250.0,71377.9765625,0.0,3524.16943359375,1.0,278.1575012207031,282.896728515625,298.9469299316406,303.6087951660156,293.1499938964844,293.1499938964844,278.45001220703125,38491.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796662092208862,1.0,0.0,0.0,3.599013090133667,3.599037170410156,8.642913371659233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.35546875,0.0,1495.55908203125,1895.4371337890625,0.0,3213.452392578125,0.8961640000343323,1.0,0.0,3.0,1.0,0.0
17768220,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7471593022346497,0.3416450321674347,0.3125779926776886,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8854694366455078,0.578481137752533,0.5514413118362427,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9130029678344728,0.6335437893867493,0.4445395767688751,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8218880891799927,0.4578369259834289,0.4382771849632263,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6523635983467102,0.2257351577281952,1.0433109998703003,284.99810791015625,284.95001220703125,302.1865234375,295.9217529296875,298.9007568359375,297.2568054199219,284.9966125488281,1.0,0.6657276153564453,0.4387567639350891,0.4387567639350891,1.0,1.0,-3.350770711898804,1.1137467622756958,2.237024068832397,0.3280777931213379,0.9495887756347656,0.9495887756347656,0.0,245.8907165527344,253.0,70794.5859375,0.0,3549.538330078125,1.0,278.4428100585937,283.003173828125,298.9071350097656,303.4538879394531,293.1499938964844,293.1499938964844,278.1499938964844,33567.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735958933830261,1.0,0.0,0.0,3.711819648742676,3.711843729019165,9.193206551572076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11648.2978515625,0.0,1584.529296875,1895.4371337890625,0.0,3156.539306640625,0.917183518409729,1.0,0.0,3.0,1.0,0.0
17768280,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7471593022346497,0.3416450321674347,0.3125779926776886,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8854694366455078,0.578481137752533,0.5514413118362427,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9130029678344728,0.6335437893867493,0.4445395767688751,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8218880891799927,0.4578369259834289,0.4382771849632263,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6523635983467102,0.2257351577281952,1.0433109998703003,284.99810791015625,284.95001220703125,302.1865234375,295.9217529296875,298.9007568359375,297.2568054199219,284.9966125488281,1.0,0.6657276153564453,0.4387567639350891,0.4387567639350891,1.0,1.0,-3.350770711898804,1.1137467622756958,2.237024068832397,0.3280777931213379,0.9495887756347656,0.9495887756347656,0.0,245.8907165527344,253.0,70794.5859375,0.0,3549.538330078125,1.0,278.4428100585937,283.003173828125,298.9071350097656,303.4538879394531,293.1499938964844,293.1499938964844,278.1499938964844,33567.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735958933830261,1.0,0.0,0.0,3.711819648742676,3.711843729019165,9.193206551572076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11648.2978515625,0.0,1584.529296875,1895.4371337890625,0.0,3156.539306640625,0.917183518409729,1.0,0.0,3.0,1.0,0.0
17768340,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7445046901702881,0.3407765328884125,0.3121252059936523,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.882131814956665,0.5773239731788635,0.5507434010505676,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.911592423915863,0.636781632900238,0.4470675885677337,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.819240152835846,0.4572389423847198,0.4380521178245544,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6503015160560608,0.2255381792783737,1.043614387512207,284.9076843261719,284.95001220703125,302.1923522949219,295.91229248046875,298.895263671875,297.2530517578125,284.90869140625,1.0,0.6676319241523743,0.4374007284641266,0.4374007284641266,1.0,1.0,-3.352526903152466,1.1109669208526611,2.2415599822998047,0.3235671818256378,0.8643085956573486,0.8643085956573486,0.0,249.19732666015625,256.0,71291.4140625,0.0,3572.6005859375,1.0,278.1573486328125,282.8942565917969,298.9276123046875,303.58319091796875,293.1499938964844,293.1499938964844,278.45001220703125,38473.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879991352558136,1.0,0.0,0.0,3.5965845584869385,3.596608638763428,8.631253081148316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.7978515625,0.0,1492.7862548828125,1895.4371337890625,0.0,3216.499267578125,0.8956019282341003,1.0,0.0,3.0,1.0,0.0
17768400,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7445046901702881,0.3407765328884125,0.3121252059936523,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.882131814956665,0.5773239731788635,0.5507434010505676,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.911592423915863,0.636781632900238,0.4470675885677337,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.819240152835846,0.4572389423847198,0.4380521178245544,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6503015160560608,0.2255381792783737,1.043614387512207,284.9076843261719,284.95001220703125,302.1923522949219,295.91229248046875,298.895263671875,297.2530517578125,284.90869140625,1.0,0.6676319241523743,0.4374007284641266,0.4374007284641266,1.0,1.0,-3.352526903152466,1.1109669208526611,2.2415599822998047,0.3235671818256378,0.8643085956573486,0.8643085956573486,0.0,249.19732666015625,256.0,71291.4140625,0.0,3572.6005859375,1.0,278.1573486328125,282.8942565917969,298.9276123046875,303.58319091796875,293.1499938964844,293.1499938964844,278.45001220703125,38473.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879991352558136,1.0,0.0,0.0,3.5965845584869385,3.596608638763428,8.631253081148316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.7978515625,0.0,1492.7862548828125,1895.4371337890625,0.0,3216.499267578125,0.8956019282341003,1.0,0.0,3.0,1.0,0.0
17768460,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7426616549491882,0.3407746255397796,0.312020868062973,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8796746730804443,0.5770904421806335,0.5503861904144287,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9112594127655028,0.6412212252616882,0.4500109851360321,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8173220157623291,0.4573948383331299,0.4380973577499389,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6488341689109802,0.2257252186536789,1.044365406036377,284.9977111816406,284.95001220703125,302.19561767578125,295.90313720703125,298.8956604003906,297.2591552734375,284.9962463378906,1.0,0.6695594787597656,0.4360927045345306,0.4360927045345306,1.0,1.0,-3.3564612865448,1.1090288162231443,2.247432231903076,0.3203952014446258,0.9485216736793518,0.9485216736793518,0.0,251.95347595214844,259.0,70701.5703125,0.0,3597.694580078125,1.0,278.4427795410156,283.00079345703125,298.8883056640625,303.4286804199219,293.1499938964844,293.1499938964844,278.1499938964844,33575.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738749027252197,1.0,0.0,0.0,3.708833694458008,3.708857774734497,9.17842157832638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.6826171875,0.0,1581.177734375,1895.4371337890625,0.0,3159.15576171875,0.9165143966674804,1.0,0.0,3.0,1.0,0.0
17768520,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7426616549491882,0.3407746255397796,0.312020868062973,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8796746730804443,0.5770904421806335,0.5503861904144287,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9112594127655028,0.6412212252616882,0.4500109851360321,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8173220157623291,0.4573948383331299,0.4380973577499389,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6488341689109802,0.2257252186536789,1.044365406036377,284.9977111816406,284.95001220703125,302.19561767578125,295.90313720703125,298.8956604003906,297.2591552734375,284.9962463378906,1.0,0.6695594787597656,0.4360927045345306,0.4360927045345306,1.0,1.0,-3.3564612865448,1.1090288162231443,2.247432231903076,0.3203952014446258,0.9485216736793518,0.9485216736793518,0.0,251.95347595214844,259.0,70701.5703125,0.0,3597.694580078125,1.0,278.4427795410156,283.00079345703125,298.8883056640625,303.4286804199219,293.1499938964844,293.1499938964844,278.1499938964844,33575.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738749027252197,1.0,0.0,0.0,3.708833694458008,3.708857774734497,9.17842157832638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.6826171875,0.0,1581.177734375,1895.4371337890625,0.0,3159.15576171875,0.9165143966674804,1.0,0.0,3.0,1.0,0.0
17768580,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.740222156047821,0.3399097025394439,0.311564564704895,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8765648007392883,0.5758740305900574,0.5496253967285156,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9100913405418396,0.6444583535194397,0.4525350034236908,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8148308992385864,0.4567829370498657,0.4378532767295837,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6469625234603882,0.2255290001630783,1.044646978378296,284.90771484375,284.95001220703125,302.1959228515625,295.8942565917969,298.8878173828125,297.2548828125,284.90869140625,1.0,0.6714356541633606,0.4347846806049347,0.4347846806049347,1.0,1.0,-3.358088254928589,1.1061290502548218,2.2519593238830566,0.3181776404380798,0.8634454011917114,0.8634454011917114,0.0,255.255126953125,262.0,71190.2734375,0.0,3620.48291015625,1.0,278.1573791503906,282.8925170898437,298.909423828125,303.5581359863281,293.1499938964844,293.1499938964844,278.45001220703125,38484.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802424073219299,1.0,0.0,0.0,3.5928423404693604,3.5928664207458496,8.613301361037884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.5693359375,0.0,1488.8048095703125,1895.4371337890625,0.0,3218.85205078125,0.8947793841362,1.0,0.0,3.0,1.0,0.0
17768640,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.740222156047821,0.3399097025394439,0.311564564704895,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8765648007392883,0.5758740305900574,0.5496253967285156,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9100913405418396,0.6444583535194397,0.4525350034236908,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8148308992385864,0.4567829370498657,0.4378532767295837,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6469625234603882,0.2255290001630783,1.044646978378296,284.90771484375,284.95001220703125,302.1959228515625,295.8942565917969,298.8878173828125,297.2548828125,284.90869140625,1.0,0.6714356541633606,0.4347846806049347,0.4347846806049347,1.0,1.0,-3.358088254928589,1.1061290502548218,2.2519593238830566,0.3181776404380798,0.8634454011917114,0.8634454011917114,0.0,255.255126953125,262.0,71190.2734375,0.0,3620.48291015625,1.0,278.1573791503906,282.8925170898437,298.909423828125,303.5581359863281,293.1499938964844,293.1499938964844,278.45001220703125,38484.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802424073219299,1.0,0.0,0.0,3.5928423404693604,3.5928664207458496,8.613301361037884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.5693359375,0.0,1488.8048095703125,1895.4371337890625,0.0,3218.85205078125,0.8947793841362,1.0,0.0,3.0,1.0,0.0
17768700,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7391275763511658,0.3398634195327759,0.3113724887371063,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8751372694969177,0.5756645798683167,0.5492495894432068,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.909688413143158,0.6466395854949951,0.453863263130188,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8136789202690125,0.4567945897579193,0.4377291202545166,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6460903882980347,0.2255773246288299,1.0446584224700928,285.01727294921875,284.95001220703125,302.19488525390625,295.88995361328125,298.886474609375,297.25714111328125,285.01812744140625,1.0,0.6723286509513855,0.4341306686401367,0.4341306686401367,1.0,1.0,-3.358862400054932,1.1046596765518188,2.2542026042938232,0.3170522451400757,0.940886378288269,0.940886378288269,0.0,256.7853698730469,262.0,70419.125,0.0,3631.1103515625,1.0,278.4008178710937,283.016845703125,298.86285400390625,303.3417663574219,293.1499938964844,293.1499938964844,278.45001220703125,34076.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751789331436157,1.0,0.0,0.0,3.642598152160645,3.642621755599976,8.85351710167015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10782.4501953125,0.0,1510.5858154296875,1895.4371337890625,0.0,3171.384765625,0.903918445110321,1.0,0.0,3.0,1.0,0.0
17768760,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7385085821151733,0.3398998975753784,0.3114533424377441,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8742387890815735,0.575570285320282,0.5492021441459656,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.909887969493866,0.6488971710205078,0.4554756581783294,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.812992513179779,0.4569132626056671,0.4378746151924133,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6456097364425659,0.2257084846496582,1.04536235332489,284.9974060058594,284.95001220703125,302.19293212890625,295.8856811523437,298.8856201171875,297.2603454589844,284.9959716796875,1.0,0.6733351945877075,0.4334933757781982,0.4334933757781982,1.0,1.0,-3.361863136291504,1.1040476560592651,2.2578155994415283,0.3162895739078522,0.94717276096344,0.94717276096344,0.0,258.0133056640625,265.0,70595.265625,0.0,3645.300537109375,1.0,278.4426574707031,282.9992370605469,298.8704833984375,303.4034729003906,293.1499938964844,293.1499938964844,278.1499938964844,33575.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874074399471283,1.0,0.0,0.0,3.704430103302002,3.704454183578491,9.156639180218916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.9580078125,0.0,1576.1634521484375,1895.4371337890625,0.0,3161.02685546875,0.9155895709991456,1.0,0.0,3.0,1.0,0.0
17768820,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7361472249031067,0.3390273153781891,0.3109906315803528,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8711987733840942,0.5742893815040588,0.5483798980712891,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9087761044502258,0.6521212458610535,0.4579923748970032,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8104978203773499,0.4562751054763794,0.4376063346862793,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6438036561012268,0.2255000323057174,1.045595407485962,284.9078674316406,284.95001220703125,302.1863098144531,295.8773803710937,298.8752746582031,297.2555236816406,284.9088134765625,1.0,0.6751810908317566,0.4322187602519989,0.4322187602519989,1.0,1.0,-3.363312005996704,1.1011594533920288,2.262152671813965,0.3138542771339416,0.8623678684234619,0.8623678684234619,0.0,261.31646728515625,268.0,71076.46875,0.0,3667.7294921875,1.0,278.15740966796875,282.8916015625,298.8923034667969,303.53326416015625,293.1499938964844,293.1499938964844,278.45001220703125,38493.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804037570953369,1.0,0.0,0.0,3.587831258773804,3.587855100631714,8.589290700911079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.1044921875,0.0,1483.4322509765625,1895.4371337890625,0.0,3220.3642578125,0.893673837184906,1.0,0.0,3.0,1.0,0.0
17768880,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7361472249031067,0.3390273153781891,0.3109906315803528,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8711987733840942,0.5742893815040588,0.5483798980712891,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9087761044502258,0.6521212458610535,0.4579923748970032,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8104978203773499,0.4562751054763794,0.4376063346862793,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6438036561012268,0.2255000323057174,1.045595407485962,284.9078674316406,284.95001220703125,302.1863098144531,295.8773803710937,298.8752746582031,297.2555236816406,284.9088134765625,1.0,0.6751810908317566,0.4322187602519989,0.4322187602519989,1.0,1.0,-3.363312005996704,1.1011594533920288,2.262152671813965,0.3138542771339416,0.8623678684234619,0.8623678684234619,0.0,261.31646728515625,268.0,71076.46875,0.0,3667.7294921875,1.0,278.15740966796875,282.8916015625,298.8923034667969,303.53326416015625,293.1499938964844,293.1499938964844,278.45001220703125,38493.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804037570953369,1.0,0.0,0.0,3.587831258773804,3.587855100631714,8.589290700911079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.1044921875,0.0,1483.4322509765625,1895.4371337890625,0.0,3220.3642578125,0.893673837184906,1.0,0.0,3.0,1.0,0.0
17768940,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7344479560852051,0.3389988839626312,0.310874342918396,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8688704967498779,0.5739138722419739,0.5479016304016113,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9085443615913392,0.6565475463867188,0.4609336853027344,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8086000084877014,0.4563719034194946,0.4376068711280823,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6424614191055298,0.2256633937358856,1.046271562576294,284.9970397949219,284.95001220703125,302.1756591796875,295.86932373046875,298.8705139160156,297.2605895996094,284.99609375,1.0,0.6770517230033875,0.4309441745281219,0.4309441745281219,1.0,1.0,-3.366940498352051,1.0991300344467163,2.267810344696045,0.3106928765773773,0.945447564125061,0.945447564125061,0.0,264.0714111328125,271.0,70476.6484375,0.0,3692.265869140625,1.0,278.44195556640625,282.9987487792969,298.8545227050781,303.3795166015625,293.1499938964844,293.1499938964844,278.1499938964844,33661.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742377161979675,1.0,0.0,0.0,3.6975185871124254,3.697542667388916,9.122503570324624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.7138671875,0.0,1568.956787109375,1895.4371337890625,0.0,3162.55810546875,0.9142939448356628,1.0,0.0,3.0,1.0,0.0
17769000,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7344479560852051,0.3389988839626312,0.310874342918396,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8688704967498779,0.5739138722419739,0.5479016304016113,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9085443615913392,0.6565475463867188,0.4609336853027344,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8086000084877014,0.4563719034194946,0.4376068711280823,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6424614191055298,0.2256633937358856,1.046271562576294,284.9970397949219,284.95001220703125,302.1756591796875,295.86932373046875,298.8705139160156,297.2605895996094,284.99609375,1.0,0.6770517230033875,0.4309441745281219,0.4309441745281219,1.0,1.0,-3.366940498352051,1.0991300344467163,2.267810344696045,0.3106928765773773,0.945447564125061,0.945447564125061,0.0,264.0714111328125,271.0,70476.6484375,0.0,3692.265869140625,1.0,278.44195556640625,282.9987487792969,298.8545227050781,303.3795166015625,293.1499938964844,293.1499938964844,278.1499938964844,33661.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742377161979675,1.0,0.0,0.0,3.6975185871124254,3.697542667388916,9.122503570324624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.7138671875,0.0,1568.956787109375,1895.4371337890625,0.0,3162.55810546875,0.9142939448356628,1.0,0.0,3.0,1.0,0.0
17769060,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7321024537086487,0.3381172120571136,0.310399442911148,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8658416867256165,0.5725758075714111,0.5470198392868042,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9074137806892396,0.6597573757171631,0.4634367227554321,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8060165047645569,0.455708235502243,0.4373115301132202,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6406731605529785,0.2254429310560226,1.0464524030685425,284.9082336425781,284.95001220703125,302.16064453125,295.86151123046875,298.8575134277344,297.2556457519531,284.9090881347656,1.0,0.6788663268089294,0.4296860694885254,0.4296860694885254,1.0,1.0,-3.36818790435791,1.0962809324264526,2.271907091140747,0.306861013174057,0.861187219619751,0.861187219619751,0.0,267.3778076171875,274.0,70958.8828125,0.0,3714.282958984375,1.0,278.157470703125,282.8916015625,298.87628173828125,303.5092468261719,293.1499938964844,293.1499938964844,278.45001220703125,38494.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805052638053894,1.0,0.0,0.0,3.5819995403289795,3.5820233821868896,8.561391382500005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.703125,0.0,1477.136962890625,1895.4371337890625,0.0,3221.315673828125,0.8923837542533875,1.0,0.0,3.0,1.0,0.0
17769120,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7321024537086487,0.3381172120571136,0.310399442911148,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8658416867256165,0.5725758075714111,0.5470198392868042,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9074137806892396,0.6597573757171631,0.4634367227554321,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8060165047645569,0.455708235502243,0.4373115301132202,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6406731605529785,0.2254429310560226,1.0464524030685425,284.9082336425781,284.95001220703125,302.16064453125,295.86151123046875,298.8575134277344,297.2556457519531,284.9090881347656,1.0,0.6788663268089294,0.4296860694885254,0.4296860694885254,1.0,1.0,-3.36818790435791,1.0962809324264526,2.271907091140747,0.306861013174057,0.861187219619751,0.861187219619751,0.0,267.3778076171875,274.0,70958.8828125,0.0,3714.282958984375,1.0,278.157470703125,282.8916015625,298.87628173828125,303.5092468261719,293.1499938964844,293.1499938964844,278.45001220703125,38494.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805052638053894,1.0,0.0,0.0,3.5819995403289795,3.5820233821868896,8.561391382500005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.703125,0.0,1477.136962890625,1895.4371337890625,0.0,3221.315673828125,0.8923837542533875,1.0,0.0,3.0,1.0,0.0
17769180,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7304357886314392,0.3380750715732574,0.3102746605873108,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8635520339012146,0.5721421837806702,0.5464906692504883,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9071922302246094,0.6641762852668762,0.4663744866847992,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8040792942047119,0.4557789266109466,0.4372906386852264,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6393672823905945,0.2255980670452118,1.0470982789993286,284.99658203125,284.95001220703125,302.14093017578125,295.8539428710937,298.8499755859375,297.2607727050781,284.9956359863281,1.0,0.6807093620300293,0.4284279942512512,0.4284279942512512,1.0,1.0,-3.3716769218444824,1.0942561626434326,2.27742075920105,0.3030624091625213,0.9436006546020508,0.9436006546020508,0.0,270.1288757324219,277.0,70361.546875,0.0,3738.543212890625,1.0,278.4419250488281,282.9984741210937,298.8389892578125,303.356201171875,293.1499938964844,293.1499938964844,278.1499938964844,33668.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743094205856323,1.0,0.0,0.0,3.691633462905884,3.691657543182373,9.093486710298748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.236328125,0.0,1562.33642578125,1895.4371337890625,0.0,3163.23095703125,0.9129731059074402,1.0,0.0,3.0,1.0,0.0
