time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7304357886314392,0.3380750715732574,0.3102746605873108,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8635520339012146,0.5721421837806702,0.5464906692504883,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9071922302246094,0.6641762852668762,0.4663744866847992,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8040792942047119,0.4557789266109466,0.4372906386852264,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6393672823905945,0.2255980670452118,1.0470982789993286,284.99658203125,284.95001220703125,302.14093017578125,295.8539428710937,298.8499755859375,297.2607727050781,284.9956359863281,1.0,0.6807093620300293,0.4284279942512512,0.4284279942512512,1.0,1.0,-3.3716769218444824,1.0942561626434326,2.27742075920105,0.3030624091625213,0.9436006546020508,0.9436006546020508,0.0,270.1288757324219,277.0,70361.546875,0.0,3738.543212890625,1.0,278.4419250488281,282.9984741210937,298.8389892578125,303.356201171875,293.1499938964844,293.1499938964844,278.1499938964844,33668.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743094205856323,1.0,0.0,0.0,3.691633462905884,3.691657543182373,9.093486710298748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.236328125,0.0,1562.33642578125,1895.4371337890625,0.0,3163.23095703125,0.9129731059074402,1.0,0.0,3.0,1.0,0.0
17769300,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7295263409614563,0.3376631140708923,0.3101768791675567,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8623356819152832,0.5715029835700989,0.5462042093276978,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9069516062736512,0.6657861471176147,0.4677726328372955,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8030452132225037,0.4554853439331054,0.4372767210006714,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6386945247650146,0.225525751709938,1.0475460290908811,284.87274169921875,284.95001220703125,302.1291809082031,295.8502197265625,298.8424377441406,297.2586975097656,284.8719787597656,1.0,0.6816660165786743,0.4277989566326141,0.4277989566326141,1.0,1.0,-3.3734242916107178,1.0932233333587646,2.280200958251953,0.3013689517974853,0.8558314442634583,0.8558314442634583,0.0,271.6214599609375,277.0,71150.65625,0.0,3751.360595703125,1.0,278.19683837890625,282.8595886230469,298.8786926269531,303.5692138671875,293.1499938964844,293.1499938964844,278.1499938964844,38073.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795772194862366,1.0,0.0,0.0,3.6490204334259033,3.649044752120972,8.884763929017936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.66796875,0.0,1547.5887451171875,1895.4371337890625,0.0,3212.61865234375,0.9043410420417786,1.0,0.0,3.0,1.0,0.0
17769360,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7281590700149536,0.3371789753437042,0.3097876608371734,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8606224060058594,0.5707467794418335,0.5455559492111206,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9061241149902344,0.6673136353492737,0.4688440561294555,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8015257120132446,0.4550887644290924,0.436970978975296,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6376575827598572,0.2253732234239578,1.0472543239593506,284.908203125,284.95001220703125,302.1161499023437,295.8465576171875,298.83380126953125,297.25567626953125,284.9091491699219,1.0,0.682494580745697,0.4271910190582275,0.4271910190582275,1.0,1.0,-3.3727476596832275,1.0913546085357666,2.281393051147461,0.2994246482849121,0.8596746921539307,0.8596746921539307,0.0,273.437255859375,280.0,70834.7890625,0.0,3760.190185546875,1.0,278.15771484375,282.89227294921875,298.8612670898437,303.4862365722656,293.1499938964844,293.1499938964844,278.45001220703125,38515.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880554735660553,1.0,0.0,0.0,3.575363874435425,3.575387477874756,8.529700608050916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.828125,0.0,1470.144775390625,1895.4371337890625,0.0,3221.779052734375,0.8908969759941101,1.0,0.0,3.0,1.0,0.0
17769420,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7265274524688721,0.3371011614799499,0.3096358776092529,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8583937287330627,0.5702312588691711,0.5449557900428772,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9058895707130432,0.6715890169143677,0.4716906547546386,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.799629271030426,0.4551151096820831,0.4369131028652191,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6364072561264038,0.2255191504955291,1.047868013381958,284.9958190917969,284.95001220703125,302.0859680175781,295.8393249511719,298.8226318359375,297.2601928710937,284.9949035644531,1.0,0.6843001842498779,0.4259751737117767,0.4259751737117767,1.0,1.0,-3.375927209854126,1.0892629623413086,2.2866642475128174,0.2961846888065338,0.9413465857505798,0.9413465857505798,0.0,276.2068176269531,283.0,70239.421875,0.0,3783.88134765625,1.0,278.4418640136719,282.9989013671875,298.82427978515625,303.3334350585937,293.1499938964844,293.1499938964844,278.1499938964844,33683.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743419647216797,1.0,0.0,0.0,3.684805631637573,3.684829711914064,9.05988031263405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11529.76953125,0.0,1554.7373046875,1895.4371337890625,0.0,3163.535888671875,0.9114472270011902,1.0,0.0,3.0,1.0,0.0
17769480,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7265274524688721,0.3371011614799499,0.3096358776092529,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8583937287330627,0.5702312588691711,0.5449557900428772,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9058895707130432,0.6715890169143677,0.4716906547546386,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.799629271030426,0.4551151096820831,0.4369131028652191,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6364072561264038,0.2255191504955291,1.047868013381958,284.9958190917969,284.95001220703125,302.0859680175781,295.8393249511719,298.8226318359375,297.2601928710937,284.9949035644531,1.0,0.6843001842498779,0.4259751737117767,0.4259751737117767,1.0,1.0,-3.375927209854126,1.0892629623413086,2.2866642475128174,0.2961846888065338,0.9413465857505798,0.9413465857505798,0.0,276.2068176269531,283.0,70239.421875,0.0,3783.88134765625,1.0,278.4418640136719,282.9989013671875,298.82427978515625,303.3334350585937,293.1499938964844,293.1499938964844,278.1499938964844,33683.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743419647216797,1.0,0.0,0.0,3.684805631637573,3.684829711914064,9.05988031263405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11529.76953125,0.0,1554.7373046875,1895.4371337890625,0.0,3163.535888671875,0.9114472270011902,1.0,0.0,3.0,1.0,0.0
17769540,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.725580096244812,0.3366453945636749,0.3095072209835052,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8571435809135437,0.5695153474807739,0.5446063876152039,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9056111574172974,0.67317795753479,0.4730798006057739,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7985576391220093,0.4547773003578186,0.4368666708469391,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6357226371765137,0.2254324406385421,1.048286199569702,284.8721923828125,284.95001220703125,302.0679931640625,295.8356018066406,298.812744140625,297.2576599121094,284.87255859375,1.0,0.6852682828903198,0.4253429174423218,0.4253429174423218,1.0,1.0,-3.377476930618286,1.0881174802780151,2.2893595695495605,0.2946838140487671,0.8525207042694092,0.8525207042694092,0.0,277.7803649902344,283.0,70987.125,0.0,3796.72265625,1.0,278.1936340332031,282.86138916015625,298.86431884765625,303.54327392578125,293.1499938964844,293.1499938964844,278.1499938964844,38375.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797442317008972,1.0,0.0,0.0,3.6350173950195312,3.6350417137146,8.816704166747513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.85546875,0.0,1534.260986328125,1895.4371337890625,0.0,3214.18359375,0.9015176296234132,1.0,0.0,3.0,1.0,0.0
17769600,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7242873311042786,0.336174726486206,0.3091176748275757,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8555479049682617,0.5687674283981323,0.5439494848251343,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9048408269882202,0.6746209263801575,0.4740700423717499,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7971299290657043,0.4543848931789398,0.4365517199039459,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6347619891166687,0.2252832353115081,1.0479716062545776,284.9086608886719,284.95001220703125,302.04998779296875,295.83221435546875,298.802734375,297.2547912597656,284.9094543457031,1.0,0.6860411167144775,0.4247592985630035,0.4247592985630035,1.0,1.0,-3.3766531944274902,1.0862401723861694,2.2904131412506104,0.2929806113243103,0.858120322227478,0.858120322227478,0.0,279.5264587402344,286.0,70702.1953125,0.0,3804.794677734375,1.0,278.1575622558594,282.8941650390625,298.8467712402344,303.462646484375,293.1499938964844,293.1499938964844,278.45001220703125,38512.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805712461471558,1.0,0.0,0.0,3.5672552585601807,3.567278861999512,8.491055041304207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10357.93359375,0.0,1461.4146728515625,1895.4371337890625,0.0,3221.933837890625,0.889129102230072,1.0,0.0,3.0,1.0,0.0
17769660,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7226863503456116,0.3360683619976043,0.3089410960674286,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.853394627571106,0.5681955218315125,0.5432956218719482,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9046472311019896,0.6788694262504578,0.4768908619880676,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7952858805656433,0.4543763995170593,0.4364610910415649,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6335641741752625,0.2254180163145065,1.0485347509384155,284.9951477050781,284.95001220703125,302.0102844238281,295.82586669921875,298.7887878417969,297.25933837890625,284.9942321777344,1.0,0.6878075003623962,0.4236040413379669,0.4236040413379669,1.0,1.0,-3.379607915878296,1.0841798782348633,2.2954280376434326,0.2901065349578857,0.9387738108634948,0.9387738108634948,0.0,282.2877197265625,289.0,70106.546875,0.0,3827.953857421875,1.0,278.4418029785156,283.0003967285156,298.8103942871094,303.3104553222656,293.1499938964844,293.1499938964844,278.1499938964844,33694.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742653131484985,1.0,0.0,0.0,3.676504373550415,3.676528215408325,9.019105391416816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11503.6103515625,0.0,1545.4825439453125,1895.4371337890625,0.0,3162.81689453125,0.9095858931541444,1.0,0.0,3.0,1.0,0.0
17769720,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7226863503456116,0.3360683619976043,0.3089410960674286,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.853394627571106,0.5681955218315125,0.5432956218719482,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9046472311019896,0.6788694262504578,0.4768908619880676,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7952858805656433,0.4543763995170593,0.4364610910415649,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6335641741752625,0.2254180163145065,1.0485347509384155,284.9951477050781,284.95001220703125,302.0102844238281,295.82586669921875,298.7887878417969,297.25933837890625,284.9942321777344,1.0,0.6878075003623962,0.4236040413379669,0.4236040413379669,1.0,1.0,-3.379607915878296,1.0841798782348633,2.2954280376434326,0.2901065349578857,0.9387738108634948,0.9387738108634948,0.0,282.2877197265625,289.0,70106.546875,0.0,3827.953857421875,1.0,278.4418029785156,283.0003967285156,298.8103942871094,303.3104553222656,293.1499938964844,293.1499938964844,278.1499938964844,33694.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742653131484985,1.0,0.0,0.0,3.676504373550415,3.676528215408325,9.019105391416816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11503.6103515625,0.0,1545.4825439453125,1895.4371337890625,0.0,3162.81689453125,0.9095858931541444,1.0,0.0,3.0,1.0,0.0
17769780,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7204756736755371,0.3351251780986786,0.3084039092063904,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8506461381912231,0.566693127155304,0.542247474193573,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9036687016487122,0.6818804144859314,0.4792535305023193,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7928524017333984,0.4536210596561432,0.4360724985599518,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6319802403450012,0.225174993276596,1.0485974550247192,284.9092712402344,284.95001220703125,301.9691162109375,295.82086181640625,298.767578125,297.2540283203125,284.9100036621094,1.0,0.6895139813423157,0.4224487841129303,0.4224487841129303,1.0,1.0,-3.3801586627960205,1.0812300443649292,2.298928737640381,0.2871038019657135,0.8565166592597961,0.8565166592597961,0.0,285.59600830078125,292.0,70568.3828125,0.0,3848.4033203125,1.0,278.1576538085937,282.8970947265625,298.8348083496094,303.441162109375,293.1499938964844,293.1499938964844,278.45001220703125,38502.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803768157958984,1.0,0.0,0.0,3.558423519134521,3.5584471225738525,8.449063670923351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.8564453125,0.0,1451.904296875,1895.4371337890625,0.0,3220.11181640625,0.8871670365333557,1.0,0.0,3.0,1.0,0.0
17769840,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7204756736755371,0.3351251780986786,0.3084039092063904,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8506461381912231,0.566693127155304,0.542247474193573,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9036687016487122,0.6818804144859314,0.4792535305023193,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7928524017333984,0.4536210596561432,0.4360724985599518,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6319802403450012,0.225174993276596,1.0485974550247192,284.9092712402344,284.95001220703125,301.9691162109375,295.82086181640625,298.767578125,297.2540283203125,284.9100036621094,1.0,0.6895139813423157,0.4224487841129303,0.4224487841129303,1.0,1.0,-3.3801586627960205,1.0812300443649292,2.298928737640381,0.2871038019657135,0.8565166592597961,0.8565166592597961,0.0,285.59600830078125,292.0,70568.3828125,0.0,3848.4033203125,1.0,278.1576538085937,282.8970947265625,298.8348083496094,303.441162109375,293.1499938964844,293.1499938964844,278.45001220703125,38502.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803768157958984,1.0,0.0,0.0,3.558423519134521,3.5584471225738525,8.449063670923351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.8564453125,0.0,1451.904296875,1895.4371337890625,0.0,3220.11181640625,0.8871670365333557,1.0,0.0,3.0,1.0,0.0
17769900,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7194754481315613,0.3350289463996887,0.30817711353302,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8493878841400146,0.5663362741470337,0.5417433381080627,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9033439755439758,0.6839706897735596,0.4805151522159576,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7917384505271912,0.453556478023529,0.4358845055103302,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6312410235404968,0.2252003997564315,1.0485228300094604,285.0151062011719,284.95001220703125,301.947998046875,295.8187866210937,298.75994873046875,297.25592041015625,285.01531982421875,1.0,0.690326988697052,0.421871155500412,0.421871155500412,1.0,1.0,-3.380474805831909,1.0797744989395142,2.300700187683105,0.2854834794998169,0.9316270351409912,0.9316270351409912,0.0,287.1175842285156,292.0,69826.65625,0.0,3857.9765625,1.0,278.3995056152344,283.01812744140625,298.7904052734375,303.22967529296875,293.1499938964844,293.1499938964844,278.45001220703125,34019.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751659393310547,1.0,0.0,0.0,3.610274076461792,3.610297203063965,8.697082876096829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.6162109375,0.0,1474.760986328125,1895.4371337890625,0.0,3171.26318359375,0.8965312838554382,1.0,0.0,3.0,1.0,0.0
17769960,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7188817262649536,0.3349996209144592,0.308206707239151,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8485544919967651,0.5660794973373413,0.5415510535240173,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9035021662712096,0.6861127614974976,0.4820578694343567,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7910477519035339,0.4535845220088959,0.4359528720378876,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6308203935623169,0.2253025472164154,1.0491211414337158,284.9945983886719,284.95001220703125,301.926513671875,295.8170166015625,298.7528991699219,297.25860595703125,284.9931945800781,1.0,0.6912497282028198,0.421308159828186,0.421308159828186,1.0,1.0,-3.3829352855682373,1.0791233777999878,2.30381178855896,0.2842260301113128,0.9364373087882996,0.9364373087882996,0.0,288.3538513183594,280.0,69989.75,0.0,3871.164794921875,1.0,278.4425354003906,283.00201416015625,298.8003845214844,303.2919311523437,293.1499938964844,293.1499938964844,278.1499938964844,33609.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739250302314758,1.0,0.0,0.0,3.670170545578003,3.670194387435913,8.988056379166665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.7265625,0.0,1537.7421875,1895.4371337890625,0.0,3159.62548828125,0.9078779220581056,1.0,0.0,3.0,1.0,0.0
17770020,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7202790975570679,0.3340653777122497,0.3074134588241577,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.850257396697998,0.5645543932914734,0.5402080416679382,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9077407717704772,0.6891064643859863,0.4842105209827423,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7929961681365967,0.4528166651725769,0.435278445482254,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6323164701461792,0.2250691205263137,1.0479120016098022,284.9086608886719,284.95001220703125,301.8824768066406,295.8141784667969,298.7309875488281,297.2535095214844,284.9093322753906,1.0,0.6887774467468262,0.4201821982860565,0.4201821982860565,1.0,1.0,-3.380701303482056,1.0752280950546265,2.30547308921814,0.280979722738266,0.8538904190063477,0.8538904190063477,0.0,284.6567077636719,268.0,70399.5,0.0,3844.351318359375,1.0,278.15771484375,282.89996337890625,298.82763671875,303.4234313964844,293.1499938964844,293.1499938964844,278.45001220703125,38558.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799922466278076,1.0,0.0,0.0,3.547833204269409,3.547856569290161,8.398847057833336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.1767578125,0.0,1441.0501708984375,1895.4371337890625,0.0,3216.5078125,0.8848534226417542,1.0,0.0,3.0,1.0,0.0
17770080,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7202790975570679,0.3340653777122497,0.3074134588241577,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.850257396697998,0.5645543932914734,0.5402080416679382,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9077407717704772,0.6891064643859863,0.4842105209827423,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7929961681365967,0.4528166651725769,0.435278445482254,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6323164701461792,0.2250691205263137,1.0479120016098022,284.9086608886719,284.95001220703125,301.8824768066406,295.8141784667969,298.7309875488281,297.2535095214844,284.9093322753906,1.0,0.6887774467468262,0.4201821982860565,0.4201821982860565,1.0,1.0,-3.380701303482056,1.0752280950546265,2.30547308921814,0.280979722738266,0.8538904190063477,0.8538904190063477,0.0,284.6567077636719,268.0,70399.5,0.0,3844.351318359375,1.0,278.15771484375,282.89996337890625,298.82763671875,303.4234313964844,293.1499938964844,293.1499938964844,278.45001220703125,38558.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799922466278076,1.0,0.0,0.0,3.547833204269409,3.547856569290161,8.398847057833336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.1767578125,0.0,1441.0501708984375,1895.4371337890625,0.0,3216.5078125,0.8848534226417542,1.0,0.0,3.0,1.0,0.0
17770140,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7244336605072021,0.3340092301368713,0.306869775056839,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8552688956260681,0.5639573335647583,0.539103090763092,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9163876175880432,0.6933711767196655,0.4867244362831116,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7981802821159363,0.4528105854988098,0.4347603917121887,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6361074447631836,0.2252630442380905,1.0466727018356323,284.99176025390625,284.95001220703125,301.83709716796875,295.812255859375,298.7159118652344,297.25885009765625,284.9908447265625,1.0,0.6844781041145325,0.419056236743927,0.419056236743927,1.0,1.0,-3.3796212673187256,1.0717577934265137,2.307863473892212,0.2776441872119903,0.9309329390525818,0.9309329390525818,0.0,276.505126953125,256.0,69757.203125,0.0,3794.708740234375,1.0,278.441650390625,283.00457763671875,298.79522705078125,303.2726135253906,293.1499938964844,293.1499938964844,278.1499938964844,33791.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733720779418945,1.0,0.0,0.0,3.654607772827149,3.65463137626648,8.911992495086452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.431640625,0.0,1521.75830078125,1895.4371337890625,0.0,3154.440185546875,0.90471750497818,1.0,0.0,3.0,1.0,0.0
17770200,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7244336605072021,0.3340092301368713,0.306869775056839,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8552688956260681,0.5639573335647583,0.539103090763092,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9163876175880432,0.6933711767196655,0.4867244362831116,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7981802821159363,0.4528105854988098,0.4347603917121887,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6361074447631836,0.2252630442380905,1.0466727018356323,284.99176025390625,284.95001220703125,301.83709716796875,295.812255859375,298.7159118652344,297.25885009765625,284.9908447265625,1.0,0.6844781041145325,0.419056236743927,0.419056236743927,1.0,1.0,-3.3796212673187256,1.0717577934265137,2.307863473892212,0.2776441872119903,0.9309329390525818,0.9309329390525818,0.0,276.505126953125,256.0,69757.203125,0.0,3794.708740234375,1.0,278.441650390625,283.00457763671875,298.79522705078125,303.2726135253906,293.1499938964844,293.1499938964844,278.1499938964844,33791.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733720779418945,1.0,0.0,0.0,3.654607772827149,3.65463137626648,8.911992495086452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.431640625,0.0,1521.75830078125,1895.4371337890625,0.0,3154.440185546875,0.90471750497818,1.0,0.0,3.0,1.0,0.0
17770260,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7292622923851013,0.333204060792923,0.3059588670730591,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8613728284835815,0.5625259280204773,0.5375908017158508,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.926602065563202,0.6964474320411682,0.4887494146823883,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.804368257522583,0.4521270990371704,0.4339198172092438,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6407283544540405,0.2251500189304351,1.0448570251464844,284.90924072265625,284.95001220703125,301.7903747558594,295.81103515625,298.6934509277344,297.25372314453125,284.9097900390625,1.0,0.679127037525177,0.4180032610893249,0.4180032610893249,1.0,1.0,-3.3759546279907227,1.0675363540649414,2.308418273925781,0.2743470072746277,0.8500621318817139,0.8500621318817139,0.0,266.9463195800781,244.0,70125.1171875,0.0,3730.7216796875,1.0,278.1578674316406,282.906005859375,298.8231811523437,303.4009094238281,293.1499938964844,293.1499938964844,278.45001220703125,38602.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791259527206421,1.0,0.0,0.0,3.529756784439087,3.52977991104126,8.313479611388175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.0537109375,0.0,1422.29541015625,1895.4371337890625,0.0,3208.388916015625,0.880901575088501,1.0,0.0,3.0,1.0,0.0
17770320,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7292622923851013,0.333204060792923,0.3059588670730591,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8613728284835815,0.5625259280204773,0.5375908017158508,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.926602065563202,0.6964474320411682,0.4887494146823883,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.804368257522583,0.4521270990371704,0.4339198172092438,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6407283544540405,0.2251500189304351,1.0448570251464844,284.90924072265625,284.95001220703125,301.7903747558594,295.81103515625,298.6934509277344,297.25372314453125,284.9097900390625,1.0,0.679127037525177,0.4180032610893249,0.4180032610893249,1.0,1.0,-3.3759546279907227,1.0675363540649414,2.308418273925781,0.2743470072746277,0.8500621318817139,0.8500621318817139,0.0,266.9463195800781,244.0,70125.1171875,0.0,3730.7216796875,1.0,278.1578674316406,282.906005859375,298.8231811523437,303.4009094238281,293.1499938964844,293.1499938964844,278.45001220703125,38602.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791259527206421,1.0,0.0,0.0,3.529756784439087,3.52977991104126,8.313479611388175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.0537109375,0.0,1422.29541015625,1895.4371337890625,0.0,3208.388916015625,0.880901575088501,1.0,0.0,3.0,1.0,0.0
17770380,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7357313632965088,0.3332414031028747,0.3053997755050659,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8695414662361145,0.5620043873786926,0.536455512046814,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9394465684890748,0.7007731199264526,0.491227388381958,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8122317790985107,0.452186107635498,0.4333552420139313,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6468313336372375,0.2254538685083389,1.0435843467712402,284.9911193847656,284.95001220703125,301.7423095703125,295.8103942871094,298.6786499023437,297.26007080078125,284.9902648925781,1.0,0.673291027545929,0.4169502854347229,0.4169502854347229,1.0,1.0,-3.3746798038482666,1.064186930656433,2.310492992401123,0.2711748480796814,0.92606383562088,0.92606383562088,0.0,255.81808471679688,232.0,69495.6171875,0.0,3663.568603515625,1.0,278.44146728515625,283.0097045898437,298.792724609375,303.25262451171875,293.1499938964844,293.1499938964844,278.1499938964844,33806.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723652362823486,1.0,0.0,0.0,3.6366822719573975,3.636705875396729,8.8247833218702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11397.52734375,0.0,1502.0479736328125,1895.4371337890625,0.0,3144.99658203125,0.9007089138031006,1.0,0.0,3.0,1.0,0.0
17770440,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7357313632965088,0.3332414031028747,0.3053997755050659,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8695414662361145,0.5620043873786926,0.536455512046814,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9394465684890748,0.7007731199264526,0.491227388381958,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8122317790985107,0.452186107635498,0.4333552420139313,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6468313336372375,0.2254538685083389,1.0435843467712402,284.9911193847656,284.95001220703125,301.7423095703125,295.8103942871094,298.6786499023437,297.26007080078125,284.9902648925781,1.0,0.673291027545929,0.4169502854347229,0.4169502854347229,1.0,1.0,-3.3746798038482666,1.064186930656433,2.310492992401123,0.2711748480796814,0.92606383562088,0.92606383562088,0.0,255.81808471679688,232.0,69495.6171875,0.0,3663.568603515625,1.0,278.44146728515625,283.0097045898437,298.792724609375,303.25262451171875,293.1499938964844,293.1499938964844,278.1499938964844,33806.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723652362823486,1.0,0.0,0.0,3.6366822719573975,3.636705875396729,8.8247833218702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11397.52734375,0.0,1502.0479736328125,1895.4371337890625,0.0,3144.99658203125,0.9007089138031006,1.0,0.0,3.0,1.0,0.0
17770500,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7392092943191528,0.3328967094421386,0.3050819337368011,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8739765286445618,0.5613496899604797,0.5358541011810303,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9460893273353576,0.7023362517356873,0.4923815131187439,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8162944912910461,0.4519062936306,0.4330629110336303,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6502012610435486,0.2254728376865387,1.0430811643600464,284.8724060058594,284.95001220703125,301.7178039550781,295.8102722167969,298.6674194335937,297.2579345703125,284.87237548828125,1.0,0.6702889800071716,0.4164237976074219,0.4164237976074219,1.0,1.0,-3.374011516571045,1.0624912977218628,2.311520338058472,0.2697012424468994,0.8405015468597412,0.8405015468597412,0.0,250.16465759277344,232.0,70184.96875,0.0,3629.41259765625,1.0,278.1982116699219,282.8780517578125,298.8362121582031,303.4637756347656,293.1499938964844,293.1499938964844,278.1499938964844,38488.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773896098136902,1.0,0.0,0.0,3.58506727218628,3.585091114044189,8.576062100473791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.0830078125,0.0,1480.406005859375,1895.4371337890625,0.0,3192.1123046875,0.8903156518936157,1.0,0.0,3.0,1.0,0.0
17770560,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7424373030662537,0.3325163722038269,0.3045031428337097,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8781695365905762,0.560637891292572,0.5349403619766235,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9522585272789,0.7038914561271667,0.4932363927364349,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8200485110282898,0.4515585005283355,0.4325056970119476,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6534022688865662,0.2254344373941421,1.0419094562530518,284.9104309082031,284.95001220703125,301.6929931640625,295.8102111816406,298.6558532714844,297.2552185058594,284.91094970703125,1.0,0.6671165823936462,0.4159391224384308,0.4159391224384308,1.0,1.0,-3.3711657524108887,1.060128688812256,2.311037063598633,0.2680044174194336,0.8469222187995911,0.8469222187995911,0.0,244.71463012695312,220.0,69862.7109375,0.0,3591.28662109375,1.0,278.1582336425781,282.91290283203125,298.8221740722656,303.3826599121094,293.1499938964844,293.1499938964844,278.45001220703125,38576.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780768513679504,1.0,0.0,0.0,3.511794328689575,3.511817693710327,8.229083618971345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.7783203125,0.0,1403.3255615234375,1895.4371337890625,0.0,3198.55517578125,0.8768846988677979,1.0,0.0,3.0,1.0,0.0
17770620,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7508469820022583,0.3325977325439453,0.3039625585079193,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8887706995010376,0.5601449608802795,0.5338106751441956,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9664489030838012,0.7082306146621704,0.4957067370414734,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8292843103408813,0.4516445100307464,0.4319433569908142,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6614987850189209,0.2258061915636062,1.0408246517181396,284.9906921386719,284.95001220703125,301.6424255371094,295.810302734375,298.6407775878906,297.2616577148437,284.9898681640625,1.0,0.6608254313468933,0.414969801902771,0.414969801902771,1.0,1.0,-3.3701395988464355,1.057090163230896,2.31304931640625,0.2650925517082214,0.921956181526184,0.921956181526184,0.0,232.79635620117188,208.0,69260.5,0.0,3520.3173828125,1.0,278.4413452148437,283.0149841308594,298.7927551269531,303.2370910644531,293.1499938964844,293.1499938964844,278.1499938964844,33787.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713489770889282,1.0,0.0,0.0,3.6200554370880127,3.6200788021087646,8.744273714000883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.587890625,0.0,1483.6905517578125,1895.4371337890625,0.0,3135.464599609375,0.8969623446464539,1.0,0.0,3.0,1.0,0.0
17770680,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7508469820022583,0.3325977325439453,0.3039625585079193,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8887706995010376,0.5601449608802795,0.5338106751441956,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9664489030838012,0.7082306146621704,0.4957067370414734,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8292843103408813,0.4516445100307464,0.4319433569908142,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6614987850189209,0.2258061915636062,1.0408246517181396,284.9906921386719,284.95001220703125,301.6424255371094,295.810302734375,298.6407775878906,297.2616577148437,284.9898681640625,1.0,0.6608254313468933,0.414969801902771,0.414969801902771,1.0,1.0,-3.3701395988464355,1.057090163230896,2.31304931640625,0.2650925517082214,0.921956181526184,0.921956181526184,0.0,232.79635620117188,208.0,69260.5,0.0,3520.3173828125,1.0,278.4413452148437,283.0149841308594,298.7927551269531,303.2370910644531,293.1499938964844,293.1499938964844,278.1499938964844,33787.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713489770889282,1.0,0.0,0.0,3.6200554370880127,3.6200788021087646,8.744273714000883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.587890625,0.0,1483.6905517578125,1895.4371337890625,0.0,3135.464599609375,0.8969623446464539,1.0,0.0,3.0,1.0,0.0
17770740,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7561726570129395,0.3321707546710968,0.3035426437854767,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8954392671585083,0.5593311190605164,0.5330337285995483,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9745822548866272,0.7100530862808228,0.4970248639583587,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8350661993026733,0.4512834846973419,0.4315463602542877,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6667073369026184,0.2258398234844207,1.0402158498764038,284.8792724609375,284.95001220703125,301.61151123046875,295.8104553222656,298.6267395019531,297.2585144042969,284.8836669921875,1.0,0.6570203900337219,0.4143882095813751,0.4143882095813751,1.0,1.0,-3.3690831661224365,1.0550984144210815,2.313984632492065,0.2634325921535492,0.8361409902572632,0.8361409902572632,0.0,225.7909393310547,208.0,69765.75,0.0,3477.553466796875,1.0,278.1844787597656,282.8941650390625,298.83660888671875,303.4302673339844,293.1499938964844,293.1499938964844,278.1499938964844,39535.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769422173500061,1.0,0.0,0.0,3.535675525665283,3.535698890686035,8.341383477272757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.0302734375,0.0,1435.280029296875,1895.4371337890625,0.0,3187.918212890625,0.8810298442840576,1.0,0.0,3.0,1.0,0.0
17770800,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7595739960670471,0.3319164514541626,0.3030841052532196,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8997118473052979,0.5588085055351257,0.5323004126548767,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9795410633087158,0.7113540768623352,0.4977012574672699,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8387852907180786,0.4510424137115478,0.4310963749885559,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6700647473335266,0.2258432805538177,1.039323806762695,284.9110717773437,284.95001220703125,301.5906677246094,295.810546875,298.6175842285156,297.25689697265625,284.91094970703125,1.0,0.6543796062469482,0.4140004813671112,0.4140004813671112,1.0,1.0,-3.36684799194336,1.0532292127609253,2.313618898391724,0.2620693445205688,0.8439882397651672,0.8439882397651672,0.0,221.29470825195312,196.0,69648.7578125,0.0,3446.50830078125,1.0,278.1585998535156,282.9184875488281,298.8224182128906,303.36822509765625,293.1499938964844,293.1499938964844,278.45001220703125,38422.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770913481712341,1.0,0.0,0.0,3.4977340698242188,3.4977569580078125,8.163320330822899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.2939453125,0.0,1387.642578125,1895.4371337890625,0.0,3189.316162109375,0.8735768795013428,1.0,0.0,3.0,1.0,0.0
17770860,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7704578042030334,0.332019567489624,0.3025642037391662,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.913476586341858,0.5583236813545227,0.5311801433563232,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9930766820907592,0.7156816720962524,0.5001659393310547,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8503932952880859,0.4511364698410034,0.4305415153503418,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6804684400558472,0.226256638765335,1.0384114980697632,284.9901428222656,284.95001220703125,301.5376892089844,295.8108215332031,298.60205078125,297.26318359375,284.9893493652344,1.0,0.6479130387306213,0.4130843579769134,0.4130843579769134,1.0,1.0,-3.366067886352539,1.0504130125045776,2.315654993057251,0.2593318223953247,0.9181271195411682,0.9181271195411682,0.0,209.1690216064453,184.0,69045.9921875,0.0,3375.046875,1.0,278.44122314453125,283.0201110839844,298.7934875488281,303.223876953125,293.1499938964844,293.1499938964844,278.1499938964844,33777.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704274296760559,1.0,0.0,0.0,3.604685783386232,3.6047089099884033,8.670179454384197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11323.376953125,0.0,1466.912109375,1895.4371337890625,0.0,3126.8203125,0.8934957385063171,1.0,0.0,3.0,1.0,0.0
17770920,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7704578042030334,0.332019567489624,0.3025642037391662,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.913476586341858,0.5583236813545227,0.5311801433563232,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9930766820907592,0.7156816720962524,0.5001659393310547,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8503932952880859,0.4511364698410034,0.4305415153503418,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6804684400558472,0.226256638765335,1.0384114980697632,284.9901428222656,284.95001220703125,301.5376892089844,295.8108215332031,298.60205078125,297.26318359375,284.9893493652344,1.0,0.6479130387306213,0.4130843579769134,0.4130843579769134,1.0,1.0,-3.366067886352539,1.0504130125045776,2.315654993057251,0.2593318223953247,0.9181271195411682,0.9181271195411682,0.0,209.1690216064453,184.0,69045.9921875,0.0,3375.046875,1.0,278.44122314453125,283.0201110839844,298.7934875488281,303.223876953125,293.1499938964844,293.1499938964844,278.1499938964844,33777.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704274296760559,1.0,0.0,0.0,3.604685783386232,3.6047089099884033,8.670179454384197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11323.376953125,0.0,1466.912109375,1895.4371337890625,0.0,3126.8203125,0.8934957385063171,1.0,0.0,3.0,1.0,0.0
17770980,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7796851992607117,0.3313216269016266,0.3017656803131103,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9259124398231506,0.5569585561752319,0.529743492603302,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.7193694710731506,0.4954968690872192,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8604327440261841,0.4505036175251007,0.429765373468399,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6894422769546509,0.2262933105230331,1.0373728275299072,284.90625,284.95001220703125,301.48358154296875,295.8109436035156,298.5791320800781,297.2601623535156,284.9052124023437,1.0,0.640789270401001,0.4121682643890381,0.4121682643890381,1.0,1.0,-3.3528060913085938,1.043131947517395,2.309674024581909,0.2555937170982361,0.8369787931442261,0.8369787931442261,0.0,199.116943359375,172.0,69286.4296875,0.0,3289.8369140625,1.0,278.15875244140625,282.921142578125,298.8227233886719,303.351318359375,293.1499938964844,293.1499938964844,278.45001220703125,38619.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761802911758423,1.0,0.0,0.0,3.4782254695892334,3.478248357772827,8.072513537626946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.583984375,0.0,1369.00439453125,1895.4371337890625,0.0,3180.7744140625,0.8692610859870911,1.0,0.0,3.0,1.0,0.0
17771040,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7796851992607117,0.3313216269016266,0.3017656803131103,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9259124398231506,0.5569585561752319,0.529743492603302,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.7193694710731506,0.4954968690872192,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8604327440261841,0.4505036175251007,0.429765373468399,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6894422769546509,0.2262933105230331,1.0373728275299072,284.90625,284.95001220703125,301.48358154296875,295.8109436035156,298.5791320800781,297.2601623535156,284.9052124023437,1.0,0.640789270401001,0.4121682643890381,0.4121682643890381,1.0,1.0,-3.3528060913085938,1.043131947517395,2.309674024581909,0.2555937170982361,0.8369787931442261,0.8369787931442261,0.0,199.116943359375,172.0,69286.4296875,0.0,3289.8369140625,1.0,278.15875244140625,282.921142578125,298.8227233886719,303.351318359375,293.1499938964844,293.1499938964844,278.45001220703125,38619.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761802911758423,1.0,0.0,0.0,3.4782254695892334,3.478248357772827,8.072513537626946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.583984375,0.0,1369.00439453125,1895.4371337890625,0.0,3180.7744140625,0.8692610859870911,1.0,0.0,3.0,1.0,0.0
