time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7843703031539917,0.3313041627407074,0.3014059662818908,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9322217106819152,0.556624710559845,0.5290549993515015,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9990000128746032,0.7230682969093323,0.4862988889217376,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8655367493629456,0.4504578113555908,0.4293816685676574,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6939151287078857,0.2264450341463089,1.036767840385437,285.00457763671875,284.95001220703125,301.45611572265625,295.8109130859375,298.57501220703125,297.2696838378906,285.0036926269531,1.0,0.636740505695343,0.4117102324962616,0.4117102324962616,1.0,1.0,-3.342097282409668,1.038068175315857,2.3040292263031006,0.2529009878635406,0.9047658443450928,0.9047658443450928,0.0,194.17654418945312,172.0,68393.9140625,0.0,3234.68994140625,1.0,278.39752197265625,283.0387878417969,298.7789001464844,303.1318664550781,293.1499938964844,293.1499938964844,278.45001220703125,34288.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705617189407349,1.0,0.0,0.0,3.52026891708374,3.520291328430176,8.268846727332857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.05859375,0.0,1381.22021484375,1895.4371337890625,0.0,3128.07958984375,0.8767058253288269,1.0,0.0,3.0,1.0,0.0
17771160,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7895747423171997,0.3313327729701996,0.3012852370738983,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.9390617609024048,0.5563463568687439,0.5286417603492737,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9990000128746032,0.7276703119277954,0.4768115580081939,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.871161699295044,0.4504718482494354,0.42923104763031,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.6988141536712646,0.2266690880060196,1.036863923072815,284.9753112792969,284.95001220703125,301.4283752441406,295.810791015625,298.5741882324219,297.28387451171875,284.97381591796875,1.0,0.6324427127838135,0.4113465547561645,0.4113465547561645,1.0,1.0,-3.329978704452514,1.0327447652816772,2.297234058380127,0.2503780126571655,0.8983391523361206,0.8983391523361206,0.0,189.12570190429688,160.0,68307.3984375,0.0,3178.835205078125,1.0,278.44171142578125,283.0196838378906,298.7888488769531,303.1805725097656,293.1499938964844,293.1499938964844,278.1499938964844,34288.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687004446983337,1.0,0.0,0.0,3.5668540000915527,3.5668768882751465,8.489145102430484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.6767578125,0.0,1430.1064453125,1895.4371337890625,0.0,3110.6201171875,0.8850544095039368,1.0,0.0,3.0,1.0,0.0
17771220,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8002453446388245,0.3307028114795685,0.30050790309906,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9528489112854004,0.5549886226654053,0.527176558971405,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.737494170665741,0.4573365449905395,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.882987380027771,0.4498119056224823,0.4284041821956634,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7089905738830566,0.2268130630254745,1.036138892173767,284.9058532714844,284.95001220703125,301.3720703125,295.8102111816406,298.56988525390625,297.3088684082031,284.9052429199219,1.0,0.6232205033302307,0.4106191992759704,0.4106191992759704,1.0,1.0,-3.301997184753418,1.0208053588867188,2.281191825866699,0.2449662536382675,0.8217040300369263,0.8217040300369263,0.0,178.9001007080078,178.0,68168.6953125,0.0,3059.4052734375,1.0,278.15924072265625,282.9403686523437,298.8146057128906,303.2729797363281,293.1499938964844,293.1499938964844,278.45001220703125,39066.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729301691055298,1.0,0.0,0.0,3.408217668533325,3.4082398414611816,7.750825261609862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.1455078125,0.0,1301.8687744140625,1895.4371337890625,0.0,3150.29541015625,0.8543018698692322,1.0,0.0,3.0,1.0,0.0
17771280,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8002453446388245,0.3307028114795685,0.30050790309906,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9528489112854004,0.5549886226654053,0.527176558971405,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.737494170665741,0.4573365449905395,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.882987380027771,0.4498119056224823,0.4284041821956634,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7089905738830566,0.2268130630254745,1.036138892173767,284.9058532714844,284.95001220703125,301.3720703125,295.8102111816406,298.56988525390625,297.3088684082031,284.9052429199219,1.0,0.6232205033302307,0.4106191992759704,0.4106191992759704,1.0,1.0,-3.301997184753418,1.0208053588867188,2.281191825866699,0.2449662536382675,0.8217040300369263,0.8217040300369263,0.0,178.9001007080078,178.0,68168.6953125,0.0,3059.4052734375,1.0,278.15924072265625,282.9403686523437,298.8146057128906,303.2729797363281,293.1499938964844,293.1499938964844,278.45001220703125,39066.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729301691055298,1.0,0.0,0.0,3.408217668533325,3.4082398414611816,7.750825261609862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.1455078125,0.0,1301.8687744140625,1895.4371337890625,0.0,3150.29541015625,0.8543018698692322,1.0,0.0,3.0,1.0,0.0
17771340,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8012802004814148,0.3309177160263061,0.3005174994468689,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.953730583190918,0.554557740688324,0.5265501737594604,297.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9990000128746032,0.7476819157600403,0.4556298851966858,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8840399384498596,0.4499107599258423,0.4282973706722259,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.710416316986084,0.2274591475725174,1.0383073091506958,284.9877624511719,284.95001220703125,301.314697265625,295.8091125488281,298.5716552734375,297.3407897949219,284.9878845214844,1.0,0.6235547661781311,0.4098918437957763,0.4098918437957763,1.0,1.0,-3.301633358001709,1.0187139511108398,2.282919406890869,0.2423379719257354,0.894175112247467,0.894175112247467,0.0,178.0810546875,196.0,67618.5546875,0.0,3054.055419921875,1.0,278.4403991699219,283.0446472167969,298.7862854003906,303.1218566894531,293.1499938964844,293.1499938964844,278.75,33949.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650259971618652,1.0,0.0,0.0,3.5095643997192383,3.5095865726470947,8.218635798584728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.0771484375,0.0,1367.71875,1895.4371337890625,0.0,3076.1494140625,0.8724260330200195,1.0,0.0,3.0,1.0,0.0
17771400,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8012802004814148,0.3309177160263061,0.3005174994468689,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.953730583190918,0.554557740688324,0.5265501737594604,297.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9990000128746032,0.7476819157600403,0.4556298851966858,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8840399384498596,0.4499107599258423,0.4282973706722259,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.710416316986084,0.2274591475725174,1.0383073091506958,284.9877624511719,284.95001220703125,301.314697265625,295.8091125488281,298.5716552734375,297.3407897949219,284.9878845214844,1.0,0.6235547661781311,0.4098918437957763,0.4098918437957763,1.0,1.0,-3.301633358001709,1.0187139511108398,2.282919406890869,0.2423379719257354,0.894175112247467,0.894175112247467,0.0,178.0810546875,196.0,67618.5546875,0.0,3054.055419921875,1.0,278.4403991699219,283.0446472167969,298.7862854003906,303.1218566894531,293.1499938964844,293.1499938964844,278.75,33949.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650259971618652,1.0,0.0,0.0,3.5095643997192383,3.5095865726470947,8.218635798584728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.0771484375,0.0,1367.71875,1895.4371337890625,0.0,3076.1494140625,0.8724260330200195,1.0,0.0,3.0,1.0,0.0
17771460,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7951153516769409,0.3312130868434906,0.3009705543518066,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9452812075614928,0.5543298125267029,0.5265076756477356,297.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9990000128746032,0.7544264793395996,0.4667070806026459,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8771583437919617,0.4502200186252594,0.4287542998790741,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7055198550224304,0.2282393127679824,1.0426839590072632,285.0442199707031,284.95001220703125,301.2563171386719,295.8073425292969,298.56072998046875,297.3520202636719,285.0414123535156,1.0,0.6296191215515137,0.4094061255455017,0.4094061255455017,1.0,1.0,-3.32124662399292,1.02431058883667,2.29693603515625,0.2431876212358474,0.9964173436164856,0.9964173436164856,0.0,183.99305725097656,214.0,67741.6484375,0.0,3130.4453125,1.0,278.7421875,283.1158447265625,298.7996520996094,303.12310791015625,293.1499938964844,293.1499938964844,278.45001220703125,31164.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613325357437134,1.0,0.0,0.0,3.705860376358032,3.7058839797973633,9.163710501525202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.9384765625,0.0,1559.4765625,1895.4371337890625,0.0,3041.503173828125,0.914155900478363,1.0,0.0,3.0,1.0,0.0
17771520,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7951153516769409,0.3312130868434906,0.3009705543518066,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9452812075614928,0.5543298125267029,0.5265076756477356,297.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9990000128746032,0.7544264793395996,0.4667070806026459,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8771583437919617,0.4502200186252594,0.4287542998790741,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7055198550224304,0.2282393127679824,1.0426839590072632,285.0442199707031,284.95001220703125,301.2563171386719,295.8073425292969,298.56072998046875,297.3520202636719,285.0414123535156,1.0,0.6296191215515137,0.4094061255455017,0.4094061255455017,1.0,1.0,-3.32124662399292,1.02431058883667,2.29693603515625,0.2431876212358474,0.9964173436164856,0.9964173436164856,0.0,183.99305725097656,214.0,67741.6484375,0.0,3130.4453125,1.0,278.7421875,283.1158447265625,298.7996520996094,303.12310791015625,293.1499938964844,293.1499938964844,278.45001220703125,31164.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613325357437134,1.0,0.0,0.0,3.705860376358032,3.7058839797973633,9.163710501525202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.9384765625,0.0,1559.4765625,1895.4371337890625,0.0,3041.503173828125,0.914155900478363,1.0,0.0,3.0,1.0,0.0
17771580,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7831742763519287,0.3302063047885895,0.3007238507270813,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9291228652000428,0.5527022480964661,0.5257013440132141,297.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.7559586763381958,0.4873680770397186,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8643859028816223,0.4493374824523926,0.4286084771156311,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6954390406608582,0.2282227575778961,1.0454739332199097,284.9053955078125,284.95001220703125,301.19696044921875,295.8047790527344,298.523681640625,297.32537841796875,284.9072265625,1.0,0.6391125321388245,0.4089203774929046,0.4089203774929046,1.0,1.0,-3.348007917404175,1.032418727874756,2.315589189529419,0.2450966089963913,0.8924227952957153,0.8924227952957153,0.0,194.9158172607422,217.0,69072.921875,0.0,3252.333251953125,1.0,278.45672607421875,282.9569091796875,298.8388061523437,303.3356628417969,293.1499938964844,293.1499938964844,278.75,37068.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718966245651245,1.0,0.0,0.0,3.667136907577514,3.667161226272583,8.973203762252524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.6123046875,0.0,1560.3472900390625,1895.4371337890625,0.0,3140.601318359375,0.9098524451255798,1.0,0.0,3.0,1.0,0.0
17771640,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7831742763519287,0.3302063047885895,0.3007238507270813,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9291228652000428,0.5527022480964661,0.5257013440132141,297.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.7559586763381958,0.4873680770397186,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8643859028816223,0.4493374824523926,0.4286084771156311,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6954390406608582,0.2282227575778961,1.0454739332199097,284.9053955078125,284.95001220703125,301.19696044921875,295.8047790527344,298.523681640625,297.32537841796875,284.9072265625,1.0,0.6391125321388245,0.4089203774929046,0.4089203774929046,1.0,1.0,-3.348007917404175,1.032418727874756,2.315589189529419,0.2450966089963913,0.8924227952957153,0.8924227952957153,0.0,194.9158172607422,217.0,69072.921875,0.0,3252.333251953125,1.0,278.45672607421875,282.9569091796875,298.8388061523437,303.3356628417969,293.1499938964844,293.1499938964844,278.75,37068.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718966245651245,1.0,0.0,0.0,3.667136907577514,3.667161226272583,8.973203762252524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.6123046875,0.0,1560.3472900390625,1895.4371337890625,0.0,3140.601318359375,0.9098524451255798,1.0,0.0,3.0,1.0,0.0
17771700,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7783206105232239,0.3300145268440246,0.3005021214485168,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9224604964256288,0.5522331595420837,0.525181233882904,297.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9990000128746032,0.756313681602478,0.4959671795368194,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8592620491981506,0.4491527378559112,0.4283986985683441,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6912394165992737,0.2282429784536361,1.0459717512130735,285.0231018066406,284.95001220703125,301.1669006347656,295.8031616210937,298.5059814453125,297.3135070800781,285.02496337890625,1.0,0.6425912380218506,0.4086775183677673,0.4086775183677673,1.0,1.0,-3.357816457748413,1.0351924896240234,2.3226239681243896,0.2457453906536102,0.9759092926979064,0.9759092926979064,0.0,199.5345001220703,217.0,68427.171875,0.0,3300.983154296875,1.0,278.70269775390625,283.0884704589844,298.79010009765625,303.1328430175781,293.1499938964844,293.1499938964844,278.75,33426.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867996335029602,1.0,0.0,0.0,3.723773002624512,3.723797082901001,9.252511858903744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.9267578125,0.0,1597.1627197265625,1895.4371337890625,0.0,3104.014892578125,0.9214458465576172,1.0,0.0,3.0,1.0,0.0
17771760,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7748390436172485,0.3299344182014465,0.3005469739437103,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.917582631111145,0.5519150495529175,0.5249915719032288,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9990000128746032,0.7569275498390198,0.5026358366012573,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8555548191070557,0.4491191208362579,0.4284664094448089,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6881830096244812,0.2283359616994857,1.0469354391098022,285.0091552734375,284.95001220703125,301.1366271972656,295.80126953125,298.4891357421875,297.304931640625,285.00750732421875,1.0,0.645668089389801,0.4080132246017456,0.4080132246017456,1.0,1.0,-3.36690616607666,1.0366082191467283,2.330297946929932,0.2450905442237854,0.9895309805870056,0.9895309805870056,0.0,203.2325134277344,220.0,68723.96875,0.0,3342.97607421875,1.0,278.7433166503906,283.0746765136719,298.79669189453125,303.20184326171875,293.1499938964844,293.1499938964844,278.45001220703125,32962.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677670955657959,1.0,0.0,0.0,3.794314861297608,3.794339656829834,9.606385447114008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.8564453125,0.0,1676.1021728515625,1895.4371337890625,0.0,3101.8642578125,0.9354739785194396,1.0,0.0,3.0,1.0,0.0
17771820,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7681634426116943,0.3287602066993713,0.2999521195888519,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9086968898773192,0.5501633882522583,0.5238577127456665,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.7568881511688232,0.5146927237510681,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.848718523979187,0.4481275081634521,0.4280040264129638,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6824445724487305,0.227971538901329,1.047140121459961,284.89385986328125,284.95001220703125,301.07537841796875,295.7967224121094,298.4471435546875,297.2767639160156,284.895751953125,1.0,0.6506026983261108,0.4066846370697021,0.4066846370697021,1.0,1.0,-3.3790295124053955,1.0371220111846924,2.341907501220703,0.2429559379816055,0.8859789371490479,0.8859789371490479,0.0,209.832748413086,223.0,69523.6328125,0.0,3408.9384765625,1.0,278.4563903808594,282.9428100585937,298.82098388671875,303.35565185546875,293.1499938964844,293.1499938964844,278.75,38384.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760193586349487,1.0,0.0,0.0,3.701763391494751,3.7017881870269775,9.143460601990228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.181640625,0.0,1609.6190185546875,1895.4371337890625,0.0,3179.265380859375,0.9186407327651978,1.0,0.0,3.0,1.0,0.0
17771880,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7681634426116943,0.3287602066993713,0.2999521195888519,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9086968898773192,0.5501633882522583,0.5238577127456665,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.7568881511688232,0.5146927237510681,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.848718523979187,0.4481275081634521,0.4280040264129638,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6824445724487305,0.227971538901329,1.047140121459961,284.89385986328125,284.95001220703125,301.07537841796875,295.7967224121094,298.4471435546875,297.2767639160156,284.895751953125,1.0,0.6506026983261108,0.4066846370697021,0.4066846370697021,1.0,1.0,-3.3790295124053955,1.0371220111846924,2.341907501220703,0.2429559379816055,0.8859789371490479,0.8859789371490479,0.0,209.832748413086,223.0,69523.6328125,0.0,3408.9384765625,1.0,278.4563903808594,282.9428100585937,298.82098388671875,303.35565185546875,293.1499938964844,293.1499938964844,278.75,38384.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760193586349487,1.0,0.0,0.0,3.701763391494751,3.7017881870269775,9.143460601990228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.181640625,0.0,1609.6190185546875,1895.4371337890625,0.0,3179.265380859375,0.9186407327651978,1.0,0.0,3.0,1.0,0.0
17771940,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7646411061286926,0.3285608887672424,0.2996359169483185,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9041407704353333,0.5496150255203247,0.5231698155403137,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9990000128746032,0.7579165101051331,0.5212796330451965,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8451023101806641,0.447973757982254,0.4277324080467224,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6793478727340698,0.2279614210128784,1.0470575094223022,285.0164794921875,284.95001220703125,301.0332336425781,295.79296875,298.4261474609375,297.2687683105469,285.0150451660156,1.0,0.6532893776893616,0.4057812094688415,0.4057812094688415,1.0,1.0,-3.3853158950805664,1.0367741584777832,2.348541736602783,0.2411304116249084,0.9776301980018616,0.9776301980018616,0.0,213.4768524169922,223.0,68784.2734375,0.0,3444.61181640625,1.0,278.7267150878906,283.0804443359375,298.7698974609375,303.1567687988281,293.1499938964844,293.1499938964844,278.75,33518.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702658414840698,1.0,0.0,0.0,3.776120901107788,3.776145696640015,9.514480439065663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.6328125,0.0,1658.8526611328125,1895.4371337890625,0.0,3125.30419921875,0.932365894317627,1.0,0.0,3.0,1.0,0.0
17772000,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7634389400482178,0.3284934759140014,0.2996503114700317,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9025668501853944,0.5493971109390259,0.5230411887168884,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.7585192918777466,0.5237806439399719,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8438430428504944,0.4479499757289886,0.4277740716934204,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6782887578010559,0.2280013263225555,1.0474653244018557,285.0033874511719,284.95001220703125,301.01324462890625,295.7909851074219,298.4170227050781,297.2661437988281,285.001953125,1.0,0.6544693112373352,0.4053560495376587,0.4053560495376587,1.0,1.0,-3.388728141784668,1.0367636680603027,2.3519647121429443,0.2403410077095031,0.98163902759552,0.98163902759552,0.0,214.92193603515625,226.0,68896.734375,0.0,3460.941162109375,1.0,278.7435607910156,283.0696716308594,298.7781066894531,303.197509765625,293.1499938964844,293.1499938964844,278.45001220703125,33576.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701215982437134,1.0,0.0,0.0,3.8079254627227774,3.807950496673584,9.675427463662345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11267.5732421875,0.0,1697.150390625,1895.4371337890625,0.0,3123.951416015625,0.9389137625694276,1.0,0.0,3.0,1.0,0.0
17772060,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7587946653366089,0.3273680508136749,0.2990344166755676,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.896801233291626,0.5476976633071899,0.5218888521194458,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.7591620683670044,0.5306136012077332,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8391769528388977,0.4470169246196747,0.4273023605346679,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6743357181549072,0.2276571393013,1.0473895072937012,284.8965148925781,284.95001220703125,300.95025634765625,295.783935546875,298.3815612792969,297.24725341796875,284.8980712890625,1.0,0.6575883030891418,0.4043074250221252,0.4043074250221252,1.0,1.0,-3.394174337387085,1.035651683807373,2.358522415161133,0.2381641119718551,0.8829626441001892,0.8829626441001892,0.0,219.6918487548828,229.0,69546.9765625,0.0,3501.338134765625,1.0,278.45660400390625,282.94683837890625,298.8027038574219,303.33990478515625,293.1499938964844,293.1499938964844,278.75,38628.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772934079170227,1.0,0.0,0.0,3.700188636779785,3.700213432312012,9.135682716987504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.70703125,0.0,1609.6602783203125,1895.4371337890625,0.0,3191.210693359375,0.918631374835968,1.0,0.0,3.0,1.0,0.0
17772120,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7587946653366089,0.3273680508136749,0.2990344166755676,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.896801233291626,0.5476976633071899,0.5218888521194458,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.7591620683670044,0.5306136012077332,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8391769528388977,0.4470169246196747,0.4273023605346679,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6743357181549072,0.2276571393013,1.0473895072937012,284.8965148925781,284.95001220703125,300.95025634765625,295.783935546875,298.3815612792969,297.24725341796875,284.8980712890625,1.0,0.6575883030891418,0.4043074250221252,0.4043074250221252,1.0,1.0,-3.394174337387085,1.035651683807373,2.358522415161133,0.2381641119718551,0.8829626441001892,0.8829626441001892,0.0,219.6918487548828,229.0,69546.9765625,0.0,3501.338134765625,1.0,278.45660400390625,282.94683837890625,298.8027038574219,303.33990478515625,293.1499938964844,293.1499938964844,278.75,38628.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772934079170227,1.0,0.0,0.0,3.700188636779785,3.700213432312012,9.135682716987504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.70703125,0.0,1609.6602783203125,1895.4371337890625,0.0,3191.210693359375,0.918631374835968,1.0,0.0,3.0,1.0,0.0
17772180,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7548792362213135,0.3271104991436004,0.2987380921840668,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8917568325996399,0.5469310283660889,0.5210750102996826,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9965662956237792,0.7620930075645447,0.5327036380767822,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8351411819458008,0.4468450248241424,0.427080363035202,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6709024906158447,0.2277157008647918,1.047775387763977,285.0011291503906,284.95001220703125,300.8864440917969,295.7754821777344,298.358154296875,297.24615478515625,284.99969482421875,1.0,0.6599666476249695,0.4032587707042694,0.4032587707042694,1.0,1.0,-3.3955485820770264,1.033147215843201,2.362401247024536,0.2352880537509918,0.9750802516937256,0.9750802516937256,0.0,223.94851684570312,232.0,68788.6875,0.0,3529.27001953125,1.0,278.7435302734375,283.0714111328125,298.7596435546875,303.1741027832031,293.1499938964844,293.1499938964844,278.45001220703125,33760.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708546757698059,1.0,0.0,0.0,3.800339937210083,3.8003649711608887,9.636918321120902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.8623046875,0.0,1689.5015869140625,1895.4371337890625,0.0,3130.82763671875,0.9373180866241456,1.0,0.0,3.0,1.0,0.0
17772240,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7548792362213135,0.3271104991436004,0.2987380921840668,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8917568325996399,0.5469310283660889,0.5210750102996826,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9965662956237792,0.7620930075645447,0.5327036380767822,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8351411819458008,0.4468450248241424,0.427080363035202,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6709024906158447,0.2277157008647918,1.047775387763977,285.0011291503906,284.95001220703125,300.8864440917969,295.7754821777344,298.358154296875,297.24615478515625,284.99969482421875,1.0,0.6599666476249695,0.4032587707042694,0.4032587707042694,1.0,1.0,-3.3955485820770264,1.033147215843201,2.362401247024536,0.2352880537509918,0.9750802516937256,0.9750802516937256,0.0,223.94851684570312,232.0,68788.6875,0.0,3529.27001953125,1.0,278.7435302734375,283.0714111328125,298.7596435546875,303.1741027832031,293.1499938964844,293.1499938964844,278.45001220703125,33760.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708546757698059,1.0,0.0,0.0,3.800339937210083,3.8003649711608887,9.636918321120902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.8623046875,0.0,1689.5015869140625,1895.4371337890625,0.0,3130.82763671875,0.9373180866241456,1.0,0.0,3.0,1.0,0.0
17772300,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7531903982162476,0.3266160190105438,0.2985884249210357,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8895642757415771,0.5461556315422058,0.5206778645515442,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9954692125320436,0.7631551027297974,0.5337412357330322,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8334190249443054,0.4464486837387085,0.4269940257072449,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.6694869995117188,0.2276151329278946,1.0481867790222168,284.8689270019531,284.95001220703125,300.854248046875,295.77069091796875,298.34381103515625,297.241943359375,284.86676025390625,1.0,0.6610591411590576,0.4027344286441803,0.4027344286441803,1.0,1.0,-3.396533250808716,1.0319886207580566,2.364544630050659,0.2339947521686554,0.8821884989738464,0.8821884989738464,0.0,225.85037231445312,232.0,69679.84375,0.0,3542.631591796875,1.0,278.4944763183594,282.9234619140625,298.8005065917969,303.3896789550781,293.1499938964844,293.1499938964844,278.45001220703125,37725.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763744831085205,1.0,0.0,0.0,3.7645633220672607,3.7645885944366455,9.456326779400116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.6044921875,0.0,1677.7120361328125,1895.4371337890625,0.0,3182.59521484375,0.9300979375839232,1.0,0.0,3.0,1.0,0.0
17772360,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.750968873500824,0.3260063230991363,0.2981202900409698,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8867999911308289,0.5452361106872559,0.5199053883552551,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9938968420028688,0.7641446590423584,0.5344375967979431,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8312034010887146,0.4459105730056762,0.4265880584716797,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.667621910572052,0.2274145632982254,1.047790288925171,284.8968505859375,284.95001220703125,300.82183837890625,295.7655029296875,298.3287353515625,297.23651123046875,284.8985595703125,1.0,0.6619528532028198,0.4022899568080902,0.4022899568080902,1.0,1.0,-3.394915580749512,1.0301390886306765,2.364776372909546,0.2325645387172699,0.8774588704109192,0.8774588704109192,0.0,227.9973907470703,235.0,69306.1484375,0.0,3551.256591796875,1.0,278.4568176269531,282.9527587890625,298.78204345703125,303.30584716796875,293.1499938964844,293.1499938964844,278.75,38850.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775756359100342,1.0,0.0,0.0,3.682500123977661,3.682524919509888,9.048546303347392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.853515625,0.0,1591.147216796875,1895.4371337890625,0.0,3193.8564453125,0.9148807525634766,1.0,0.0,3.0,1.0,0.0
17772420,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7482802867889404,0.3257874846458435,0.2978149056434631,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8832300305366516,0.5444915294647217,0.5190660357475281,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9924155473709106,0.7678042054176331,0.5367745161056519,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8284242153167725,0.4457555711269378,0.4263350367546081,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.66535884141922,0.2275383174419403,1.0482438802719116,285.00115966796875,284.95001220703125,300.7564697265625,295.7538757324219,298.3090515136719,297.2404479980469,284.999755859375,1.0,0.6637905240058899,0.4014009535312652,0.4014009535312652,1.0,1.0,-3.396581649780273,1.0281814336776731,2.3684003353118896,0.2301248013973236,0.9695472121238708,0.9695472121238708,0.0,231.101806640625,238.0,68574.1953125,0.0,3573.23193359375,1.0,278.743408203125,283.0764465332031,298.7371520996094,303.1376953125,293.1499938964844,293.1499938964844,278.45001220703125,33762.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709452748298645,1.0,0.0,0.0,3.78393816947937,3.7839629650115967,9.553914424031973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11203.720703125,0.0,1669.9952392578125,1895.4371337890625,0.0,3131.677490234375,0.9336169362068176,1.0,0.0,3.0,1.0,0.0
17772480,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7482802867889404,0.3257874846458435,0.2978149056434631,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8832300305366516,0.5444915294647217,0.5190660357475281,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9924155473709106,0.7678042054176331,0.5367745161056519,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8284242153167725,0.4457555711269378,0.4263350367546081,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.66535884141922,0.2275383174419403,1.0482438802719116,285.00115966796875,284.95001220703125,300.7564697265625,295.7538757324219,298.3090515136719,297.2404479980469,284.999755859375,1.0,0.6637905240058899,0.4014009535312652,0.4014009535312652,1.0,1.0,-3.396581649780273,1.0281814336776731,2.3684003353118896,0.2301248013973236,0.9695472121238708,0.9695472121238708,0.0,231.101806640625,238.0,68574.1953125,0.0,3573.23193359375,1.0,278.743408203125,283.0764465332031,298.7371520996094,303.1376953125,293.1499938964844,293.1499938964844,278.45001220703125,33762.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709452748298645,1.0,0.0,0.0,3.78393816947937,3.7839629650115967,9.553914424031973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11203.720703125,0.0,1669.9952392578125,1895.4371337890625,0.0,3131.677490234375,0.9336169362068176,1.0,0.0,3.0,1.0,0.0
17772540,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7450764775276184,0.3247087895870209,0.2971989512443542,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8791114091873169,0.5428154468536377,0.517889142036438,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9903327822685242,0.7699553966522217,0.5386214852333069,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.825180172920227,0.4448367953300476,0.4258321523666382,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6627538204193115,0.22728231549263,1.048370122909546,284.8993835449219,284.95001220703125,300.6903381347656,295.740478515625,298.2806091308594,297.2322692871094,284.9008178710937,1.0,0.6655129194259644,0.4005119800567627,0.4005119800567627,1.0,1.0,-3.396202802658081,1.0254946947097778,2.3707079887390137,0.2276739478111267,0.8746035099029541,0.8746035099029541,0.0,234.57472229003903,241.0,69092.9765625,0.0,3592.477294921875,1.0,278.4568176269531,282.9596252441406,298.7572326660156,303.26727294921875,293.1499938964844,293.1499938964844,278.75,38792.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877753734588623,1.0,0.0,0.0,3.665902853012085,3.665927648544312,8.967165854301129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.7568359375,0.0,1571.921142578125,1895.4371337890625,0.0,3195.5263671875,0.9111672639846802,1.0,0.0,3.0,1.0,0.0
17772600,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7450764775276184,0.3247087895870209,0.2971989512443542,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8791114091873169,0.5428154468536377,0.517889142036438,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9903327822685242,0.7699553966522217,0.5386214852333069,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.825180172920227,0.4448367953300476,0.4258321523666382,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6627538204193115,0.22728231549263,1.048370122909546,284.8993835449219,284.95001220703125,300.6903381347656,295.740478515625,298.2806091308594,297.2322692871094,284.9008178710937,1.0,0.6655129194259644,0.4005119800567627,0.4005119800567627,1.0,1.0,-3.396202802658081,1.0254946947097778,2.3707079887390137,0.2276739478111267,0.8746035099029541,0.8746035099029541,0.0,234.57472229003903,241.0,69092.9765625,0.0,3592.477294921875,1.0,278.4568176269531,282.9596252441406,298.7572326660156,303.26727294921875,293.1499938964844,293.1499938964844,278.75,38792.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877753734588623,1.0,0.0,0.0,3.665902853012085,3.665927648544312,8.967165854301129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.7568359375,0.0,1571.921142578125,1895.4371337890625,0.0,3195.5263671875,0.9111672639846802,1.0,0.0,3.0,1.0,0.0
17772660,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.742747962474823,0.3244820237159729,0.2968860268592834,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8759768009185791,0.5420593619346619,0.5170385241508484,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9891189336776732,0.7735745310783386,0.5409417748451233,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8227452039718628,0.4446777701377868,0.4255720674991607,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6608430743217468,0.2274245619773864,1.0488911867141724,285.000732421875,284.95001220703125,300.62353515625,295.7252197265625,298.2611083984375,297.23651123046875,284.9992980957031,1.0,0.6672108769416809,0.3997001349925995,0.3997001349925995,1.0,1.0,-3.3978991508483887,1.0237501859664917,2.3741490840911865,0.2254497855901718,0.965182900428772,0.965182900428772,0.0,237.4072723388672,244.0,68373.140625,0.0,3612.974365234375,1.0,278.7433166503906,283.0806579589844,298.70916748046875,303.0972900390625,293.1499938964844,293.1499938964844,278.45001220703125,33727.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712651133537292,1.0,0.0,0.0,3.76909852027893,3.769123315811157,9.47912496940262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11163.6435546875,0.0,1652.1932373046875,1895.4371337890625,0.0,3134.677490234375,0.9302375316619872,1.0,0.0,3.0,1.0,0.0
17772720,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.742747962474823,0.3244820237159729,0.2968860268592834,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8759768009185791,0.5420593619346619,0.5170385241508484,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9891189336776732,0.7735745310783386,0.5409417748451233,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8227452039718628,0.4446777701377868,0.4255720674991607,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6608430743217468,0.2274245619773864,1.0488911867141724,285.000732421875,284.95001220703125,300.62353515625,295.7252197265625,298.2611083984375,297.23651123046875,284.9992980957031,1.0,0.6672108769416809,0.3997001349925995,0.3997001349925995,1.0,1.0,-3.3978991508483887,1.0237501859664917,2.3741490840911865,0.2254497855901718,0.965182900428772,0.965182900428772,0.0,237.4072723388672,244.0,68373.140625,0.0,3612.974365234375,1.0,278.7433166503906,283.0806579589844,298.70916748046875,303.0972900390625,293.1499938964844,293.1499938964844,278.45001220703125,33727.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712651133537292,1.0,0.0,0.0,3.76909852027893,3.769123315811157,9.47912496940262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11163.6435546875,0.0,1652.1932373046875,1895.4371337890625,0.0,3134.677490234375,0.9302375316619872,1.0,0.0,3.0,1.0,0.0
17772780,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7397909760475159,0.3233928084373474,0.2962536811828613,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8721590638160706,0.5403720736503601,0.5158427357673645,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9871514439582824,0.7756547331809998,0.5427361130714417,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8197091221809387,0.4437558948993683,0.4250581264495849,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6584749817848206,0.2271742075681686,1.0490238666534424,284.9005126953125,284.95001220703125,300.5560913085937,295.7079772949219,298.2327880859375,297.228515625,284.90185546875,1.0,0.6688492298126221,0.3988882899284363,0.3988882899284363,1.0,1.0,-3.397409200668335,1.0212384462356567,2.3761706352233887,0.2232041507959365,0.8715655207633972,0.8715655207633972,0.0,240.75259399414065,247.0,68875.796875,0.0,3631.215576171875,1.0,278.4569091796875,282.9653015136719,298.7254333496094,303.2221984863281,293.1499938964844,293.1499938964844,278.75,38782.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782206773757935,1.0,0.0,0.0,3.6499879360198975,3.650012493133545,8.889476248441497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.146484375,0.0,1553.973876953125,1895.4371337890625,0.0,3199.903076171875,0.9076305627822876,1.0,0.0,3.0,1.0,0.0
17772840,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7397909760475159,0.3233928084373474,0.2962536811828613,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8721590638160706,0.5403720736503601,0.5158427357673645,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9871514439582824,0.7756547331809998,0.5427361130714417,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8197091221809387,0.4437558948993683,0.4250581264495849,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6584749817848206,0.2271742075681686,1.0490238666534424,284.9005126953125,284.95001220703125,300.5560913085937,295.7079772949219,298.2327880859375,297.228515625,284.90185546875,1.0,0.6688492298126221,0.3988882899284363,0.3988882899284363,1.0,1.0,-3.397409200668335,1.0212384462356567,2.3761706352233887,0.2232041507959365,0.8715655207633972,0.8715655207633972,0.0,240.75259399414065,247.0,68875.796875,0.0,3631.215576171875,1.0,278.4569091796875,282.9653015136719,298.7254333496094,303.2221984863281,293.1499938964844,293.1499938964844,278.75,38782.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782206773757935,1.0,0.0,0.0,3.6499879360198975,3.650012493133545,8.889476248441497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.146484375,0.0,1553.973876953125,1895.4371337890625,0.0,3199.903076171875,0.9076305627822876,1.0,0.0,3.0,1.0,0.0
17772900,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.738420307636261,0.3232139348983764,0.2959467768669128,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.87037593126297,0.5399157404899597,0.5152421593666077,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9862870573997498,0.7773712277412415,0.5436910390853882,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8182752132415771,0.4436061084270477,0.424782395362854,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6573477387428284,0.2271941304206848,1.048905611038208,285.0154724121094,284.95001220703125,300.5220947265625,295.6985778808594,298.2223815917969,297.2298889160156,285.01678466796875,1.0,0.6696103811264038,0.3984823524951935,0.3984823524951935,1.0,1.0,-3.3969855308532715,1.0199278593063354,2.3770577907562256,0.2219257354736328,0.951190710067749,0.951190710067749,0.0,242.3091278076172,247.0,68015.765625,0.0,3639.24462890625,1.0,278.7021179199219,283.0971374511719,298.6714172363281,302.9960632324219,293.1499938964844,293.1499938964844,278.75,34359.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730278015136719,1.0,0.0,0.0,3.694070339202881,3.69409441947937,9.105496019401472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.0927734375,0.0,1570.329345703125,1895.4371337890625,0.0,3151.2109375,0.9156550168991088,1.0,0.0,3.0,1.0,0.0
