time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7376057505607605,0.3231404721736908,0.2959208786487579,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8692106008529663,0.5395888090133667,0.5149704217910767,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9859961271286012,0.779190719127655,0.5450012683868408,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8173848390579224,0.4435850083827972,0.4247889518737793,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6567079424858093,0.2273120433092117,1.049532175064087,284.9997253417969,284.95001220703125,300.48797607421875,295.6886291503906,298.2130432128906,297.23272705078125,284.998291015625,1.0,0.6704928874969482,0.3980832993984222,0.3980832993984222,1.0,1.0,-3.398963212966919,1.0194603204727173,2.379502773284912,0.2209867089986801,0.9604764580726624,0.9604764580726624,0.0,243.52593994140625,250.0,68157.1484375,0.0,3651.053466796875,1.0,278.7430725097656,283.0843811035156,298.67315673828125,303.04803466796875,293.1499938964844,293.1499938964844,278.45001220703125,33710.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718662261962891,1.0,0.0,0.0,3.753803253173828,3.753828048706055,9.402347700415704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.0068359375,0.0,1634.1343994140625,1895.4371337890625,0.0,3140.31640625,0.9268383383750916,1.0,0.0,3.0,1.0,0.0
17773020,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.734790027141571,0.3220370709896087,0.2952703237533569,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8655833601951599,0.537887692451477,0.5137548446655273,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9840579032897948,0.7811928391456604,0.546737551689148,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8144326210021973,0.442662626504898,0.424268364906311,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6544800400733948,0.2270575612783432,1.0496330261230469,284.9013977050781,284.95001220703125,300.4192810058594,295.6671142578125,298.18463134765625,297.224853515625,284.9026794433594,1.0,0.6720888614654541,0.397285133600235,0.397285133600235,1.0,1.0,-3.398311138153076,1.0169252157211304,2.381385803222656,0.2187582552433014,0.8681226372718811,0.8681226372718811,0.0,246.8388061523437,253.0,68631.8671875,0.0,3668.716796875,1.0,278.45703125,282.9708251953125,298.6850891113281,303.1670227050781,293.1499938964844,293.1499938964844,278.75,38791.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789269328117371,1.0,0.0,0.0,3.632828950881958,3.6328532695770255,8.806092068880389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.357421875,0.0,1534.9359130859375,1895.4371337890625,0.0,3206.5234375,0.9038358926773072,1.0,0.0,3.0,1.0,0.0
17773080,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.734790027141571,0.3220370709896087,0.2952703237533569,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8655833601951599,0.537887692451477,0.5137548446655273,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9840579032897948,0.7811928391456604,0.546737551689148,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8144326210021973,0.442662626504898,0.424268364906311,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6544800400733948,0.2270575612783432,1.0496330261230469,284.9013977050781,284.95001220703125,300.4192810058594,295.6671142578125,298.18463134765625,297.224853515625,284.9026794433594,1.0,0.6720888614654541,0.397285133600235,0.397285133600235,1.0,1.0,-3.398311138153076,1.0169252157211304,2.381385803222656,0.2187582552433014,0.8681226372718811,0.8681226372718811,0.0,246.8388061523437,253.0,68631.8671875,0.0,3668.716796875,1.0,278.45703125,282.9708251953125,298.6850891113281,303.1670227050781,293.1499938964844,293.1499938964844,278.75,38791.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789269328117371,1.0,0.0,0.0,3.632828950881958,3.6328532695770255,8.806092068880389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.357421875,0.0,1534.9359130859375,1895.4371337890625,0.0,3206.5234375,0.9038358926773072,1.0,0.0,3.0,1.0,0.0
17773140,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7330670356750488,0.3218298852443695,0.2949314415454864,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8633010387420654,0.5372714996337891,0.5129916071891785,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9830580949783324,0.7838497161865234,0.5483323931694031,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8125677108764648,0.4425198137760162,0.423985868692398,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.653093159198761,0.2271422445774078,1.049783706665039,285.0091552734375,284.95001220703125,300.3666687011719,295.64923095703125,298.1695556640625,297.2281188964844,285.0071716308594,1.0,0.673275887966156,0.3966785371303558,0.3966785371303558,1.0,1.0,-3.398736000061035,1.0153250694274902,2.383410930633545,0.2169731259346008,0.9539186358451844,0.9539186358451844,0.0,249.01022338867188,253.0,67859.21875,0.0,3682.360107421875,1.0,278.73211669921875,283.0961303710937,298.62518310546875,302.9642333984375,293.1499938964844,293.1499938964844,278.75,33543.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872691810131073,1.0,0.0,0.0,3.71757435798645,3.717598676681519,9.221735126629936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.5205078125,0.0,1590.934326171875,1895.4371337890625,0.0,3148.059814453125,0.9188368916511536,1.0,0.0,3.0,1.0,0.0
17773200,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7326995730400085,0.3217603266239166,0.2949207127094269,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8627756834030151,0.5370792746543884,0.5128650069236755,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.982926607131958,0.7846450805664062,0.5489501357078552,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8121569752693176,0.4424861967563629,0.4239981472492218,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6528151631355286,0.2271879613399505,1.0501184463500977,284.9978942871094,284.95001220703125,300.3500061035156,295.643310546875,298.1647033691406,297.22900390625,284.9964599609375,1.0,0.6737001538276672,0.3964869976043701,0.3964869976043701,1.0,1.0,-3.399731636047364,1.015113115310669,2.3846185207366943,0.216544359922409,0.954924702644348,0.954924702644348,0.0,249.5940399169922,256.0,67912.296875,0.0,3688.150634765625,1.0,278.7430725097656,283.0873413085937,298.6284484863281,302.9887084960937,293.1499938964844,293.1499938964844,278.45001220703125,33725.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726767897605896,1.0,0.0,0.0,3.7377285957336426,3.73775315284729,9.321994411948252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.1357421875,0.0,1615.548828125,1895.4371337890625,0.0,3147.918701171875,0.9231427311897278,1.0,0.0,3.0,1.0,0.0
17773260,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7297930717468262,0.3204679489135742,0.2941638529300689,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.859103798866272,0.5351881384849548,0.5115372538566589,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9808045029640198,0.786396324634552,0.5505592226982117,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8090257048606873,0.4413900077342987,0.4233819842338562,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6504864692687988,0.2267404794692993,1.0497151613235474,284.9017333984375,284.95001220703125,300.2800598144531,295.617919921875,298.13494873046875,297.21954345703125,284.9028625488281,1.0,0.6752105951309204,0.3957016170024872,0.3957016170024872,1.0,1.0,-3.3979454040527344,1.012216091156006,2.3857293128967285,0.214253544807434,0.8637673258781433,0.8637673258781433,0.0,253.0401611328125,259.0,68336.25,0.0,3703.841796875,1.0,278.4571838378906,282.97613525390625,298.6360168457031,303.1002197265625,293.1499938964844,293.1499938964844,278.75,38837.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797792792320251,1.0,0.0,0.0,3.6131787300109854,3.613202810287476,8.711083410162246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.328125,0.0,1513.603271484375,1895.4371337890625,0.0,3214.511962890625,0.899509072303772,1.0,0.0,3.0,1.0,0.0
17773320,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7297930717468262,0.3204679489135742,0.2941638529300689,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.859103798866272,0.5351881384849548,0.5115372538566589,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9808045029640198,0.786396324634552,0.5505592226982117,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8090257048606873,0.4413900077342987,0.4233819842338562,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6504864692687988,0.2267404794692993,1.0497151613235474,284.9017333984375,284.95001220703125,300.2800598144531,295.617919921875,298.13494873046875,297.21954345703125,284.9028625488281,1.0,0.6752105951309204,0.3957016170024872,0.3957016170024872,1.0,1.0,-3.3979454040527344,1.012216091156006,2.3857293128967285,0.214253544807434,0.8637673258781433,0.8637673258781433,0.0,253.0401611328125,259.0,68336.25,0.0,3703.841796875,1.0,278.4571838378906,282.97613525390625,298.6360168457031,303.1002197265625,293.1499938964844,293.1499938964844,278.75,38837.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797792792320251,1.0,0.0,0.0,3.6131787300109854,3.613202810287476,8.711083410162246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.328125,0.0,1513.603271484375,1895.4371337890625,0.0,3214.511962890625,0.899509072303772,1.0,0.0,3.0,1.0,0.0
17773380,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7271982431411743,0.3197568953037262,0.2935008108615875,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8558174967765808,0.5339307188987732,0.510310173034668,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9791156053543092,0.7893400192260742,0.5524927377700806,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.806126058101654,0.4407809376716614,0.4227885007858276,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6482318043708801,0.2263900190591812,1.048458695411682,284.99383544921875,284.95001220703125,300.2093200683594,295.5917358398437,298.11181640625,297.2196960449219,284.9927978515625,1.0,0.6765490174293518,0.3949162065982818,0.3949162065982818,1.0,1.0,-3.395766496658325,1.0091969966888428,2.3865694999694824,0.2117052674293518,0.9460549354553224,0.9460549354553224,0.0,256.16412353515625,262.0,67542.2890625,0.0,3716.7177734375,1.0,278.7420959472656,283.0902404785156,298.5765686035156,302.91473388671875,293.1499938964844,293.1499938964844,278.45001220703125,33893.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734128475189209,1.0,0.0,0.0,3.713534116744995,3.713558435440064,9.201701232086634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.912109375,0.0,1588.9696044921875,1895.4371337890625,0.0,3154.822265625,0.9180595874786376,1.0,0.0,3.0,1.0,0.0
17773440,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7271982431411743,0.3197568953037262,0.2935008108615875,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8558174967765808,0.5339307188987732,0.510310173034668,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9791156053543092,0.7893400192260742,0.5524927377700806,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.806126058101654,0.4407809376716614,0.4227885007858276,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6482318043708801,0.2263900190591812,1.048458695411682,284.99383544921875,284.95001220703125,300.2093200683594,295.5917358398437,298.11181640625,297.2196960449219,284.9927978515625,1.0,0.6765490174293518,0.3949162065982818,0.3949162065982818,1.0,1.0,-3.395766496658325,1.0091969966888428,2.3865694999694824,0.2117052674293518,0.9460549354553224,0.9460549354553224,0.0,256.16412353515625,262.0,67542.2890625,0.0,3716.7177734375,1.0,278.7420959472656,283.0902404785156,298.5765686035156,302.91473388671875,293.1499938964844,293.1499938964844,278.45001220703125,33893.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734128475189209,1.0,0.0,0.0,3.713534116744995,3.713558435440064,9.201701232086634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.912109375,0.0,1588.9696044921875,1895.4371337890625,0.0,3154.822265625,0.9180595874786376,1.0,0.0,3.0,1.0,0.0
17773500,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7257630228996277,0.3189793825149536,0.2930965423583984,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8540470004081726,0.5328527688980103,0.5096260905265808,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9780688881874084,0.7899826169013977,0.5533049702644348,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8045189380645752,0.4401000142097473,0.4224382936954498,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6469958424568176,0.2259939312934875,1.0476311445236206,284.8685607910156,284.95001220703125,300.1736755371094,295.5783996582031,298.0959777832031,297.2138366699219,284.8674621582031,1.0,0.6771805882453918,0.3945235311985016,0.3945235311985016,1.0,1.0,-3.3940255641937256,1.0074565410614014,2.386569023132324,0.2104838341474533,0.85585618019104,0.85585618019104,0.0,257.8559265136719,262.0,68255.296875,0.0,3722.314208984375,1.0,278.497314453125,282.9515380859375,298.6082763671875,303.111083984375,293.1499938964844,293.1499938964844,278.45001220703125,38392.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789323568344116,1.0,0.0,0.0,3.665049076080322,3.6650736331939697,8.962989568317425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.3876953125,0.0,1567.9521484375,1895.4371337890625,0.0,3206.574462890625,0.9080833196640016,1.0,0.0,3.0,1.0,0.0
17773560,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7238110899925232,0.3180966973304748,0.2923840582370758,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8517507314682007,0.5316459536552429,0.5085821747779846,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9764129519462584,0.7905026078224182,0.5536953806877136,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8023662567138672,0.4392859935760498,0.4217727184295654,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6453198790550232,0.2254770100116729,1.0458734035491943,284.9010925292969,284.95001220703125,300.13787841796875,295.5648498535156,298.0792236328125,297.2066650390625,284.9022216796875,1.0,0.6776348352432251,0.3941797912120819,0.3941797912120819,1.0,1.0,-3.389469861984253,1.0048884153366089,2.3845815658569336,0.2090262919664383,0.8555876612663269,0.8555876612663269,0.0,259.87030029296875,265.0,67821.4296875,0.0,3722.97216796875,1.0,278.45770263671875,282.98394775390625,298.5810852050781,303.0142517089844,293.1499938964844,293.1499938964844,278.75,39050.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880079984664917,1.0,0.0,0.0,3.580162048339844,3.580185890197754,8.552609642720199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.39453125,0.0,1479.236328125,1895.4371337890625,0.0,3217.330078125,0.8923327922821045,1.0,0.0,3.0,1.0,0.0
17773620,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7210330963134766,0.3171427547931671,0.2914937734603882,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8484104871749878,0.5301182270050049,0.5070920586585999,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9744660258293152,0.7929316163063049,0.5552676320075989,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7992629408836365,0.438404768705368,0.4209112524986267,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6428337097167969,0.2248157858848571,1.043125033378601,284.9894714355469,284.95001220703125,300.0657958984375,295.5372314453125,298.05450439453125,297.20465087890625,284.9884948730469,1.0,0.6785774827003479,0.3934923112392425,0.3934923112392425,1.0,1.0,-3.3841488361358643,1.0010793209075928,2.3830695152282715,0.2064014822244644,0.9335194230079652,0.9335194230079652,0.0,262.9667663574219,253.0,66978.9609375,0.0,3728.043701171875,1.0,278.7418518066406,283.0955505371094,298.520263671875,302.8231811523437,293.1499938964844,293.1499938964844,278.45001220703125,34028.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733457922935486,1.0,0.0,0.0,3.6776628494262695,3.67768669128418,9.024789733302896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10889.650390625,0.0,1549.297607421875,1895.4371337890625,0.0,3154.193603515625,0.9100765585899352,1.0,0.0,3.0,1.0,0.0
17773680,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7210330963134766,0.3171427547931671,0.2914937734603882,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8484104871749878,0.5301182270050049,0.5070920586585999,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9744660258293152,0.7929316163063049,0.5552676320075989,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7992629408836365,0.438404768705368,0.4209112524986267,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6428337097167969,0.2248157858848571,1.043125033378601,284.9894714355469,284.95001220703125,300.0657958984375,295.5372314453125,298.05450439453125,297.20465087890625,284.9884948730469,1.0,0.6785774827003479,0.3934923112392425,0.3934923112392425,1.0,1.0,-3.3841488361358643,1.0010793209075928,2.3830695152282715,0.2064014822244644,0.9335194230079652,0.9335194230079652,0.0,262.9667663574219,253.0,66978.9609375,0.0,3728.043701171875,1.0,278.7418518066406,283.0955505371094,298.520263671875,302.8231811523437,293.1499938964844,293.1499938964844,278.45001220703125,34028.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733457922935486,1.0,0.0,0.0,3.6776628494262695,3.67768669128418,9.024789733302896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10889.650390625,0.0,1549.297607421875,1895.4371337890625,0.0,3154.193603515625,0.9100765585899352,1.0,0.0,3.0,1.0,0.0
17773740,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7216191291809082,0.3153603076934814,0.2899761199951172,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.849365770816803,0.5276755690574646,0.5049124360084534,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9772430658340454,0.7938351035118103,0.556038498878479,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8004501461982727,0.4367592930793762,0.4194484651088714,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6434807181358337,0.2237070202827453,1.0382333993911743,284.9023742675781,284.95001220703125,299.9930725097656,295.5089416503906,298.0216064453125,297.1915588378906,284.90301513671875,1.0,0.6751487255096436,0.3928048312664032,0.3928048312664032,1.0,1.0,-3.3729984760284424,0.9952659010887146,2.377732515335083,0.2033743858337402,0.8461260199546814,0.8461260199546814,0.0,259.6147766113281,241.0,67125.2734375,0.0,3681.8876953125,1.0,278.4577331542969,282.99578857421875,298.5232238769531,302.9124450683594,293.1499938964844,293.1499938964844,278.75,39145.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796674609184265,1.0,0.0,0.0,3.534735679626465,3.534759044647217,8.336949122167425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.9541015625,0.0,1431.464111328125,1895.4371337890625,0.0,3213.46435546875,0.8824148774147034,1.0,0.0,3.0,1.0,0.0
17773800,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7216191291809082,0.3153603076934814,0.2899761199951172,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.849365770816803,0.5276755690574646,0.5049124360084534,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9772430658340454,0.7938351035118103,0.556038498878479,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8004501461982727,0.4367592930793762,0.4194484651088714,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6434807181358337,0.2237070202827453,1.0382333993911743,284.9023742675781,284.95001220703125,299.9930725097656,295.5089416503906,298.0216064453125,297.1915588378906,284.90301513671875,1.0,0.6751487255096436,0.3928048312664032,0.3928048312664032,1.0,1.0,-3.3729984760284424,0.9952659010887146,2.377732515335083,0.2033743858337402,0.8461260199546814,0.8461260199546814,0.0,259.6147766113281,241.0,67125.2734375,0.0,3681.8876953125,1.0,278.4577331542969,282.99578857421875,298.5232238769531,302.9124450683594,293.1499938964844,293.1499938964844,278.75,39145.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796674609184265,1.0,0.0,0.0,3.534735679626465,3.534759044647217,8.336949122167425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.9541015625,0.0,1431.464111328125,1895.4371337890625,0.0,3213.46435546875,0.8824148774147034,1.0,0.0,3.0,1.0,0.0
17773860,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7252662777900696,0.3143584728240967,0.2886344790458679,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8540031909942627,0.526042640209198,0.5028996467590332,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9838820099830629,0.7960995435714722,0.5571858882904053,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8052805066108704,0.4357986748218536,0.4180836379528045,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6467885375022888,0.2229460924863815,1.032956600189209,284.98419189453125,284.95001220703125,299.9198303222656,295.4800109863281,297.9974060058594,297.1903076171875,284.9832458496094,1.0,0.6697462797164917,0.3922781944274902,0.3922781944274902,1.0,1.0,-3.362348794937134,0.9900923371315002,2.3722565174102783,0.2006242424249649,0.9176974296569824,0.9176974296569824,0.0,251.7631225585937,229.0,66205.1484375,0.0,3611.385986328125,1.0,278.7414855957031,283.1031188964844,298.4609680175781,302.7157897949219,293.1499938964844,293.1499938964844,278.45001220703125,34193.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725137114524841,1.0,0.0,0.0,3.628340005874634,3.628363609313965,8.784342071521678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10754.212890625,0.0,1495.765869140625,1895.4371337890625,0.0,3146.389404296875,0.8990885615348816,1.0,0.0,3.0,1.0,0.0
17773920,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7252662777900696,0.3143584728240967,0.2886344790458679,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8540031909942627,0.526042640209198,0.5028996467590332,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9838820099830629,0.7960995435714722,0.5571858882904053,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8052805066108704,0.4357986748218536,0.4180836379528045,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6467885375022888,0.2229460924863815,1.032956600189209,284.98419189453125,284.95001220703125,299.9198303222656,295.4800109863281,297.9974060058594,297.1903076171875,284.9832458496094,1.0,0.6697462797164917,0.3922781944274902,0.3922781944274902,1.0,1.0,-3.362348794937134,0.9900923371315002,2.3722565174102783,0.2006242424249649,0.9176974296569824,0.9176974296569824,0.0,251.7631225585937,229.0,66205.1484375,0.0,3611.385986328125,1.0,278.7414855957031,283.1031188964844,298.4609680175781,302.7157897949219,293.1499938964844,293.1499938964844,278.45001220703125,34193.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725137114524841,1.0,0.0,0.0,3.628340005874634,3.628363609313965,8.784342071521678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10754.212890625,0.0,1495.765869140625,1895.4371337890625,0.0,3146.389404296875,0.8990885615348816,1.0,0.0,3.0,1.0,0.0
17773980,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7297038435935974,0.3126211762428283,0.2869138717651367,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8598514199256897,0.5235877633094788,0.5004489421844482,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.991117298603058,0.7969484329223633,0.5577208399772644,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8111215233802795,0.4341621994972229,0.4163723886013031,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6510280966758728,0.2218259871006012,1.026816964149475,284.9043884277344,284.95001220703125,299.8460998535156,295.4504699707031,297.9657897949219,297.1788635253906,284.9042663574219,1.0,0.6631667017936707,0.3917515277862549,0.3917515277862549,1.0,1.0,-3.348539590835572,0.983848750591278,2.3646907806396484,0.1977162808179855,0.8350139856338501,0.8350139856338501,0.0,242.45803833007807,217.0,66268.078125,0.0,3525.579345703125,1.0,278.4586486816406,283.0106506347656,298.4624328613281,302.7964782714844,293.1499938964844,293.1499938964844,278.75,39079.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784042596817017,1.0,0.0,0.0,3.479669570922852,3.4796926975250244,8.079218218881579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.5009765625,0.0,1373.765380859375,1895.4371337890625,0.0,3201.62451171875,0.8701150417327881,1.0,0.0,3.0,1.0,0.0
17774040,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7297038435935974,0.3126211762428283,0.2869138717651367,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8598514199256897,0.5235877633094788,0.5004489421844482,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.991117298603058,0.7969484329223633,0.5577208399772644,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8111215233802795,0.4341621994972229,0.4163723886013031,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6510280966758728,0.2218259871006012,1.026816964149475,284.9043884277344,284.95001220703125,299.8460998535156,295.4504699707031,297.9657897949219,297.1788635253906,284.9042663574219,1.0,0.6631667017936707,0.3917515277862549,0.3917515277862549,1.0,1.0,-3.348539590835572,0.983848750591278,2.3646907806396484,0.1977162808179855,0.8350139856338501,0.8350139856338501,0.0,242.45803833007807,217.0,66268.078125,0.0,3525.579345703125,1.0,278.4586486816406,283.0106506347656,298.4624328613281,302.7964782714844,293.1499938964844,293.1499938964844,278.75,39079.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784042596817017,1.0,0.0,0.0,3.479669570922852,3.4796926975250244,8.079218218881579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.5009765625,0.0,1373.765380859375,1895.4371337890625,0.0,3201.62451171875,0.8701150417327881,1.0,0.0,3.0,1.0,0.0
17774100,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7324655055999756,0.312090516090393,0.2860849797725677,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8634800314903259,0.5227128863334656,0.4992426931858063,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.995136022567749,0.7980145812034607,0.5580781698226929,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8145627379417419,0.4336349666118622,0.4155193567276001,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6536471247673035,0.2214047163724899,1.023592472076416,285.00555419921875,284.95001220703125,299.80908203125,295.4354858398437,297.9536437988281,297.1783142089844,285.0051574707031,1.0,0.659587025642395,0.3914881944656372,0.3914881944656372,1.0,1.0,-3.341611623764038,0.98072749376297,2.360884189605713,0.1961498409509658,0.9044911861419678,0.9044911861419678,0.0,237.2350006103516,217.0,65378.06640625,0.0,3479.6259765625,1.0,278.6974792480469,283.1298217773437,298.40289306640625,302.5637512207031,293.1499938964844,293.1499938964844,278.75,34411.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726833462715149,1.0,0.0,0.0,3.522749185562134,3.5227718353271484,8.280504175672831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.3935546875,0.0,1384.676513671875,1895.4371337890625,0.0,3147.980224609375,0.877408504486084,1.0,0.0,3.0,1.0,0.0
17774160,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7358160614967346,0.3116093873977661,0.2854776978492737,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8678052425384521,0.5218991637229919,0.4982924163341522,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9990000128746032,0.7991086840629578,0.5582009553909302,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8185489773750305,0.4331766366958618,0.4148900806903839,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.656816840171814,0.2210424989461898,1.0209593772888184,284.980712890625,284.95001220703125,299.77197265625,295.4203491210937,297.9422302246094,297.1785888671875,284.979248046875,1.0,0.6559571027755737,0.3912934064865112,0.3912934064865112,1.0,1.0,-3.3358945846557617,0.9781977534294128,2.357696771621704,0.1950297802686691,0.9022449851036072,0.9022449851036072,0.0,231.6846923828125,205.0,65339.203125,0.0,3434.842529296875,1.0,278.74169921875,283.1132202148437,298.3994445800781,302.5991516113281,293.1499938964844,293.1499938964844,278.45001220703125,34169.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709871768951416,1.0,0.0,0.0,3.5731990337371826,3.5732221603393555,8.519375001014851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.83984375,0.0,1435.9803466796875,1895.4371337890625,0.0,3132.070556640625,0.8864547610282898,1.0,0.0,3.0,1.0,0.0
17774220,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7403379082679749,0.3098098337650299,0.2837484180927276,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8738836050033569,0.5193406343460083,0.4957949221134186,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.8016146421432495,0.5456796884536743,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8240962624549866,0.4314581453800201,0.4131546318531036,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6612414717674255,0.2198481112718582,1.0147141218185425,284.9017944335937,284.95001220703125,299.69744873046875,295.38970947265625,297.9159240722656,297.1751403808594,284.9013061523437,1.0,0.6473889946937561,0.3909038007259369,0.3909038007259369,1.0,1.0,-3.306412696838379,0.9669961929321288,2.33941650390625,0.1909130364656448,0.8189489841461182,0.8189489841461182,0.0,222.5901641845703,193.0,65085.12109375,0.0,3315.799560546875,1.0,278.4591979980469,283.0263671875,298.39910888671875,302.6629333496094,293.1499938964844,293.1499938964844,278.75,39408.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764749765396118,1.0,0.0,0.0,3.406299352645874,3.4063217639923096,7.742102638985671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.27734375,0.0,1302.3663330078125,1895.4371337890625,0.0,3183.537109375,0.8541810512542725,1.0,0.0,3.0,1.0,0.0
17774280,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7403379082679749,0.3098098337650299,0.2837484180927276,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8738836050033569,0.5193406343460083,0.4957949221134186,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.8016146421432495,0.5456796884536743,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8240962624549866,0.4314581453800201,0.4131546318531036,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6612414717674255,0.2198481112718582,1.0147141218185425,284.9017944335937,284.95001220703125,299.69744873046875,295.38970947265625,297.9159240722656,297.1751403808594,284.9013061523437,1.0,0.6473889946937561,0.3909038007259369,0.3909038007259369,1.0,1.0,-3.306412696838379,0.9669961929321288,2.33941650390625,0.1909130364656448,0.8189489841461182,0.8189489841461182,0.0,222.5901641845703,193.0,65085.12109375,0.0,3315.799560546875,1.0,278.4591979980469,283.0263671875,298.39910888671875,302.6629333496094,293.1499938964844,293.1499938964844,278.75,39408.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764749765396118,1.0,0.0,0.0,3.406299352645874,3.4063217639923096,7.742102638985671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.27734375,0.0,1302.3663330078125,1895.4371337890625,0.0,3183.537109375,0.8541810512542725,1.0,0.0,3.0,1.0,0.0
17774340,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7451412677764893,0.308885246515274,0.2825004458427429,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8801790475845337,0.517802894115448,0.4938998222351074,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.9990000128746032,0.8067554831504822,0.5322068929672241,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8296993970870972,0.4305143356323242,0.4118382632732391,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.6658318638801575,0.2191181629896164,1.009661316871643,284.9725646972656,284.95001220703125,299.6346130371094,295.3635559082031,297.9064636230469,297.190185546875,284.9711608886719,1.0,0.6393903493881226,0.3905765414237976,0.3905765414237976,1.0,1.0,-3.278600215911865,0.9565539360046388,2.3220462799072266,0.1869547814130783,0.874302864074707,0.874302864074707,0.0,214.18023681640625,193.0,63928.6953125,0.0,3206.6171875,1.0,278.73321533203125,283.1259765625,298.3318786621094,302.4383850097656,293.1499938964844,293.1499938964844,278.75,34581.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683210611343384,1.0,0.0,0.0,3.477358102798462,3.4773802757263184,8.068487886703224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.5634765625,0.0,1339.3345947265625,1895.4371337890625,0.0,3107.060546875,0.8652414083480835,1.0,0.0,3.0,1.0,0.0
17774400,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.7462037205696106,0.3086891770362854,0.2822960317134857,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8815509080886841,0.5174893736839294,0.4935774505138397,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.8078494071960449,0.5294328927993774,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.8309122920036316,0.430319994688034,0.4116218388080597,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.6668494939804077,0.2189809828996658,1.0088152885437012,284.9682312011719,284.95001220703125,299.62261962890625,295.3585510253906,297.9049377441406,297.1934509277344,284.96759033203125,1.0,0.6378207206726074,0.3905141949653625,0.3905141949653625,1.0,1.0,-3.273353576660156,0.9545818567276,2.3187716007232666,0.1862102299928665,0.8735396265983582,0.8735396265983582,0.0,212.4945526123047,181.0,63826.30859375,0.0,3185.6220703125,1.0,278.74029541015625,283.12548828125,298.3326416015625,302.4427795410156,293.1499938964844,293.1499938964844,279.04998779296875,34923.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679689764976501,1.0,0.0,0.0,3.4781925678253174,3.478214740753174,8.072360628830211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.134765625,0.0,1342.61669921875,1895.4371337890625,0.0,3103.757568359375,0.8659698367118835,1.0,0.0,3.0,1.0,0.0
17774460,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7535732388496399,0.3076910674571991,0.2810540795326233,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8909832835197449,0.5157843232154846,0.4916111826896667,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9990000128746032,0.8159443736076355,0.5111702680587769,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8392438888549805,0.429327517747879,0.4103176593780517,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6739513278007507,0.2182958424091339,1.0038787126541138,285.0008239746094,284.95001220703125,299.5475158691406,295.3269348144531,297.9010314941406,297.2208251953125,284.99761962890625,1.0,0.6277244091033936,0.390492707490921,0.390492707490921,1.0,1.0,-3.2400269508361816,0.943077027797699,2.296949863433838,0.1824587732553482,0.9394696354866028,0.9394696354866028,0.0,201.6479949951172,184.0,62941.84375,0.0,3052.92578125,1.0,279.0407409667969,283.1893005371094,298.30810546875,302.3461608886719,293.1499938964844,293.1499938964844,278.75,32546.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618500232696533,1.0,0.0,0.0,3.62957501411438,3.6295981407165527,8.790323136054212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.7451171875,0.0,1484.865966796875,1895.4371337890625,0.0,3046.357177734375,0.8979192972183228,1.0,0.0,3.0,1.0,0.0
17774520,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7535732388496399,0.3076910674571991,0.2810540795326233,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8909832835197449,0.5157843232154846,0.4916111826896667,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9990000128746032,0.8159443736076355,0.5111702680587769,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8392438888549805,0.429327517747879,0.4103176593780517,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6739513278007507,0.2182958424091339,1.0038787126541138,285.0008239746094,284.95001220703125,299.5475158691406,295.3269348144531,297.9010314941406,297.2208251953125,284.99761962890625,1.0,0.6277244091033936,0.390492707490921,0.390492707490921,1.0,1.0,-3.2400269508361816,0.943077027797699,2.296949863433838,0.1824587732553482,0.9394696354866028,0.9394696354866028,0.0,201.6479949951172,184.0,62941.84375,0.0,3052.92578125,1.0,279.0407409667969,283.1893005371094,298.30810546875,302.3461608886719,293.1499938964844,293.1499938964844,278.75,32546.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618500232696533,1.0,0.0,0.0,3.62957501411438,3.6295981407165527,8.790323136054212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.7451171875,0.0,1484.865966796875,1895.4371337890625,0.0,3046.357177734375,0.8979192972183228,1.0,0.0,3.0,1.0,0.0
17774580,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7562866806983948,0.3057365417480469,0.2793221771717071,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8946647047996521,0.5129868984222412,0.4890410900115967,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.8223998546600342,0.5024271011352539,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8426576852798462,0.4273735284805298,0.4085199534893036,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6767585277557373,0.217115044593811,0.9983790516853333,284.8936767578125,284.95001220703125,299.4722595214844,295.2948913574219,297.88592529296875,297.23193359375,284.8941650390625,1.0,0.622008204460144,0.3904711902141571,0.3904711902141571,1.0,1.0,-3.215547561645508,0.9346339106559752,2.280913591384888,0.1795262098312378,0.8361220955848694,0.8361220955848694,0.0,196.1793212890625,187.0,62964.49609375,0.0,2970.763916015625,1.0,278.7585144042969,283.0766296386719,298.3121032714844,302.43408203125,293.1499938964844,293.1499938964844,279.04998779296875,39131.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869245707988739,1.0,0.0,0.0,3.4847171306610107,3.484740257263184,8.102674087240302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.982421875,0.0,1379.3065185546875,1895.4371337890625,0.0,3115.735107421875,0.8712623119354248,1.0,0.0,3.0,1.0,0.0
17774640,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7562866806983948,0.3057365417480469,0.2793221771717071,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8946647047996521,0.5129868984222412,0.4890410900115967,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.8223998546600342,0.5024271011352539,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8426576852798462,0.4273735284805298,0.4085199534893036,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6767585277557373,0.217115044593811,0.9983790516853333,284.8936767578125,284.95001220703125,299.4722595214844,295.2948913574219,297.88592529296875,297.23193359375,284.8941650390625,1.0,0.622008204460144,0.3904711902141571,0.3904711902141571,1.0,1.0,-3.215547561645508,0.9346339106559752,2.280913591384888,0.1795262098312378,0.8361220955848694,0.8361220955848694,0.0,196.1793212890625,187.0,62964.49609375,0.0,2970.763916015625,1.0,278.7585144042969,283.0766296386719,298.3121032714844,302.43408203125,293.1499938964844,293.1499938964844,279.04998779296875,39131.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869245707988739,1.0,0.0,0.0,3.4847171306610107,3.484740257263184,8.102674087240302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.982421875,0.0,1379.3065185546875,1895.4371337890625,0.0,3115.735107421875,0.8712623119354248,1.0,0.0,3.0,1.0,0.0
17774700,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7566409111022949,0.3051196932792663,0.2785511910915375,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.895200252532959,0.5119736790657043,0.4878404438495636,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9990000128746032,0.8256192207336426,0.5003212094306946,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.843224287033081,0.426702469587326,0.4076713621616363,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6771199107170105,0.2166516333818435,0.995694100856781,284.9991760253906,284.95001220703125,299.4345397949219,295.2787170410156,297.8800354003906,297.2396240234375,284.99951171875,1.0,0.6201278567314148,0.3904604613780975,0.3904604613780975,1.0,1.0,-3.206387758255005,0.9314652681350708,2.2749223709106445,0.1784087419509887,0.9053465723991394,0.9053465723991394,0.0,194.72511291503903,187.0,62063.609375,0.0,2943.550048828125,1.0,278.9975891113281,283.1996154785156,298.24658203125,302.1969299316406,293.1499938964844,293.1499938964844,279.04998779296875,34478.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633208274841309,1.0,0.0,0.0,3.5264315605163574,3.526454210281372,8.297823796965531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.603515625,0.0,1388.9925537109375,1895.4371337890625,0.0,3060.15380859375,0.8783147931098938,1.0,0.0,3.0,1.0,0.0
17774760,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7569099068641663,0.304559975862503,0.2780404686927795,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.895538866519928,0.5110461711883545,0.4869515001773834,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9990000128746032,0.8286409974098206,0.498860090970993,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8436304926872253,0.4261249005794525,0.4070982635021209,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.6773458123207092,0.2162461429834365,0.9937215447425842,284.9777526855469,284.95001220703125,299.3968200683594,295.262451171875,297.8738708496094,297.2467041015625,284.9763488769531,1.0,0.6188104152679443,0.3905028402805328,0.3905028402805328,1.0,1.0,-3.1998820304870605,0.9293429255485536,2.2705390453338623,0.1777582317590713,0.9040918946266174,0.9040918946266174,0.0,193.7135009765625,190.0,62029.9375,0.0,2924.42041015625,1.0,279.0417175292969,283.1849975585937,298.2405090332031,302.2275695800781,293.1499938964844,293.1499938964844,278.75,34126.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614212274551392,1.0,0.0,0.0,3.57898497581482,3.579007863998413,8.546986691726488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.4580078125,0.0,1441.837890625,1895.4371337890625,0.0,3042.335205078125,0.8877167701721191,1.0,0.0,3.0,1.0,0.0
