time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.756360650062561,0.3034882545471191,0.2772865891456604,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8949365615844727,0.5095256567001343,0.4857610166072845,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9990000128746032,0.831001341342926,0.4986160397529602,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.843244194984436,0.4250769317150116,0.4063121676445007,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6768554449081421,0.2155642658472061,0.9912066459655762,284.8655090332031,284.95001220703125,299.3544616699219,295.2440795898437,297.8603515625,297.2453918457031,284.8691101074219,1.0,0.6177913546562195,0.390550434589386,0.390550434589386,1.0,1.0,-3.193281888961792,0.927207052707672,2.2660748958587646,0.1771850436925888,0.815521240234375,0.815521240234375,0.0,193.2987060546875,190.0,62366.42578125,0.0,2908.4111328125,1.0,278.79071044921875,283.0668640136719,298.271728515625,302.3941650390625,293.1499938964844,293.1499938964844,278.75,40256.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672276735305786,1.0,0.0,0.0,3.48093581199646,3.480958938598633,8.085098670562729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.921875,0.0,1383.4561767578125,1895.4371337890625,0.0,3096.803466796875,0.8688604235649109,1.0,0.0,3.0,1.0,0.0
17774880,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7552785277366638,0.3026541769504547,0.2765076756477356,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8937181234359741,0.5083312392234802,0.4846061766147613,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.8326128721237183,0.4994075894355774,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8422891497612,0.4242396652698517,0.4055042266845703,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6758638620376587,0.2149851322174072,0.9886766076087952,284.9066467285156,284.95001220703125,299.32135009765625,295.2296447753906,297.8489074707031,297.2429504394531,284.9073791503906,1.0,0.6172199845314026,0.3905876278877258,0.3905876278877258,1.0,1.0,-3.1878931522369385,0.9254591464996338,2.2624340057373047,0.1766876876354217,0.8253203630447388,0.8253203630447388,0.0,193.4437561035156,193.0,62078.2265625,0.0,2898.015625,1.0,278.7587280273437,283.10302734375,298.24273681640625,302.3045959472656,293.1499938964844,293.1499938964844,279.04998779296875,39313.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676449656486511,1.0,0.0,0.0,3.4152326583862305,3.415255069732666,7.782764441799372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.4736328125,0.0,1310.5272216796875,1895.4371337890625,0.0,3100.71826171875,0.856444239616394,1.0,0.0,3.0,1.0,0.0
17774940,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7530659437179565,0.3013643622398376,0.2752782702445984,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8910433650016785,0.506310224533081,0.4826073348522186,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9990000128746032,0.8367098569869995,0.5017094612121582,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.840215265750885,0.422959417104721,0.4042058289051056,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6736384630203247,0.2139664143323898,0.984003245830536,284.98297119140625,284.95001220703125,299.2458190917969,295.196533203125,297.82830810546875,297.2451477050781,284.9820556640625,1.0,0.6166559457778931,0.3906724452972412,0.3906724452972412,1.0,1.0,-3.17959213256836,0.9228433966636658,2.256748676300049,0.1759604662656784,0.8934325575828552,0.8934325575828552,0.0,194.198974609375,196.0,61311.87109375,0.0,2884.94775390625,1.0,279.0404052734375,283.2020263671875,298.1753845214844,302.11395263671875,293.1499938964844,293.1499938964844,279.3500061035156,34039.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599346280097961,1.0,0.0,0.0,3.5214498043060303,3.521472215652466,8.274396350316238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.1875,0.0,1380.647705078125,1895.4371337890625,0.0,3028.39208984375,0.8749147057533264,1.0,0.0,3.0,1.0,0.0
17775000,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7530659437179565,0.3013643622398376,0.2752782702445984,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8910433650016785,0.506310224533081,0.4826073348522186,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9990000128746032,0.8367098569869995,0.5017094612121582,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.840215265750885,0.422959417104721,0.4042058289051056,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6736384630203247,0.2139664143323898,0.984003245830536,284.98297119140625,284.95001220703125,299.2458190917969,295.196533203125,297.82830810546875,297.2451477050781,284.9820556640625,1.0,0.6166559457778931,0.3906724452972412,0.3906724452972412,1.0,1.0,-3.17959213256836,0.9228433966636658,2.256748676300049,0.1759604662656784,0.8934325575828552,0.8934325575828552,0.0,194.198974609375,196.0,61311.87109375,0.0,2884.94775390625,1.0,279.0404052734375,283.2020263671875,298.1753845214844,302.11395263671875,293.1499938964844,293.1499938964844,279.3500061035156,34039.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599346280097961,1.0,0.0,0.0,3.5214498043060303,3.521472215652466,8.274396350316238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.1875,0.0,1380.647705078125,1895.4371337890625,0.0,3028.39208984375,0.8749147057533264,1.0,0.0,3.0,1.0,0.0
17775060,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7505051493644714,0.3001154959201813,0.2742334902286529,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8878760933876038,0.5043847560882568,0.480869710445404,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9990000128746032,0.8404101133346558,0.5051226615905762,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8377639055252075,0.4218202531337738,0.4031913876533508,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6710804104804993,0.2130153775215149,0.9800477027893066,285.03125,284.95001220703125,299.1703491210937,295.16314697265625,297.8060913085937,297.2454833984375,285.028076171875,1.0,0.6168469786643982,0.3905033767223358,0.3905033767223358,1.0,1.0,-3.1743719577789307,0.9206026196479796,2.253769397735596,0.1749446839094162,0.9847375750541688,0.9847375750541688,0.0,195.6507873535156,199.0,60827.86328125,0.0,2882.052001953125,1.0,279.3412475585937,283.2731628417969,298.1516418457031,302.0445861816406,293.1499938964844,293.1499938964844,279.04998779296875,31563.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552243113517761,1.0,0.0,0.0,3.701664447784424,3.701688289642334,9.142972317022212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.09765625,0.0,1557.743896484375,1895.4371337890625,0.0,2984.224853515625,0.9136040210723876,1.0,0.0,3.0,1.0,0.0
17775120,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7505051493644714,0.3001154959201813,0.2742334902286529,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8878760933876038,0.5043847560882568,0.480869710445404,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9990000128746032,0.8404101133346558,0.5051226615905762,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8377639055252075,0.4218202531337738,0.4031913876533508,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6710804104804993,0.2130153775215149,0.9800477027893066,285.03125,284.95001220703125,299.1703491210937,295.16314697265625,297.8060913085937,297.2454833984375,285.028076171875,1.0,0.6168469786643982,0.3905033767223358,0.3905033767223358,1.0,1.0,-3.1743719577789307,0.9206026196479796,2.253769397735596,0.1749446839094162,0.9847375750541688,0.9847375750541688,0.0,195.6507873535156,199.0,60827.86328125,0.0,2882.052001953125,1.0,279.3412475585937,283.2731628417969,298.1516418457031,302.0445861816406,293.1499938964844,293.1499938964844,279.04998779296875,31563.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552243113517761,1.0,0.0,0.0,3.701664447784424,3.701688289642334,9.142972317022212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.09765625,0.0,1557.743896484375,1895.4371337890625,0.0,2984.224853515625,0.9136040210723876,1.0,0.0,3.0,1.0,0.0
17775180,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7462332844734192,0.2976981997489929,0.2724366188049316,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8827946782112122,0.5011345744132996,0.4782525300979614,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9990000128746032,0.8415339589118958,0.5108780264854431,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8336687684059143,0.4195328950881958,0.4014442563056946,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.6670027375221252,0.2113626599311828,0.9741019606590272,284.88458251953125,284.95001220703125,299.094970703125,295.1295166015625,297.7681579589844,297.2237243652344,284.8863525390625,1.0,0.6172980666160583,0.3903343081474304,0.3903343081474304,1.0,1.0,-3.1667401790618896,0.9175047278404236,2.2492353916168213,0.1737340539693832,0.8626700043678284,0.8626700043678284,0.0,198.1832733154297,202.0,61320.59375,0.0,2880.030517578125,1.0,279.0571594238281,283.1194152832031,298.16064453125,302.1730651855469,293.1499938964844,293.1499938964844,279.3500061035156,38637.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655660152435303,1.0,0.0,0.0,3.605679512023926,3.605703592300415,8.674961691212957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.7734375,0.0,1503.9083251953125,1895.4371337890625,0.0,3081.21533203125,0.8973861336708069,1.0,0.0,3.0,1.0,0.0
17775240,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7462332844734192,0.2976981997489929,0.2724366188049316,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8827946782112122,0.5011345744132996,0.4782525300979614,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9990000128746032,0.8415339589118958,0.5108780264854431,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8336687684059143,0.4195328950881958,0.4014442563056946,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.6670027375221252,0.2113626599311828,0.9741019606590272,284.88458251953125,284.95001220703125,299.094970703125,295.1295166015625,297.7681579589844,297.2237243652344,284.8863525390625,1.0,0.6172980666160583,0.3903343081474304,0.3903343081474304,1.0,1.0,-3.1667401790618896,0.9175047278404236,2.2492353916168213,0.1737340539693832,0.8626700043678284,0.8626700043678284,0.0,198.1832733154297,202.0,61320.59375,0.0,2880.030517578125,1.0,279.0571594238281,283.1194152832031,298.16064453125,302.1730651855469,293.1499938964844,293.1499938964844,279.3500061035156,38637.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655660152435303,1.0,0.0,0.0,3.605679512023926,3.605703592300415,8.674961691212957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.7734375,0.0,1503.9083251953125,1895.4371337890625,0.0,3081.21533203125,0.8973861336708069,1.0,0.0,3.0,1.0,0.0
17775300,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7439913749694824,0.2968259751796722,0.2715107798576355,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8800951838493347,0.4998568594455719,0.4768818616867065,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9990000128746032,0.8423963189125061,0.51401287317276,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8314657211303711,0.4186618328094482,0.4004897177219391,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.664759635925293,0.2106185257434845,0.9706299304962158,285.00079345703125,284.95001220703125,299.05731201171875,295.11260986328125,297.7529296875,297.2179870605469,285.0023193359375,1.0,0.6175363063812256,0.3902497589588165,0.3902497589588165,1.0,1.0,-3.162422180175781,0.9157880544662476,2.246634006500244,0.1729975640773773,0.937930166721344,0.937930166721344,0.0,199.5645446777344,202.0,60402.73046875,0.0,2878.613037109375,1.0,279.300537109375,283.2523803710937,298.0888366699219,301.9328918457031,293.1499938964844,293.1499938964844,279.3500061035156,34339.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601856231689453,1.0,0.0,0.0,3.647454500198364,3.6474781036376953,8.877139521246136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.091796875,0.0,1517.919677734375,1895.4371337890625,0.0,3030.74609375,0.9051254391670228,1.0,0.0,3.0,1.0,0.0
17775360,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7422276139259338,0.2960687279701233,0.2708753049373626,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.877894401550293,0.4987227022647857,0.4758535027503967,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9990000128746032,0.8433663845062256,0.5166966319084167,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8296984434127808,0.4179352521896362,0.3998344838619232,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6629030108451843,0.2099582254886627,0.9678438901901244,284.9854736328125,284.95001220703125,299.0197448730469,295.0956726074219,297.7392272949219,297.21441650390625,284.9837341308594,1.0,0.6178653240203857,0.3901664316654205,0.3901664316654205,1.0,1.0,-3.15950894355774,0.9145565032958984,2.244952440261841,0.172440230846405,0.9427955150604248,0.9427955150604248,0.0,200.790756225586,205.0,60407.2734375,0.0,2879.2431640625,1.0,279.3428039550781,283.2408447265625,298.0789489746094,301.9612731933594,293.1499938964844,293.1499938964844,279.04998779296875,33795.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586347699165344,1.0,0.0,0.0,3.705413818359375,3.7054381370544434,9.161503271570836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.6884765625,0.0,1578.9501953125,1895.4371337890625,0.0,3016.201171875,0.9159219264984132,1.0,0.0,3.0,1.0,0.0
17775420,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7378215193748474,0.2937152087688446,0.2690754532814026,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8725623488426208,0.4955215156078338,0.4731989502906799,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.8435862064361572,0.5231512188911438,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8253545761108398,0.4156897068023681,0.3980455994606018,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6584950089454651,0.2081780135631561,0.9610692858695984,284.8919982910156,284.95001220703125,298.9447021484375,295.0616760253906,297.7017517089844,297.1930236816406,284.8936767578125,1.0,0.6185146570205688,0.3899997174739837,0.3899997174739837,1.0,1.0,-3.151620864868164,0.9113796353340148,2.240241289138794,0.1711889058351516,0.8447156548500061,0.8447156548500061,0.0,203.73585510253903,208.0,60566.80078125,0.0,2878.908447265625,1.0,279.0575256347656,283.1384582519531,298.0795593261719,302.04376220703125,293.1499938964844,293.1499938964844,279.3500061035156,39671.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659701347351074,1.0,0.0,0.0,3.5454022884368896,3.5454261302948,8.387341949855909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.263671875,0.0,1446.562255859375,1895.4371337890625,0.0,3085.006591796875,0.8852443695068359,1.0,0.0,3.0,1.0,0.0
17775480,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7378215193748474,0.2937152087688446,0.2690754532814026,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8725623488426208,0.4955215156078338,0.4731989502906799,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.8435862064361572,0.5231512188911438,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8253545761108398,0.4156897068023681,0.3980455994606018,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6584950089454651,0.2081780135631561,0.9610692858695984,284.8919982910156,284.95001220703125,298.9447021484375,295.0616760253906,297.7017517089844,297.1930236816406,284.8936767578125,1.0,0.6185146570205688,0.3899997174739837,0.3899997174739837,1.0,1.0,-3.151620864868164,0.9113796353340148,2.240241289138794,0.1711889058351516,0.8447156548500061,0.8447156548500061,0.0,203.73585510253903,208.0,60566.80078125,0.0,2878.908447265625,1.0,279.0575256347656,283.1384582519531,298.0795593261719,302.04376220703125,293.1499938964844,293.1499938964844,279.3500061035156,39671.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659701347351074,1.0,0.0,0.0,3.5454022884368896,3.5454261302948,8.387341949855909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.263671875,0.0,1446.562255859375,1895.4371337890625,0.0,3085.006591796875,0.8852443695068359,1.0,0.0,3.0,1.0,0.0
17775540,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7342432737350464,0.2922450602054596,0.2676864862442016,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8681515455245972,0.4933346807956695,0.4710450768470764,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.8446482419967651,0.528687059879303,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8217431902885437,0.4142743945121765,0.3966334462165832,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6547638177871704,0.2068375945091247,0.955101191997528,284.990234375,284.95001220703125,298.8759460449219,295.0302734375,297.6757202148437,297.18505859375,284.9891052246094,1.0,0.6191516518592834,0.3898463845252991,0.3898463845252991,1.0,1.0,-3.145138502120972,0.9087300896644592,2.236408472061157,0.1700238585472107,0.9239628911018372,0.9239628911018372,0.0,206.3016052246093,208.0,59680.03515625,0.0,2879.412353515625,1.0,279.3387756347656,283.25701904296875,298.0045166015625,301.8344116210937,293.1499938964844,293.1499938964844,279.3500061035156,33951.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578420877456665,1.0,0.0,0.0,3.640573978424072,3.6405975818634033,8.843680348036287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.865234375,0.0,1507.41845703125,1895.4371337890625,0.0,3008.767822265625,0.9015785455703736,1.0,0.0,3.0,1.0,0.0
17775600,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7339654564857483,0.2921079993247986,0.267585426568985,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8678049445152283,0.4931364953517914,0.4708822667598724,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9990000128746032,0.8447167277336121,0.529135525226593,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8214612603187561,0.4141474962234497,0.3965340554714203,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6544718146324158,0.2067214101552963,0.9546467065811156,284.9877624511719,284.95001220703125,298.8699645996094,295.0275573730469,297.6733703613281,297.1842041015625,284.9867248535156,1.0,0.6192156076431274,0.3898330330848694,0.3898330330848694,1.0,1.0,-3.144694805145264,0.9085405468940736,2.236154317855835,0.1699423044919967,0.9243977665901184,0.9243977665901184,0.0,206.51480102539065,211.0,59677.07421875,0.0,2879.647216796875,1.0,279.3415832519531,283.25537109375,298.00506591796875,301.8389892578125,293.1499938964844,293.1499938964844,279.04998779296875,34029.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577826619148254,1.0,0.0,0.0,3.644943237304688,3.6449668407440186,8.864920459927816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.556640625,0.0,1512.82666015625,1895.4371337890625,0.0,3008.211181640625,0.9026992321014404,1.0,0.0,3.0,1.0,0.0
17775660,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7296274900436401,0.2897345721721649,0.2657634913921356,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.862587034702301,0.4899053871631622,0.4681962132453918,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.8441651463508606,0.5357363820075989,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8171047568321228,0.4119012057781219,0.3947444260120392,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6501536965370178,0.2048833817243576,0.9476065635681152,284.90093994140625,284.95001220703125,298.7955322265625,294.99334716796875,297.63629150390625,297.1630249023437,284.90155029296875,1.0,0.619924008846283,0.3897149264812469,0.3897149264812469,1.0,1.0,-3.1365983486175537,0.9054223895072936,2.2311758995056152,0.1687975972890854,0.8355518579483032,0.8355518579483032,0.0,209.60777282714844,199.0,59830.98046875,0.0,2879.6513671875,1.0,279.0585021972656,283.1576843261719,298.0086364746094,301.92413330078125,293.1499938964844,293.1499938964844,279.3500061035156,39400.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646629452705383,1.0,0.0,0.0,3.488116979598999,3.488140106201172,8.118492473840888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.41015625,0.0,1384.725830078125,1895.4371337890625,0.0,3072.74365234375,0.8723694086074829,1.0,0.0,3.0,1.0,0.0
17775720,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7296274900436401,0.2897345721721649,0.2657634913921356,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.862587034702301,0.4899053871631622,0.4681962132453918,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.8441651463508606,0.5357363820075989,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8171047568321228,0.4119012057781219,0.3947444260120392,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6501536965370178,0.2048833817243576,0.9476065635681152,284.90093994140625,284.95001220703125,298.7955322265625,294.99334716796875,297.63629150390625,297.1630249023437,284.90155029296875,1.0,0.619924008846283,0.3897149264812469,0.3897149264812469,1.0,1.0,-3.1365983486175537,0.9054223895072936,2.2311758995056152,0.1687975972890854,0.8355518579483032,0.8355518579483032,0.0,209.60777282714844,199.0,59830.98046875,0.0,2879.6513671875,1.0,279.0585021972656,283.1576843261719,298.0086364746094,301.92413330078125,293.1499938964844,293.1499938964844,279.3500061035156,39400.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646629452705383,1.0,0.0,0.0,3.488116979598999,3.488140106201172,8.118492473840888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.41015625,0.0,1384.725830078125,1895.4371337890625,0.0,3072.74365234375,0.8723694086074829,1.0,0.0,3.0,1.0,0.0
17775780,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7291064858436584,0.2883879542350769,0.2643572688102722,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8621594309806824,0.4879159927368164,0.4661010205745697,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9990000128746032,0.8450353741645813,0.5341383814811707,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8169384002685547,0.4105974435806274,0.3933139145374298,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6493908762931824,0.2036375254392624,0.9414386749267578,284.9909973144531,284.95001220703125,298.737060546875,294.96630859375,297.6151733398437,297.1578369140625,284.9886474609375,1.0,0.6168457865715027,0.3896217048168182,0.3896217048168182,1.0,1.0,-3.1213440895080566,0.8999083042144775,2.221435785293579,0.1670246422290802,0.9065567851066588,0.9065567851066588,0.0,208.1083221435547,199.0,58861.76953125,0.0,2840.591796875,1.0,279.3312683105469,283.2688293457031,297.9340515136719,301.70635986328125,293.1499938964844,293.1499938964844,279.3500061035156,33861.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566581010818481,1.0,0.0,0.0,3.573361158370972,3.573384046554565,8.520148071511358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.703125,0.0,1433.89990234375,1895.4371337890625,0.0,2997.666748046875,0.8863905072212219,1.0,0.0,3.0,1.0,0.0
17775840,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7294023036956787,0.2880051434040069,0.2640174329280853,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8625867366790771,0.4873605668544769,0.4655858278274536,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9990000128746032,0.8454632759094238,0.5327500700950623,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8173860907554626,0.4102343022823334,0.3929715156555176,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.6495922207832336,0.2033073902130127,0.9398711919784546,284.98101806640625,284.95001220703125,298.72149658203125,294.9590759277344,297.6102294921875,297.1574401855469,284.9791564941406,1.0,0.6156632304191589,0.3895968198776245,0.3895968198776245,1.0,1.0,-3.116352796554565,0.8981208801269531,2.2182319164276123,0.1664290577173233,0.9046287536621094,0.9046287536621094,0.0,207.1646423339844,202.0,58786.87890625,0.0,2825.4755859375,1.0,279.3402099609375,283.2626953125,297.9345703125,301.7154846191406,293.1499938964844,293.1499938964844,279.04998779296875,34191.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563089966773987,1.0,0.0,0.0,3.583186149597168,3.583209276199341,8.567064924136503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.8564453125,0.0,1446.810791015625,1895.4371337890625,0.0,2994.3935546875,0.8888065218925476,1.0,0.0,3.0,1.0,0.0
17775900,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.728827714920044,0.2868320643901825,0.2631337642669678,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.86200350522995,0.4857428669929504,0.4642659425735473,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9990000128746032,0.8460344076156616,0.5323264002799988,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8170098662376404,0.4091147184371948,0.3920879662036896,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.6489161252975464,0.2024000138044357,0.9361718893051147,284.8608093261719,284.95001220703125,298.68463134765625,294.94195556640625,297.59600830078125,297.1529541015625,284.86065673828125,1.0,0.6144735217094421,0.3895377516746521,0.3895377516746521,1.0,1.0,-3.1076748371124268,0.8949780464172363,2.212697029113769,0.1652141213417053,0.8144525289535522,0.8144525289535522,0.0,206.55776977539065,202.0,59178.1640625,0.0,2804.789306640625,1.0,279.1000671386719,283.13555908203125,297.9675598144531,301.8879089355469,293.1499938964844,293.1499938964844,279.04998779296875,39748.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616218566894531,1.0,0.0,0.0,3.5047717094421387,3.50479507446289,8.196204817068065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.2021484375,0.0,1404.4493408203125,1895.4371337890625,0.0,3044.216796875,0.8730490207672119,1.0,0.0,3.0,1.0,0.0
17775960,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7275143265724182,0.2856320142745971,0.2620427012443542,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8605546355247498,0.4840793311595917,0.4626908302307129,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9990000128746032,0.8464028835296631,0.5332289934158325,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8158381581306458,0.4079371988773346,0.3909805119037628,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6475950479507446,0.2014454901218414,0.9319782853126526,284.903076171875,284.95001220703125,298.6479187011719,294.9248352050781,297.58111572265625,297.1471862792969,284.9039001464844,1.0,0.6135163307189941,0.3895763754844665,0.3895763754844665,1.0,1.0,-3.0991790294647217,0.892140805721283,2.207038164138794,0.16434907913208,0.8203538060188293,0.8203538060188293,0.0,206.65760803222656,205.0,58698.359375,0.0,2788.294677734375,1.0,279.0588684082031,283.1779479980469,297.9359130859375,301.78192138671875,293.1499938964844,293.1499938964844,279.3500061035156,39702.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622356653213501,1.0,0.0,0.0,3.4055211544036865,3.405543565750122,7.738565273029963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.787109375,0.0,1303.654296875,1895.4371337890625,0.0,3049.974365234375,0.8545693755149841,1.0,0.0,3.0,1.0,0.0
17776020,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7251431345939636,0.2839269042015075,0.260430097579956,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8577805161476135,0.4815266132354736,0.4601852595806122,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9990000128746032,0.8478314876556396,0.535574197769165,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8135709762573242,0.4062426686286926,0.3892983794212341,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.645050585269928,0.1998979300260543,0.9248831272125244,284.98193359375,284.95001220703125,298.5747985839844,294.890625,297.5581359863281,297.1448974609375,284.98101806640625,1.0,0.6123992204666138,0.3896536231040954,0.3896536231040954,1.0,1.0,-3.086487531661988,0.8879806995391846,2.1985068321228027,0.1630880832672119,0.8889876008033752,0.8889876008033752,0.0,207.33045959472656,193.0,57818.06640625,0.0,2766.552978515625,1.0,279.3404235839844,283.2801208496094,297.8638916015625,301.5802307128906,293.1499938964844,293.1499938964844,279.6499938964844,34146.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532430529594421,1.0,0.0,0.0,3.507797241210937,3.507819652557373,8.21036110210116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.4794921875,0.0,1367.3133544921875,1895.4371337890625,0.0,2965.655029296875,0.8719565272331238,1.0,0.0,3.0,1.0,0.0
17776080,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7251431345939636,0.2839269042015075,0.260430097579956,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8577805161476135,0.4815266132354736,0.4601852595806122,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9990000128746032,0.8478314876556396,0.535574197769165,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8135709762573242,0.4062426686286926,0.3892983794212341,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.645050585269928,0.1998979300260543,0.9248831272125244,284.98193359375,284.95001220703125,298.5747985839844,294.890625,297.5581359863281,297.1448974609375,284.98101806640625,1.0,0.6123992204666138,0.3896536231040954,0.3896536231040954,1.0,1.0,-3.086487531661988,0.8879806995391846,2.1985068321228027,0.1630880832672119,0.8889876008033752,0.8889876008033752,0.0,207.33045959472656,193.0,57818.06640625,0.0,2766.552978515625,1.0,279.3404235839844,283.2801208496094,297.8638916015625,301.5802307128906,293.1499938964844,293.1499938964844,279.6499938964844,34146.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532430529594421,1.0,0.0,0.0,3.507797241210937,3.507819652557373,8.21036110210116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.4794921875,0.0,1367.3133544921875,1895.4371337890625,0.0,2965.655029296875,0.8719565272331238,1.0,0.0,3.0,1.0,0.0
17776140,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7261635065078735,0.2822847664356231,0.2588579058647156,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8592860698699951,0.4790701866149902,0.4577713012695312,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9990000128746032,0.8498154878616333,0.5299276113510132,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8152474761009216,0.4046351313591003,0.3876774311065674,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6456592679023743,0.1984434276819229,0.9177828431129456,285.0240783691406,284.95001220703125,298.5022888183594,294.8564758300781,297.5373840332031,297.1457824707031,285.0202331542969,1.0,0.6071171760559082,0.3897309005260467,0.3897309005260467,1.0,1.0,-3.064436912536621,0.8805704712867737,2.183866500854492,0.1610393226146698,0.9739248752593994,0.9739248752593994,0.0,203.43896484375,196.0,57070.65625,0.0,2702.637939453125,1.0,279.64111328125,283.34796142578125,297.8384094238281,301.49676513671875,293.1499938964844,293.1499938964844,279.3500061035156,31708.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471449613571167,1.0,0.0,0.0,3.6844968795776367,3.684520483016968,9.058362024916278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.416015625,0.0,1539.4752197265625,1895.4371337890625,0.0,2908.537353515625,0.90976881980896,1.0,0.0,3.0,1.0,0.0
17776200,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7261635065078735,0.2822847664356231,0.2588579058647156,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8592860698699951,0.4790701866149902,0.4577713012695312,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9990000128746032,0.8498154878616333,0.5299276113510132,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8152474761009216,0.4046351313591003,0.3876774311065674,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6456592679023743,0.1984434276819229,0.9177828431129456,285.0240783691406,284.95001220703125,298.5022888183594,294.8564758300781,297.5373840332031,297.1457824707031,285.0202331542969,1.0,0.6071171760559082,0.3897309005260467,0.3897309005260467,1.0,1.0,-3.064436912536621,0.8805704712867737,2.183866500854492,0.1610393226146698,0.9739248752593994,0.9739248752593994,0.0,203.43896484375,196.0,57070.65625,0.0,2702.637939453125,1.0,279.64111328125,283.34796142578125,297.8384094238281,301.49676513671875,293.1499938964844,293.1499938964844,279.3500061035156,31708.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471449613571167,1.0,0.0,0.0,3.6844968795776367,3.684520483016968,9.058362024916278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.416015625,0.0,1539.4752197265625,1895.4371337890625,0.0,2908.537353515625,0.90976881980896,1.0,0.0,3.0,1.0,0.0
17776260,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7245487570762634,0.2796027362346649,0.256672590970993,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8576946258544922,0.475409984588623,0.4546080827713012,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.850351870059967,0.5292449593544006,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8140514492988586,0.4019496440887451,0.3854052722454071,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.644015371799469,0.1964353322982788,0.9094489216804504,284.8795166015625,284.95001220703125,298.43035888671875,294.82244873046875,297.5072937011719,297.1331481933594,284.8815612792969,1.0,0.6042317152023315,0.3899101912975311,0.3899101912975311,1.0,1.0,-3.0444257259368896,0.8741376399993896,2.1702880859375,0.159181535243988,0.8480538725852966,0.8480538725852966,0.0,202.21910095214844,199.0,57284.94140625,0.0,2657.358154296875,1.0,279.3573913574219,283.2019958496094,297.8493957519531,301.60626220703125,293.1499938964844,293.1499938964844,279.6499938964844,39345.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568277955055237,1.0,0.0,0.0,3.558507442474365,3.5585312843322754,8.449462143289566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.9208984375,0.0,1458.1436767578125,1895.4371337890625,0.0,2999.257568359375,0.887533962726593,1.0,0.0,3.0,1.0,0.0
17776320,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7245487570762634,0.2796027362346649,0.256672590970993,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8576946258544922,0.475409984588623,0.4546080827713012,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.850351870059967,0.5292449593544006,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8140514492988586,0.4019496440887451,0.3854052722454071,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.644015371799469,0.1964353322982788,0.9094489216804504,284.8795166015625,284.95001220703125,298.43035888671875,294.82244873046875,297.5072937011719,297.1331481933594,284.8815612792969,1.0,0.6042317152023315,0.3899101912975311,0.3899101912975311,1.0,1.0,-3.0444257259368896,0.8741376399993896,2.1702880859375,0.159181535243988,0.8480538725852966,0.8480538725852966,0.0,202.21910095214844,199.0,57284.94140625,0.0,2657.358154296875,1.0,279.3573913574219,283.2019958496094,297.8493957519531,301.60626220703125,293.1499938964844,293.1499938964844,279.6499938964844,39345.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568277955055237,1.0,0.0,0.0,3.558507442474365,3.5585312843322754,8.449462143289566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.9208984375,0.0,1458.1436767578125,1895.4371337890625,0.0,2999.257568359375,0.887533962726593,1.0,0.0,3.0,1.0,0.0
17776380,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7221559882164001,0.2777261137962341,0.2548206746578216,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8549968004226685,0.4726094305515289,0.4517733156681061,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9990000128746032,0.8514136672019958,0.5310389399528503,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8117669820785522,0.3999623656272888,0.3833614289760589,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.641480028629303,0.1947281062602996,0.901455581188202,284.98016357421875,284.95001220703125,298.3591003417969,294.7886047363281,297.484130859375,297.12969970703125,284.9789733886719,1.0,0.6025526523590088,0.3900895118713379,0.3900895118713379,1.0,1.0,-3.028872489929199,0.8692442774772644,2.15962815284729,0.1578288525342941,0.9247403740882874,0.9247403740882874,0.0,202.48199462890625,202.0,56266.9375,0.0,2628.771240234375,1.0,279.64166259765625,283.32440185546875,297.7649841308594,301.3853759765625,293.1499938964844,293.1499938964844,279.3500061035156,34084.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482332229614258,1.0,0.0,0.0,3.6522741317749023,3.6522977352142334,8.900615284801461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.263671875,0.0,1521.35986328125,1895.4371337890625,0.0,2918.725830078125,0.9043281674385072,1.0,0.0,3.0,1.0,0.0
17776440,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7221559882164001,0.2777261137962341,0.2548206746578216,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8549968004226685,0.4726094305515289,0.4517733156681061,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9990000128746032,0.8514136672019958,0.5310389399528503,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8117669820785522,0.3999623656272888,0.3833614289760589,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.641480028629303,0.1947281062602996,0.901455581188202,284.98016357421875,284.95001220703125,298.3591003417969,294.7886047363281,297.484130859375,297.12969970703125,284.9789733886719,1.0,0.6025526523590088,0.3900895118713379,0.3900895118713379,1.0,1.0,-3.028872489929199,0.8692442774772644,2.15962815284729,0.1578288525342941,0.9247403740882874,0.9247403740882874,0.0,202.48199462890625,202.0,56266.9375,0.0,2628.771240234375,1.0,279.64166259765625,283.32440185546875,297.7649841308594,301.3853759765625,293.1499938964844,293.1499938964844,279.3500061035156,34084.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482332229614258,1.0,0.0,0.0,3.6522741317749023,3.6522977352142334,8.900615284801461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.263671875,0.0,1521.35986328125,1895.4371337890625,0.0,2918.725830078125,0.9043281674385072,1.0,0.0,3.0,1.0,0.0
17776500,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.720710277557373,0.276494950056076,0.2539310455322265,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8533511161804199,0.4708936512470245,0.4504067301750183,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9990000128746032,0.8511035442352295,0.5325781106948853,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8103327751159668,0.3987104594707489,0.3823975622653961,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.640022337436676,0.19375079870224,0.8976784944534302,284.8529357910156,284.95001220703125,298.3237609863281,294.771728515625,297.4685363769531,297.1222839355469,284.8511962890625,1.0,0.6020692586898804,0.3901791572570801,0.3901791572570801,1.0,1.0,-3.0223121643066406,0.8672112822532654,2.1551010608673096,0.1573549062013626,0.8292984962463379,0.8292984962463379,0.0,203.00680541992188,202.0,56805.265625,0.0,2618.914794921875,1.0,279.3984375,283.1868591308594,297.8009338378906,301.5654602050781,293.1499938964844,293.1499938964844,279.3500061035156,39321.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540337085723877,1.0,0.0,0.0,3.586122751235962,3.586146593093872,8.581112069805386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.3466796875,0.0,1487.67529296875,1895.4371337890625,0.0,2973.06494140625,0.890694260597229,1.0,0.0,3.0,1.0,0.0
17776560,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7187068462371826,0.2751919329166412,0.2527920603752136,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8511402606964111,0.4690851867198944,0.4487423300743103,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.8504586219787598,0.5348781943321228,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.808320939540863,0.3973648846149444,0.3811743855476379,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6381320953369141,0.1926959753036499,0.8932337164878845,284.8926086425781,284.95001220703125,298.2886047363281,294.75494384765625,297.4515991210937,297.1127319335937,284.8944396972656,1.0,0.6016854643821716,0.3903064727783203,0.3903064727783203,1.0,1.0,-3.014892816543579,0.8649739623069763,2.149919033050537,0.1568584144115448,0.8293710350990295,0.8293710350990295,0.0,203.89578247070312,205.0,56295.46484375,0.0,2609.327880859375,1.0,279.3582458496094,283.23052978515625,297.76953125,301.4615173339844,293.1499938964844,293.1499938964844,279.6499938964844,40084.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550267219543457,1.0,0.0,0.0,3.472876787185669,3.472899913787842,8.047705364333524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.9306640625,0.0,1373.972900390625,1895.4371337890625,0.0,2982.372802734375,0.8696611523628235,1.0,0.0,3.0,1.0,0.0
17776620,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7152577638626099,0.2733510136604309,0.2510756850242615,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8472760915756226,0.4663213789463043,0.446054607629776,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.85009765625,0.539252758026123,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8047313690185547,0.3954224586486816,0.3792717158794403,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6347339153289795,0.1909620016813278,0.8854719996452332,284.9854736328125,284.95001220703125,298.2188720703125,294.7215270996094,297.4259338378906,297.1048583984375,284.984375,1.0,0.6013393402099609,0.3905610740184784,0.3905610740184784,1.0,1.0,-3.0032334327697754,0.8616116642951965,2.141621828079224,0.1561706513166427,0.9062857627868652,0.9062857627868652,0.0,205.70294189453125,193.0,55397.0859375,0.0,2596.43603515625,1.0,279.6409912109375,283.34423828125,297.6932983398437,301.2555236816406,293.1499938964844,293.1499938964844,279.3500061035156,34047.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455485701560974,1.0,0.0,0.0,3.575711250305176,3.5757343769073486,8.531358730579086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.474609375,0.0,1437.765869140625,1895.4371337890625,0.0,2893.596923828125,0.8871511816978455,1.0,0.0,3.0,1.0,0.0
