time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7152577638626099,0.2733510136604309,0.2510756850242615,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8472760915756226,0.4663213789463043,0.446054607629776,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.85009765625,0.539252758026123,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8047313690185547,0.3954224586486816,0.3792717158794403,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6347339153289795,0.1909620016813278,0.8854719996452332,284.9854736328125,284.95001220703125,298.2188720703125,294.7215270996094,297.4259338378906,297.1048583984375,284.984375,1.0,0.6013393402099609,0.3905610740184784,0.3905610740184784,1.0,1.0,-3.0032334327697754,0.8616116642951965,2.141621828079224,0.1561706513166427,0.9062857627868652,0.9062857627868652,0.0,205.70294189453125,193.0,55397.0859375,0.0,2596.43603515625,1.0,279.6409912109375,283.34423828125,297.6932983398437,301.2555236816406,293.1499938964844,293.1499938964844,279.3500061035156,34047.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455485701560974,1.0,0.0,0.0,3.575711250305176,3.5757343769073486,8.531358730579086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.474609375,0.0,1437.765869140625,1895.4371337890625,0.0,2893.596923828125,0.8871511816978455,1.0,0.0,3.0,1.0,0.0
17776740,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7146583199501038,0.2707723677158355,0.2488671839237213,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8470007181167603,0.462728202342987,0.4428175091743469,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.8487796783447266,0.5358834266662598,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8047264218330383,0.3927717208862304,0.3768951892852783,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6338868737220764,0.1888539344072342,0.8762139081954956,284.8979797363281,284.95001220703125,298.1499938964844,294.6884155273437,297.394287109375,297.0886535644531,284.89813232421875,1.0,0.5963329076766968,0.3908156752586365,0.3908156752586365,1.0,1.0,-2.978670120239258,0.8537434935569763,2.124926805496216,0.1543046087026596,0.8154540657997131,0.8154540657997131,0.0,202.90830993652344,181.0,55275.87890625,0.0,2535.9375,1.0,279.35919189453125,283.25146484375,297.70074462890625,301.3305358886719,293.1499938964844,293.1499938964844,279.6499938964844,39928.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520921468734741,1.0,0.0,0.0,3.3944034576416016,3.394425630569458,7.688120717830316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.32177734375,0.0,1294.2958984375,1895.4371337890625,0.0,2954.870361328125,0.8522474765777588,1.0,0.0,3.0,1.0,0.0
17776800,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7146583199501038,0.2707723677158355,0.2488671839237213,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8470007181167603,0.462728202342987,0.4428175091743469,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.8487796783447266,0.5358834266662598,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8047264218330383,0.3927717208862304,0.3768951892852783,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6338868737220764,0.1888539344072342,0.8762139081954956,284.8979797363281,284.95001220703125,298.1499938964844,294.6884155273437,297.394287109375,297.0886535644531,284.89813232421875,1.0,0.5963329076766968,0.3908156752586365,0.3908156752586365,1.0,1.0,-2.978670120239258,0.8537434935569763,2.124926805496216,0.1543046087026596,0.8154540657997131,0.8154540657997131,0.0,202.90830993652344,181.0,55275.87890625,0.0,2535.9375,1.0,279.35919189453125,283.25146484375,297.70074462890625,301.3305358886719,293.1499938964844,293.1499938964844,279.6499938964844,39928.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520921468734741,1.0,0.0,0.0,3.3944034576416016,3.394425630569458,7.688120717830316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.32177734375,0.0,1294.2958984375,1895.4371337890625,0.0,2954.870361328125,0.8522474765777588,1.0,0.0,3.0,1.0,0.0
17776860,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7169598340988159,0.2688599526882171,0.2468196749687194,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8500503301620483,0.4598386585712433,0.4397387504577636,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9990000128746032,0.8504313230514526,0.5262326598167419,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.808027982711792,0.3907026350498199,0.3746063113212585,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.6353536248207092,0.1870533376932144,0.8667709827423096,284.9725952148437,284.95001220703125,298.0812683105469,294.6547546386719,297.3769836425781,297.09259033203125,284.9705505371094,1.0,0.5886237621307373,0.3911249041557312,0.3911249041557312,1.0,1.0,-2.9468042850494385,0.8434702157974243,2.1033339500427246,0.1514696329832077,0.8768084049224854,0.8768084049224854,0.0,196.55545043945312,184.0,54093.296875,0.0,2445.040283203125,1.0,279.6409606933594,283.3532409667969,297.62139892578125,301.1089782714844,293.1499938964844,293.1499938964844,279.95001220703125,34456.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417413830757141,1.0,0.0,0.0,3.483466148376465,3.4834883213043213,8.096857868622465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.02197265625,0.0,1344.641845703125,1895.4371337890625,0.0,2857.989013671875,0.8664187788963318,1.0,0.0,3.0,1.0,0.0
17776920,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7169598340988159,0.2688599526882171,0.2468196749687194,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8500503301620483,0.4598386585712433,0.4397387504577636,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9990000128746032,0.8504313230514526,0.5262326598167419,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.808027982711792,0.3907026350498199,0.3746063113212585,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.6353536248207092,0.1870533376932144,0.8667709827423096,284.9725952148437,284.95001220703125,298.0812683105469,294.6547546386719,297.3769836425781,297.09259033203125,284.9705505371094,1.0,0.5886237621307373,0.3911249041557312,0.3911249041557312,1.0,1.0,-2.9468042850494385,0.8434702157974243,2.1033339500427246,0.1514696329832077,0.8768084049224854,0.8768084049224854,0.0,196.55545043945312,184.0,54093.296875,0.0,2445.040283203125,1.0,279.6409606933594,283.3532409667969,297.62139892578125,301.1089782714844,293.1499938964844,293.1499938964844,279.95001220703125,34456.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417413830757141,1.0,0.0,0.0,3.483466148376465,3.4834883213043213,8.096857868622465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.02197265625,0.0,1344.641845703125,1895.4371337890625,0.0,2857.989013671875,0.8664187788963318,1.0,0.0,3.0,1.0,0.0
17776980,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7174829244613647,0.2671387493610382,0.2451704144477844,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8508771657943726,0.4571839570999145,0.4371248781681061,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9990000128746032,0.853064239025116,0.5215298533439636,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8090993165969849,0.3888438045978546,0.3727394938468933,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6353605389595032,0.1854708790779113,0.8590545654296875,285.0241394042969,284.95001220703125,298.01202392578125,294.619873046875,297.3643798828125,297.1030578613281,285.0206298828125,1.0,0.5842697024345398,0.3914341330528259,0.3914341330528259,1.0,1.0,-2.924489498138428,0.8365155458450317,2.087974071502685,0.1494981348514557,0.964094579219818,0.964094579219818,0.0,193.20640563964844,187.0,53288.53515625,0.0,2387.912841796875,1.0,279.9408569335937,283.4303894042969,297.5938415527344,301.0121154785156,293.1499938964844,293.1499938964844,279.6499938964844,31717.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338063359260559,1.0,0.0,0.0,3.6542582511901855,3.6542816162109375,8.910288897823193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.0224609375,0.0,1505.8345947265625,1895.4371337890625,0.0,2783.906494140625,0.9029788374900818,1.0,0.0,3.0,1.0,0.0
17777040,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7174829244613647,0.2671387493610382,0.2451704144477844,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8508771657943726,0.4571839570999145,0.4371248781681061,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9990000128746032,0.853064239025116,0.5215298533439636,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8090993165969849,0.3888438045978546,0.3727394938468933,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6353605389595032,0.1854708790779113,0.8590545654296875,285.0241394042969,284.95001220703125,298.01202392578125,294.619873046875,297.3643798828125,297.1030578613281,285.0206298828125,1.0,0.5842697024345398,0.3914341330528259,0.3914341330528259,1.0,1.0,-2.924489498138428,0.8365155458450317,2.087974071502685,0.1494981348514557,0.964094579219818,0.964094579219818,0.0,193.20640563964844,187.0,53288.53515625,0.0,2387.912841796875,1.0,279.9408569335937,283.4303894042969,297.5938415527344,301.0121154785156,293.1499938964844,293.1499938964844,279.6499938964844,31717.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338063359260559,1.0,0.0,0.0,3.6542582511901855,3.6542816162109375,8.910288897823193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.0224609375,0.0,1505.8345947265625,1895.4371337890625,0.0,2783.906494140625,0.9029788374900818,1.0,0.0,3.0,1.0,0.0
17777100,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.716789186000824,0.2658509612083435,0.2442248314619064,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8502019643783569,0.455380231142044,0.4356787204742431,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9990000128746032,0.8531715273857117,0.5210856199264526,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8085718154907227,0.3874983191490173,0.3716913759708404,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.6346167922019958,0.1844831109046936,0.8551396727561951,284.8662414550781,284.95001220703125,297.9772644042969,294.6019897460937,297.3516540527344,297.0993957519531,284.8599548339844,1.0,0.5828118920326233,0.3915887475013733,0.3915887475013733,1.0,1.0,-2.9151151180267334,0.8336463570594788,2.0814688205718994,0.148818701505661,0.8585546612739563,0.8585546612739563,0.0,192.59445190429688,187.0,54041.359375,0.0,2368.0859375,1.0,279.6972351074219,283.2597045898437,297.6412658691406,301.2214660644531,293.1499938964844,293.1499938964844,279.6499938964844,36668.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412786722183228,1.0,0.0,0.0,3.6354169845581055,3.635440826416016,8.818642527330667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.353515625,0.0,1521.989990234375,1895.4371337890625,0.0,2853.664306640625,0.8999412655830383,1.0,0.0,3.0,1.0,0.0
17777160,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7152101993560791,0.2644014954566955,0.2429657280445099,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8486043214797974,0.4533749222755432,0.433849573135376,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.8526508808135986,0.5219410061836243,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8071139454841614,0.3859544992446899,0.3703002035617828,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.633175790309906,0.1833579093217849,0.8503738641738892,284.8797912597656,284.95001220703125,297.9424133300781,294.5838623046875,297.3358154296875,297.0911865234375,284.88250732421875,1.0,0.5816314220428467,0.3918840885162353,0.3918840885162353,1.0,1.0,-2.905029773712158,0.8308650851249695,2.074164628982544,0.148379698395729,0.8394485116004944,0.8394485116004944,0.0,192.61834716796875,190.0,53494.98828125,0.0,2350.2548828125,1.0,279.6575927734375,283.2859191894531,297.6117248535156,301.1282958984375,293.1499938964844,293.1499938964844,279.95001220703125,39654.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438447713851929,1.0,0.0,0.0,3.520425796508789,3.520449161529541,8.26958455490967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.404296875,0.0,1420.1072998046875,1895.4371337890625,0.0,2877.656982421875,0.8792932629585266,1.0,0.0,3.0,1.0,0.0
17777220,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7122201919555664,0.2623943984508514,0.2410169243812561,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8454527854919434,0.4503462016582489,0.4308229088783264,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9990000128746032,0.8525011539459229,0.5243633389472961,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8041596412658691,0.3837096095085144,0.3680340349674225,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.630250096321106,0.1814938187599182,0.8417853116989136,284.98260498046875,284.95001220703125,297.8725891113281,294.54693603515625,297.3122863769531,297.0860595703125,284.98126220703125,1.0,0.580086886882782,0.3924747109413147,0.3924747109413147,1.0,1.0,-2.888905763626098,0.8267519474029541,2.0621538162231445,0.147918552160263,0.9188377857208252,0.9188377857208252,0.0,193.19775390625,193.0,52523.68359375,0.0,2324.626953125,1.0,279.9413757324219,283.4082336425781,297.5214233398437,300.9066467285156,293.1499938964844,293.1499938964844,279.6499938964844,33934.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834748387336731,1.0,0.0,0.0,3.6217448711395264,3.6217682361602783,8.752436997383484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.3134765625,0.0,1486.62255859375,1895.4371337890625,0.0,2792.691162109375,0.8973567485809326,1.0,0.0,3.0,1.0,0.0
17777280,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7122201919555664,0.2623943984508514,0.2410169243812561,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8454527854919434,0.4503462016582489,0.4308229088783264,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9990000128746032,0.8525011539459229,0.5243633389472961,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8041596412658691,0.3837096095085144,0.3680340349674225,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.630250096321106,0.1814938187599182,0.8417853116989136,284.98260498046875,284.95001220703125,297.8725891113281,294.54693603515625,297.3122863769531,297.0860595703125,284.98126220703125,1.0,0.580086886882782,0.3924747109413147,0.3924747109413147,1.0,1.0,-2.888905763626098,0.8267519474029541,2.0621538162231445,0.147918552160263,0.9188377857208252,0.9188377857208252,0.0,193.19775390625,193.0,52523.68359375,0.0,2324.626953125,1.0,279.9413757324219,283.4082336425781,297.5214233398437,300.9066467285156,293.1499938964844,293.1499938964844,279.6499938964844,33934.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834748387336731,1.0,0.0,0.0,3.6217448711395264,3.6217682361602783,8.752436997383484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.3134765625,0.0,1486.62255859375,1895.4371337890625,0.0,2792.691162109375,0.8973567485809326,1.0,0.0,3.0,1.0,0.0
17777340,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7080823183059692,0.2597433626651764,0.2388869225978851,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8412624001502991,0.446595698595047,0.4275840222835541,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9990000128746032,0.8502203226089478,0.5286359190940857,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8001143932342529,0.3808541595935821,0.3656096756458282,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6265667676925659,0.1793063879013061,0.8328887224197388,284.89263916015625,284.95001220703125,297.8026733398437,294.5092468261719,297.2791442871094,297.06756591796875,284.8939514160156,1.0,0.5792620182037354,0.393065333366394,0.393065333366394,1.0,1.0,-2.873981237411499,0.8230335116386414,2.050947666168213,0.1476795077323913,0.8221560716629028,0.8221560716629028,0.0,194.79795837402344,196.0,52561.64453125,0.0,2306.315185546875,1.0,279.6587829589844,283.3134765625,297.5254211425781,300.9815368652344,293.1499938964844,293.1499938964844,279.95001220703125,40142.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421066403388977,1.0,0.0,0.0,3.436276912689209,3.436299562454224,7.878973065089667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.32470703125,0.0,1337.3148193359375,1895.4371337890625,0.0,2861.403564453125,0.8617069125175476,1.0,0.0,3.0,1.0,0.0
17777400,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7080823183059692,0.2597433626651764,0.2388869225978851,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8412624001502991,0.446595698595047,0.4275840222835541,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9990000128746032,0.8502203226089478,0.5286359190940857,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8001143932342529,0.3808541595935821,0.3656096756458282,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6265667676925659,0.1793063879013061,0.8328887224197388,284.89263916015625,284.95001220703125,297.8026733398437,294.5092468261719,297.2791442871094,297.06756591796875,284.8939514160156,1.0,0.5792620182037354,0.393065333366394,0.393065333366394,1.0,1.0,-2.873981237411499,0.8230335116386414,2.050947666168213,0.1476795077323913,0.8221560716629028,0.8221560716629028,0.0,194.79795837402344,196.0,52561.64453125,0.0,2306.315185546875,1.0,279.6587829589844,283.3134765625,297.5254211425781,300.9815368652344,293.1499938964844,293.1499938964844,279.95001220703125,40142.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421066403388977,1.0,0.0,0.0,3.436276912689209,3.436299562454224,7.878973065089667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.32470703125,0.0,1337.3148193359375,1895.4371337890625,0.0,2861.403564453125,0.8617069125175476,1.0,0.0,3.0,1.0,0.0
17777460,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7039556503295898,0.2577572464942932,0.2370496988296508,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8371044397354126,0.4435708224773407,0.424662321805954,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.8484725952148438,0.5333595871925354,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.796056866645813,0.3786267340183258,0.3634504675865173,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6228035688400269,0.1773945838212967,0.8243828415870667,284.98583984375,284.95001220703125,297.7328186035156,294.4709777832031,297.2519836425781,297.0574645996094,284.9845886230469,1.0,0.5789000988006592,0.3935117125511169,0.3935117125511169,1.0,1.0,-2.861114263534546,0.8196718692779541,2.041442394256592,0.1472314298152923,0.8990649580955505,0.8990649580955505,0.0,196.7331085205078,199.0,51656.48046875,0.0,2293.355712890625,1.0,279.9407043457031,283.4270324707031,297.4405822753906,300.7692565917969,293.1499938964844,293.1499938964844,280.25,33952.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320815563201904,1.0,0.0,0.0,3.54177474975586,3.541797161102295,8.370186606043717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.73193359375,0.0,1401.1971435546875,1895.4371337890625,0.0,2767.83154296875,0.879442036151886,1.0,0.0,3.0,1.0,0.0
17777520,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7039556503295898,0.2577572464942932,0.2370496988296508,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8371044397354126,0.4435708224773407,0.424662321805954,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.8484725952148438,0.5333595871925354,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.796056866645813,0.3786267340183258,0.3634504675865173,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6228035688400269,0.1773945838212967,0.8243828415870667,284.98583984375,284.95001220703125,297.7328186035156,294.4709777832031,297.2519836425781,297.0574645996094,284.9845886230469,1.0,0.5789000988006592,0.3935117125511169,0.3935117125511169,1.0,1.0,-2.861114263534546,0.8196718692779541,2.041442394256592,0.1472314298152923,0.8990649580955505,0.8990649580955505,0.0,196.7331085205078,199.0,51656.48046875,0.0,2293.355712890625,1.0,279.9407043457031,283.4270324707031,297.4405822753906,300.7692565917969,293.1499938964844,293.1499938964844,280.25,33952.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320815563201904,1.0,0.0,0.0,3.54177474975586,3.541797161102295,8.370186606043717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.73193359375,0.0,1401.1971435546875,1895.4371337890625,0.0,2767.83154296875,0.879442036151886,1.0,0.0,3.0,1.0,0.0
17777580,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7000433802604675,0.2559254765510559,0.2354864925146103,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8331271409988403,0.4407407939434051,0.4220792949199676,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9990000128746032,0.8465025424957275,0.5382595062255859,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.7921849489212036,0.3765972554683685,0.361616313457489,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.6191647052764893,0.1756239235401153,0.81681889295578,285.05291748046875,284.95001220703125,297.6631774902344,294.4322509765625,297.22576904296875,297.0486755371094,285.0490417480469,1.0,0.5789612531661987,0.3939580619335174,0.3939580619335174,1.0,1.0,-2.850721836090088,0.8171543478965759,2.033567428588867,0.1470852792263031,1.0,1.0,0.0,198.886459350586,187.0,50976.7421875,0.0,2285.81201171875,1.0,280.242431640625,283.5144348144531,297.4089660644531,300.6806335449219,293.1499938964844,293.1499938964844,279.95001220703125,31302.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247156739234924,1.0,0.0,0.0,3.7290658950805664,3.729089975357056,9.27883434087562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.5732421875,0.0,1587.0167236328125,1895.4371337890625,0.0,2699.31103515625,0.9194058179855348,1.0,0.0,3.0,1.0,0.0
17777640,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7000433802604675,0.2559254765510559,0.2354864925146103,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8331271409988403,0.4407407939434051,0.4220792949199676,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9990000128746032,0.8465025424957275,0.5382595062255859,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.7921849489212036,0.3765972554683685,0.361616313457489,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.6191647052764893,0.1756239235401153,0.81681889295578,285.05291748046875,284.95001220703125,297.6631774902344,294.4322509765625,297.22576904296875,297.0486755371094,285.0490417480469,1.0,0.5789612531661987,0.3939580619335174,0.3939580619335174,1.0,1.0,-2.850721836090088,0.8171543478965759,2.033567428588867,0.1470852792263031,1.0,1.0,0.0,198.886459350586,187.0,50976.7421875,0.0,2285.81201171875,1.0,280.242431640625,283.5144348144531,297.4089660644531,300.6806335449219,293.1499938964844,293.1499938964844,279.95001220703125,31302.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247156739234924,1.0,0.0,0.0,3.7290658950805664,3.729089975357056,9.27883434087562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.5732421875,0.0,1587.0167236328125,1895.4371337890625,0.0,2699.31103515625,0.9194058179855348,1.0,0.0,3.0,1.0,0.0
17777700,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6992401480674744,0.2545665800571441,0.2344929724931717,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8324412703514099,0.4388245344161987,0.4205483496189117,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.844555675983429,0.5377272963523865,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7916008830070496,0.3751392662525177,0.3604833483695984,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6182872653007507,0.174525499343872,0.8124441504478455,284.8810119628906,284.95001220703125,297.62847900390625,294.4127502441406,297.2084045410156,297.0384216308594,284.8717956542969,1.0,0.5770085453987122,0.3941812217235565,0.3941812217235565,1.0,1.0,-2.840443849563598,0.8140915036201477,2.026352405548096,0.1466017365455627,0.9000442028045654,0.9000442028045654,0.0,198.203857421875,187.0,51881.234375,0.0,2264.748779296875,1.0,279.9960021972656,283.3261413574219,297.4593200683594,300.8988647460937,293.1499938964844,293.1499938964844,279.95001220703125,35226.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833168625831604,1.0,0.0,0.0,3.739517211914064,3.739542007446289,9.330918260275212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.7607421875,0.0,1629.1318359375,1895.4371337890625,0.0,2777.9619140625,0.922649383544922,1.0,0.0,3.0,1.0,0.0
17777760,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.6986324787139893,0.2529604136943817,0.2330773621797561,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8321154713630676,0.4366059303283691,0.4185087978839874,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9990000128746032,0.8424410820007324,0.535792887210846,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7913735508918762,0.3733911216259002,0.3588860034942627,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.6176183223724365,0.1732557415962219,0.8068352341651917,284.865234375,284.95001220703125,297.5939025878906,294.39324951171875,297.19012451171875,297.0267639160156,284.8670654296875,1.0,0.5741115808486938,0.3944106101989746,0.3944106101989746,1.0,1.0,-2.825310707092285,0.8093370199203491,2.0159735679626465,0.14542818069458,0.8606405854225159,0.8606405854225159,0.0,196.58546447753903,175.0,51356.75,0.0,2231.02685546875,1.0,279.9571533203125,283.3279724121094,297.4295654296875,300.8138427734375,293.1499938964844,293.1499938964844,280.25,39136.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366861343383789,1.0,0.0,0.0,3.638071775436402,3.638096332550049,8.831527793518035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.39892578125,0.0,1543.33154296875,1895.4371337890625,0.0,2810.769775390625,0.9044265151023864,1.0,0.0,3.0,1.0,0.0
17777820,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.7000930309295654,0.2507140636444092,0.2306611388921737,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8340853452682495,0.4332102835178375,0.4148747026920318,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.9990000128746032,0.841384768486023,0.5271245241165161,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.7936190366744995,0.3707548081874847,0.3560064733028412,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6181630492210388,0.1711357235908508,0.7959322333335876,284.9740295410156,284.95001220703125,297.5251159667969,294.3541259765625,297.1674194335937,297.0228576660156,284.9719543457031,1.0,0.5663090944290161,0.3948693573474884,0.3948693573474884,1.0,1.0,-2.791054964065552,0.7984082698822021,1.9926466941833496,0.1424207389354705,0.9371272921562196,0.9371272921562196,0.0,190.71258544921875,178.0,50008.6171875,0.0,2145.322021484375,1.0,280.2421875,283.461181640625,297.325927734375,300.5624694824219,293.1499938964844,293.1499938964844,279.95001220703125,34296.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269882798194885,1.0,0.0,0.0,3.714565515518189,3.714589834213257,9.206812592310598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.1533203125,0.0,1593.2259521484375,1895.4371337890625,0.0,2720.427490234375,0.9183967113494872,1.0,0.0,3.0,1.0,0.0
17777880,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.7000930309295654,0.2507140636444092,0.2306611388921737,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8340853452682495,0.4332102835178375,0.4148747026920318,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.9990000128746032,0.841384768486023,0.5271245241165161,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.7936190366744995,0.3707548081874847,0.3560064733028412,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6181630492210388,0.1711357235908508,0.7959322333335876,284.9740295410156,284.95001220703125,297.5251159667969,294.3541259765625,297.1674194335937,297.0228576660156,284.9719543457031,1.0,0.5663090944290161,0.3948693573474884,0.3948693573474884,1.0,1.0,-2.791054964065552,0.7984082698822021,1.9926466941833496,0.1424207389354705,0.9371272921562196,0.9371272921562196,0.0,190.71258544921875,178.0,50008.6171875,0.0,2145.322021484375,1.0,280.2421875,283.461181640625,297.325927734375,300.5624694824219,293.1499938964844,293.1499938964844,279.95001220703125,34296.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269882798194885,1.0,0.0,0.0,3.714565515518189,3.714589834213257,9.206812592310598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.1533203125,0.0,1593.2259521484375,1895.4371337890625,0.0,2720.427490234375,0.9183967113494872,1.0,0.0,3.0,1.0,0.0
17777940,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.6991350054740906,0.2479714453220367,0.2282876074314117,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8334983587265015,0.4292507767677307,0.4112651646137237,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9990000128746032,0.8398841023445129,0.5237194895744324,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7931807041168213,0.3676022887229919,0.3531379997730255,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.6168388724327087,0.1688258349895477,0.7856213450431824,284.8739013671875,284.95001220703125,297.4569702148437,294.3150634765625,297.14288330078125,297.0160522460937,284.8770446777344,1.0,0.5616446733474731,0.3953281044960022,0.3953281044960022,1.0,1.0,-2.7639198303222656,0.789969265460968,1.9739505052566528,0.1400918811559677,0.8227869868278503,0.8227869868278503,0.0,187.88742065429688,181.0,49803.28125,0.0,2087.339599609375,1.0,279.95758056640625,283.364501953125,297.3260498046875,300.6137390136719,293.1499938964844,293.1499938964844,280.25,41443.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333262801170349,1.0,0.0,0.0,3.489940643310547,3.489964008331299,8.126983175316127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.15185546875,0.0,1401.218505859375,1895.4371337890625,0.0,2779.431396484375,0.8745784759521484,1.0,0.0,3.0,1.0,0.0
17778000,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.6991350054740906,0.2479714453220367,0.2282876074314117,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8334983587265015,0.4292507767677307,0.4112651646137237,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9990000128746032,0.8398841023445129,0.5237194895744324,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7931807041168213,0.3676022887229919,0.3531379997730255,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.6168388724327087,0.1688258349895477,0.7856213450431824,284.8739013671875,284.95001220703125,297.4569702148437,294.3150634765625,297.14288330078125,297.0160522460937,284.8770446777344,1.0,0.5616446733474731,0.3953281044960022,0.3953281044960022,1.0,1.0,-2.7639198303222656,0.789969265460968,1.9739505052566528,0.1400918811559677,0.8227869868278503,0.8227869868278503,0.0,187.88742065429688,181.0,49803.28125,0.0,2087.339599609375,1.0,279.95758056640625,283.364501953125,297.3260498046875,300.6137390136719,293.1499938964844,293.1499938964844,280.25,41443.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333262801170349,1.0,0.0,0.0,3.489940643310547,3.489964008331299,8.126983175316127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.15185546875,0.0,1401.218505859375,1895.4371337890625,0.0,2779.431396484375,0.8745784759521484,1.0,0.0,3.0,1.0,0.0
17778060,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.6970678567886353,0.2459874600172042,0.2263223677873611,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8315865993499756,0.4261406064033508,0.4081192910671234,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9990000128746032,0.8389335870742798,0.5235604047775269,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7913432717323303,0.3651710748672485,0.3506533205509186,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6144670844078064,0.1668717712163925,0.7763447761535645,284.9838562011719,284.95001220703125,297.3896179199219,294.2762145996094,297.1234741210937,297.0157775878906,284.9818420410156,1.0,0.5587571859359741,0.3962393999099731,0.3962393999099731,1.0,1.0,-2.743441581726074,0.7849267721176147,1.958514928817749,0.1396418660879135,0.90534645318985,0.90534645318985,0.0,187.00347900390625,184.0,48754.28515625,0.0,2050.051025390625,1.0,280.2418212890625,283.4922180175781,297.2347106933594,300.3841857910156,293.1499938964844,293.1499938964844,279.95001220703125,34190.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820884644985199,1.0,0.0,0.0,3.586276292800904,3.586299180984497,8.581847055211256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.84228515625,0.0,1450.1177978515625,1895.4371337890625,0.0,2663.766845703125,0.8893444538116455,1.0,0.0,3.0,1.0,0.0
17778120,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.6970678567886353,0.2459874600172042,0.2263223677873611,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8315865993499756,0.4261406064033508,0.4081192910671234,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9990000128746032,0.8389335870742798,0.5235604047775269,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7913432717323303,0.3651710748672485,0.3506533205509186,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6144670844078064,0.1668717712163925,0.7763447761535645,284.9838562011719,284.95001220703125,297.3896179199219,294.2762145996094,297.1234741210937,297.0157775878906,284.9818420410156,1.0,0.5587571859359741,0.3962393999099731,0.3962393999099731,1.0,1.0,-2.743441581726074,0.7849267721176147,1.958514928817749,0.1396418660879135,0.90534645318985,0.90534645318985,0.0,187.00347900390625,184.0,48754.28515625,0.0,2050.051025390625,1.0,280.2418212890625,283.4922180175781,297.2347106933594,300.3841857910156,293.1499938964844,293.1499938964844,279.95001220703125,34190.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820884644985199,1.0,0.0,0.0,3.586276292800904,3.586299180984497,8.581847055211256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.84228515625,0.0,1450.1177978515625,1895.4371337890625,0.0,2663.766845703125,0.8893444538116455,1.0,0.0,3.0,1.0,0.0
17778180,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6934995055198669,0.243338331580162,0.2241706252098083,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8281954526901245,0.422285258769989,0.404757022857666,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.8355244994163513,0.5261200666427612,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7879692912101746,0.3621114194393158,0.34800586104393,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6108797788619995,0.1646313369274139,0.767005980014801,284.8964538574219,284.95001220703125,297.3231811523437,294.2377624511719,297.09637451171875,297.00439453125,284.8979797363281,1.0,0.5570555925369263,0.3971506953239441,0.3971506953239441,1.0,1.0,-2.7254858016967773,0.780773937702179,1.9447119235992432,0.1396072506904602,0.8120502829551697,0.8120502829551697,0.0,187.6264038085937,187.0,48757.7265625,0.0,2024.22119140625,1.0,279.9591979980469,283.403564453125,297.2488098144531,300.4639892578125,293.1499938964844,293.1499938964844,280.25,40442.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827453076839447,1.0,0.0,0.0,3.3823039531707764,3.382326364517212,7.633410064045165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.900390625,0.0,1286.043212890625,1895.4371337890625,0.0,2724.7490234375,0.8502609729766846,1.0,0.0,3.0,1.0,0.0
17778240,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6934995055198669,0.243338331580162,0.2241706252098083,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8281954526901245,0.422285258769989,0.404757022857666,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.8355244994163513,0.5261200666427612,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7879692912101746,0.3621114194393158,0.34800586104393,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6108797788619995,0.1646313369274139,0.767005980014801,284.8964538574219,284.95001220703125,297.3231811523437,294.2377624511719,297.09637451171875,297.00439453125,284.8979797363281,1.0,0.5570555925369263,0.3971506953239441,0.3971506953239441,1.0,1.0,-2.7254858016967773,0.780773937702179,1.9447119235992432,0.1396072506904602,0.8120502829551697,0.8120502829551697,0.0,187.6264038085937,187.0,48757.7265625,0.0,2024.22119140625,1.0,279.9591979980469,283.403564453125,297.2488098144531,300.4639892578125,293.1499938964844,293.1499938964844,280.25,40442.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827453076839447,1.0,0.0,0.0,3.3823039531707764,3.382326364517212,7.633410064045165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.900390625,0.0,1286.043212890625,1895.4371337890625,0.0,2724.7490234375,0.8502609729766846,1.0,0.0,3.0,1.0,0.0
17778300,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.691453218460083,0.2422698438167572,0.2231052815914154,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8262180089950562,0.4206332266330719,0.4030755460262298,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.8339283466339111,0.5279825329780579,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7859898209571838,0.3608205616474151,0.3466836214065552,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.608776867389679,0.1636073887348175,0.76227205991745,285.007568359375,284.95001220703125,297.29034423828125,294.2187194824219,297.0847473144531,297.0011901855469,285.01025390625,1.0,0.5564867854118347,0.3976063430309295,0.3976063430309295,1.0,1.0,-2.7171413898468018,0.7789146900177002,1.9382266998291016,0.1396135985851287,0.8857863545417786,0.8857863545417786,0.0,188.26524353027344,187.0,47935.70703125,0.0,2013.9278564453125,1.0,280.1950378417969,283.53082275390625,297.1719970703125,300.2328186035156,293.1499938964844,293.1499938964844,280.25,34711.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196895718574524,1.0,0.0,0.0,3.427729606628418,3.427751302719116,7.839826139388606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.34326171875,0.0,1290.6025390625,1895.4371337890625,0.0,2652.69384765625,0.8569849729537964,1.0,0.0,3.0,1.0,0.0
17778360,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6896589398384094,0.2412809580564499,0.2222544848918914,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.824415385723114,0.4190717041492462,0.4016449749469757,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.8322526216506958,0.5298183560371399,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7842023968696594,0.3596149086952209,0.3455827534198761,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6068184971809387,0.1626418828964233,0.7580720782279968,284.99053955078125,284.95001220703125,297.2578125,294.1998291015625,297.073974609375,296.9991760253906,284.98828125,1.0,0.556115984916687,0.3979648351669311,0.3979648351669311,1.0,1.0,-2.710233449935913,0.7773399353027344,1.9328935146331787,0.1395884901285171,0.8917078375816345,0.8917078375816345,0.0,188.9503173828125,175.0,47917.0390625,0.0,2006.1634521484373,1.0,280.2406921386719,283.5152587890625,297.16339111328125,300.2568664550781,293.1499938964844,293.1499938964844,280.54998779296875,33627.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816282331943512,1.0,0.0,0.0,3.4989612102508545,3.498983383178711,8.169049579009879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.54345703125,0.0,1354.5172119140625,1895.4371337890625,0.0,2621.16259765625,0.8694996237754822,1.0,0.0,3.0,1.0,0.0
17778420,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.6897642016410828,0.2393465638160705,0.220429465174675,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8247286677360535,0.4160013496875763,0.3986631333827972,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.9990000128746032,0.8294662833213806,0.5252429842948914,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.784724771976471,0.3572564423084259,0.3432658314704895,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.6061305999755859,0.1607672721147537,0.7491641640663147,285.0470275878906,284.95001220703125,297.19366455078125,294.1626281738281,297.05438232421875,296.9975891113281,285.0425109863281,1.0,0.5507287383079529,0.3986818492412567,0.3986818492412567,1.0,1.0,-2.6854825019836426,0.7702328562736511,1.9152498245239256,0.1383413672447204,0.9957079291343688,0.9957079291343688,0.0,185.6498870849609,163.0,47112.91796875,0.0,1952.2210693359373,1.0,280.5411071777344,283.5936889648437,297.1346130371094,300.16778564453125,293.1499938964844,293.1499938964844,280.25,30993.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807862401008606,1.0,0.0,0.0,3.6949212551116943,3.6949446201324463,9.1096910637134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.431640625,0.0,1545.80322265625,1895.4371337890625,0.0,2543.5224609375,0.9116743803024292,1.0,0.0,3.0,1.0,0.0
17778480,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.6897642016410828,0.2393465638160705,0.220429465174675,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8247286677360535,0.4160013496875763,0.3986631333827972,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.9990000128746032,0.8294662833213806,0.5252429842948914,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.784724771976471,0.3572564423084259,0.3432658314704895,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.6061305999755859,0.1607672721147537,0.7491641640663147,285.0470275878906,284.95001220703125,297.19366455078125,294.1626281738281,297.05438232421875,296.9975891113281,285.0425109863281,1.0,0.5507287383079529,0.3986818492412567,0.3986818492412567,1.0,1.0,-2.6854825019836426,0.7702328562736511,1.9152498245239256,0.1383413672447204,0.9957079291343688,0.9957079291343688,0.0,185.6498870849609,163.0,47112.91796875,0.0,1952.2210693359373,1.0,280.5411071777344,283.5936889648437,297.1346130371094,300.16778564453125,293.1499938964844,293.1499938964844,280.25,30993.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807862401008606,1.0,0.0,0.0,3.6949212551116943,3.6949446201324463,9.1096910637134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.431640625,0.0,1545.80322265625,1895.4371337890625,0.0,2543.5224609375,0.9116743803024292,1.0,0.0,3.0,1.0,0.0
