time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.6912091970443726,0.2363665401935577,0.2178545743227005,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8267452716827393,0.4117218554019928,0.3947894275188446,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9990000128746032,0.8260930776596069,0.5160677433013916,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7870168089866638,0.3538284003734588,0.3401542007923126,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.6067957282066345,0.158377394080162,0.7383201718330383,284.8575744628906,284.95001220703125,297.1308898925781,294.12628173828125,297.0316467285156,296.9911193847656,284.8601989746094,1.0,0.5425506830215454,0.3993988633155823,0.3993988633155823,1.0,1.0,-2.6499457359313965,0.7592443227767944,1.890701413154602,0.135651409626007,0.8428525924682617,0.8428525924682617,0.0,179.6349639892578,166.0,47269.89453125,0.0,1870.4959716796875,1.0,280.25689697265625,283.4115905761719,297.1604919433594,300.291015625,293.1499938964844,293.1499938964844,280.54998779296875,39977.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195719718933105,1.0,0.0,0.0,3.576626300811768,3.5766501426696777,8.535724873581785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.47900390625,0.0,1482.22412109375,1895.4371337890625,0.0,2651.6044921875,0.8913414478302002,1.0,0.0,3.0,1.0,0.0
17778600,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.6912091970443726,0.2363665401935577,0.2178545743227005,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8267452716827393,0.4117218554019928,0.3947894275188446,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9990000128746032,0.8260930776596069,0.5160677433013916,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7870168089866638,0.3538284003734588,0.3401542007923126,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.6067957282066345,0.158377394080162,0.7383201718330383,284.8575744628906,284.95001220703125,297.1308898925781,294.12628173828125,297.0316467285156,296.9911193847656,284.8601989746094,1.0,0.5425506830215454,0.3993988633155823,0.3993988633155823,1.0,1.0,-2.6499457359313965,0.7592443227767944,1.890701413154602,0.135651409626007,0.8428525924682617,0.8428525924682617,0.0,179.6349639892578,166.0,47269.89453125,0.0,1870.4959716796875,1.0,280.25689697265625,283.4115905761719,297.1604919433594,300.291015625,293.1499938964844,293.1499938964844,280.54998779296875,39977.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195719718933105,1.0,0.0,0.0,3.576626300811768,3.5766501426696777,8.535724873581785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.47900390625,0.0,1482.22412109375,1895.4371337890625,0.0,2651.6044921875,0.8913414478302002,1.0,0.0,3.0,1.0,0.0
17778660,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.6905471086502075,0.2341288328170776,0.2155321091413498,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8264337182044983,0.4082421958446502,0.3911576271057129,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.9990000128746032,0.8248706459999084,0.511941134929657,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.7868505120277405,0.3510560989379883,0.3372262120246887,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.6054416298866272,0.156264528632164,0.7278987169265747,284.97686767578125,284.95001220703125,297.0696105957031,294.0909729003906,297.0138244628906,296.99078369140625,284.9752502441406,1.0,0.537539541721344,0.4003714919090271,0.4003714919090271,1.0,1.0,-2.6217710971832275,0.7514488101005554,1.870322346687317,0.1340895444154739,0.924551486968994,0.924551486968994,0.0,176.49560546875,169.0,46051.7421875,0.0,1814.336669921875,1.0,280.54168701171875,283.5512084960937,297.05548095703125,300.0419921875,293.1499938964844,293.1499938964844,280.25,34171.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081439137458801,1.0,0.0,0.0,3.658168315887451,3.658192157745361,8.929366686061257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.07568359375,0.0,1528.56396484375,1895.4371337890625,0.0,2546.111083984375,0.9057150483131408,1.0,0.0,3.0,1.0,0.0
17778720,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.6905471086502075,0.2341288328170776,0.2155321091413498,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8264337182044983,0.4082421958446502,0.3911576271057129,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.9990000128746032,0.8248706459999084,0.511941134929657,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.7868505120277405,0.3510560989379883,0.3372262120246887,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.6054416298866272,0.156264528632164,0.7278987169265747,284.97686767578125,284.95001220703125,297.0696105957031,294.0909729003906,297.0138244628906,296.99078369140625,284.9752502441406,1.0,0.537539541721344,0.4003714919090271,0.4003714919090271,1.0,1.0,-2.6217710971832275,0.7514488101005554,1.870322346687317,0.1340895444154739,0.924551486968994,0.924551486968994,0.0,176.49560546875,169.0,46051.7421875,0.0,1814.336669921875,1.0,280.54168701171875,283.5512084960937,297.05548095703125,300.0419921875,293.1499938964844,293.1499938964844,280.25,34171.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081439137458801,1.0,0.0,0.0,3.658168315887451,3.658192157745361,8.929366686061257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.07568359375,0.0,1528.56396484375,1895.4371337890625,0.0,2546.111083984375,0.9057150483131408,1.0,0.0,3.0,1.0,0.0
17778780,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6879173517227173,0.2313756495714187,0.2132260054349899,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8240615725517273,0.4041854739189148,0.3875377178192138,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.8214941024780273,0.5119149684906006,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7845221161842346,0.3477644622325897,0.334303081035614,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6023904085159302,0.1539311110973358,0.7178494334220886,284.8775329589844,284.95001220703125,297.00994873046875,294.0568542480469,296.9936828613281,296.9866027832031,284.8812561035156,1.0,0.5343878865242004,0.4013441205024719,0.4013441205024719,1.0,1.0,-2.599028348922729,0.7455614805221558,1.8534668684005733,0.1333854347467422,0.8137792944908142,0.8137792944908142,0.0,175.64230346679688,172.0,45974.421875,0.0,1777.1829833984375,1.0,280.25799560546875,283.4559020996094,297.0687561035156,300.1130676269531,293.1499938964844,293.1499938964844,280.54998779296875,41506.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148242831230164,1.0,0.0,0.0,3.431736946105957,3.431759834289551,7.858167236918234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.3837890625,0.0,1342.3612060546875,1895.4371337890625,0.0,2607.68896484375,0.8619346022605896,1.0,0.0,3.0,1.0,0.0
17778840,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6879173517227173,0.2313756495714187,0.2132260054349899,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8240615725517273,0.4041854739189148,0.3875377178192138,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.8214941024780273,0.5119149684906006,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7845221161842346,0.3477644622325897,0.334303081035614,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6023904085159302,0.1539311110973358,0.7178494334220886,284.8775329589844,284.95001220703125,297.00994873046875,294.0568542480469,296.9936828613281,296.9866027832031,284.8812561035156,1.0,0.5343878865242004,0.4013441205024719,0.4013441205024719,1.0,1.0,-2.599028348922729,0.7455614805221558,1.8534668684005733,0.1333854347467422,0.8137792944908142,0.8137792944908142,0.0,175.64230346679688,172.0,45974.421875,0.0,1777.1829833984375,1.0,280.25799560546875,283.4559020996094,297.0687561035156,300.1130676269531,293.1499938964844,293.1499938964844,280.54998779296875,41506.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148242831230164,1.0,0.0,0.0,3.431736946105957,3.431759834289551,7.858167236918234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.3837890625,0.0,1342.3612060546875,1895.4371337890625,0.0,2607.68896484375,0.8619346022605896,1.0,0.0,3.0,1.0,0.0
17778900,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6861787438392639,0.2302798181772232,0.2120999693870544,296.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8224130272865295,0.4024658203125,0.3857507407665252,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,0.8198979496955872,0.5128404498100281,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7828740477561951,0.346378743648529,0.332854151725769,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6004340052604675,0.1528727561235427,0.7128333449363708,285.0003662109375,284.95001220703125,296.9808044433594,294.0403137207031,296.98492431640625,296.986083984375,285.00421142578125,1.0,0.533286452293396,0.4018304347991943,0.4018304347991943,1.0,1.0,-2.5888671875,0.7430418133735657,1.845825433731079,0.1331356316804886,0.8912956714630127,0.8912956714630127,0.0,175.73190307617188,172.0,45114.1328125,0.0,1762.8336181640625,1.0,280.4961242675781,283.5932312011719,296.9878845214844,299.8759155273437,293.1499938964844,293.1499938964844,280.54998779296875,35169.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061327934265137,1.0,0.0,0.0,3.472761631011963,3.47278380393982,8.047171036196232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.9931640625,0.0,1338.86279296875,1895.4371337890625,0.0,2527.626708984375,0.8674499988555908,1.0,0.0,3.0,1.0,0.0
17778960,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6846674680709839,0.2292920500040054,0.2112226784229278,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8208919763565063,0.4008684456348419,0.3842560350894928,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.8182697296142578,0.5138899683952332,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7813687920570374,0.3451046943664551,0.3316610157489776,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.5985953211784363,0.1518838256597519,0.7084260582923889,284.9892272949219,284.95001220703125,296.9521179199219,294.02410888671875,296.9769592285156,296.9864807128906,284.9871520996094,1.0,0.5324843525886536,0.402349442243576,0.402349442243576,1.0,1.0,-2.5805461406707764,0.741244375705719,1.8393017053604128,0.1332015842199325,0.9001257419586182,0.9001257419586182,0.0,175.9541473388672,175.0,45049.90625,0.0,1751.8017578125,1.0,280.5408935546875,283.5816345214844,296.9804992675781,299.8969116210937,293.1499938964844,293.1499938964844,280.25,33840.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018636703491211,1.0,0.0,0.0,3.542461395263672,3.5424840450286865,8.373432933694858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.53564453125,0.0,1401.1041259765625,1895.4371337890625,0.0,2488.476806640625,0.8794686198234558,1.0,0.0,3.0,1.0,0.0
17779020,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6802687048912048,0.2265644520521164,0.2090262919664383,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8165446519851685,0.3968205749988556,0.3807353973388672,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.8125084042549133,0.5178432464599609,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7770569920539856,0.3418126702308655,0.3288253247737884,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.5937864780426025,0.1495396047830581,0.6987653374671936,284.8951110839844,284.95001220703125,296.8962097167969,293.9928894042969,296.9588928222656,296.9838562011719,284.897216796875,1.0,0.5314001441001892,0.4033873975276947,0.4033873975276947,1.0,1.0,-2.5634119510650635,0.7374540567398071,1.8259578943252563,0.1333329230546951,0.8035874962806702,0.8035874962806702,0.0,177.3303985595703,163.0,45061.9609375,0.0,1733.26953125,1.0,280.2595520019531,283.4879150390625,297.0057373046875,299.989501953125,293.1499938964844,293.1499938964844,280.54998779296875,40658.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089587688446045,1.0,0.0,0.0,3.3346612453460693,3.3346831798553467,7.41987776109454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.37255859375,0.0,1241.6693115234375,1895.4371337890625,0.0,2553.608154296875,0.8400665521621704,1.0,0.0,3.0,1.0,0.0
17779080,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6802687048912048,0.2265644520521164,0.2090262919664383,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8165446519851685,0.3968205749988556,0.3807353973388672,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.8125084042549133,0.5178432464599609,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7770569920539856,0.3418126702308655,0.3288253247737884,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.5937864780426025,0.1495396047830581,0.6987653374671936,284.8951110839844,284.95001220703125,296.8962097167969,293.9928894042969,296.9588928222656,296.9838562011719,284.897216796875,1.0,0.5314001441001892,0.4033873975276947,0.4033873975276947,1.0,1.0,-2.5634119510650635,0.7374540567398071,1.8259578943252563,0.1333329230546951,0.8035874962806702,0.8035874962806702,0.0,177.3303985595703,163.0,45061.9609375,0.0,1733.26953125,1.0,280.2595520019531,283.4879150390625,297.0057373046875,299.989501953125,293.1499938964844,293.1499938964844,280.54998779296875,40658.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089587688446045,1.0,0.0,0.0,3.3346612453460693,3.3346831798553467,7.41987776109454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.37255859375,0.0,1241.6693115234375,1895.4371337890625,0.0,2553.608154296875,0.8400665521621704,1.0,0.0,3.0,1.0,0.0
17779140,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.6796965003013611,0.2243781387805938,0.2068488299846649,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8162686824798584,0.3933838307857513,0.3772608339786529,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9990000128746032,0.8080163598060608,0.5136643052101135,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7768985033035278,0.3390189409255981,0.3259758949279785,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.59222012758255,0.1473705768585205,0.688346803188324,284.9829406738281,284.95001220703125,296.8423767089844,293.9633483886719,296.94287109375,296.9831848144531,284.980712890625,1.0,0.5257221460342407,0.4044253826141357,0.4044253826141357,1.0,1.0,-2.535667896270752,0.7297927141189575,1.805875301361084,0.1321828067302703,0.8770091533660889,0.8770091533660889,0.0,174.22669982910156,151.0,44053.5546875,0.0,1680.59619140625,1.0,280.539794921875,283.59344482421875,296.92144775390625,299.77978515625,293.1499938964844,293.1499938964844,280.8500061035156,33904.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964935898780823,1.0,0.0,0.0,3.4491124153137207,3.449134111404419,7.937943564684247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.814453125,0.0,1306.1298828125,1895.4371337890625,0.0,2439.4111328125,0.8585532307624817,1.0,0.0,3.0,1.0,0.0
17779200,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.6796965003013611,0.2243781387805938,0.2068488299846649,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8162686824798584,0.3933838307857513,0.3772608339786529,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9990000128746032,0.8080163598060608,0.5136643052101135,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7768985033035278,0.3390189409255981,0.3259758949279785,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.59222012758255,0.1473705768585205,0.688346803188324,284.9829406738281,284.95001220703125,296.8423767089844,293.9633483886719,296.94287109375,296.9831848144531,284.980712890625,1.0,0.5257221460342407,0.4044253826141357,0.4044253826141357,1.0,1.0,-2.535667896270752,0.7297927141189575,1.805875301361084,0.1321828067302703,0.8770091533660889,0.8770091533660889,0.0,174.22669982910156,151.0,44053.5546875,0.0,1680.59619140625,1.0,280.539794921875,283.59344482421875,296.92144775390625,299.77978515625,293.1499938964844,293.1499938964844,280.8500061035156,33904.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964935898780823,1.0,0.0,0.0,3.4491124153137207,3.449134111404419,7.937943564684247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.814453125,0.0,1306.1298828125,1895.4371337890625,0.0,2439.4111328125,0.8585532307624817,1.0,0.0,3.0,1.0,0.0
17779260,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.6822317838668823,0.2223888039588928,0.2048437148332595,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8192329406738281,0.3901362419128418,0.3739797174930572,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9990000128746032,0.8059406876564026,0.5033848881721497,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7800619602203369,0.3364117443561554,0.3232905566692352,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.5934358835220337,0.1453579217195511,0.6782029271125793,285.0415954589844,284.95001220703125,296.790771484375,293.9356689453125,296.9286499023437,296.9841613769531,285.0360107421875,1.0,0.517381489276886,0.4054522514343261,0.4054522514343261,1.0,1.0,-2.501553058624268,0.7197651267051697,1.7817878723144531,0.1300417333841323,0.9771180152893066,0.9771180152893066,0.0,167.89476013183594,154.0,43102.15234375,0.0,1606.4364013671875,1.0,280.8415222167969,283.6728820800781,296.89508056640625,299.680908203125,293.1499938964844,293.1499938964844,280.54998779296875,30921.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853870391845703,1.0,0.0,0.0,3.646035432815552,3.6460583209991455,8.870233614288736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.84423828125,0.0,1490.801513671875,1895.4371337890625,0.0,2338.639404296875,0.9004244208335876,1.0,0.0,3.0,1.0,0.0
17779320,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.6822317838668823,0.2223888039588928,0.2048437148332595,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8192329406738281,0.3901362419128418,0.3739797174930572,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9990000128746032,0.8059406876564026,0.5033848881721497,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7800619602203369,0.3364117443561554,0.3232905566692352,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.5934358835220337,0.1453579217195511,0.6782029271125793,285.0415954589844,284.95001220703125,296.790771484375,293.9356689453125,296.9286499023437,296.9841613769531,285.0360107421875,1.0,0.517381489276886,0.4054522514343261,0.4054522514343261,1.0,1.0,-2.501553058624268,0.7197651267051697,1.7817878723144531,0.1300417333841323,0.9771180152893066,0.9771180152893066,0.0,167.89476013183594,154.0,43102.15234375,0.0,1606.4364013671875,1.0,280.8415222167969,283.6728820800781,296.89508056640625,299.680908203125,293.1499938964844,293.1499938964844,280.54998779296875,30921.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853870391845703,1.0,0.0,0.0,3.646035432815552,3.6460583209991455,8.870233614288736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.84423828125,0.0,1490.801513671875,1895.4371337890625,0.0,2338.639404296875,0.9004244208335876,1.0,0.0,3.0,1.0,0.0
17779380,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.6813251972198486,0.2194695621728897,0.2024025917053222,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.818702220916748,0.3858293294906616,0.3701436817646026,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9990000128746032,0.8025416135787964,0.4992491602897644,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.7796533703804016,0.3328635990619659,0.320141851902008,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.5917567014694214,0.1429532617330551,0.6676640510559082,284.8604736328125,284.95001220703125,296.74151611328125,293.9100036621094,296.9123229980469,296.9812316894531,284.8641357421875,1.0,0.5122551321983337,0.4064791202545166,0.4064791202545166,1.0,1.0,-2.4725875854492188,0.7115632891654968,1.7610243558883667,0.1283867359161377,0.8276581168174744,0.8276581168174744,0.0,164.8435516357422,157.0,43209.484375,0.0,1554.6387939453125,1.0,280.5575561523437,283.501953125,296.9391174316406,299.8126525878906,293.1499938964844,293.1499938964844,280.8500061035156,40456.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962971329689026,1.0,0.0,0.0,3.5017168521881104,3.5017402172088623,8.181921771210909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.17822265625,0.0,1406.3609619140625,1895.4371337890625,0.0,2437.6201171875,0.8754810690879822,1.0,0.0,3.0,1.0,0.0
17779440,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.6813251972198486,0.2194695621728897,0.2024025917053222,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.818702220916748,0.3858293294906616,0.3701436817646026,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9990000128746032,0.8025416135787964,0.4992491602897644,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.7796533703804016,0.3328635990619659,0.320141851902008,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.5917567014694214,0.1429532617330551,0.6676640510559082,284.8604736328125,284.95001220703125,296.74151611328125,293.9100036621094,296.9123229980469,296.9812316894531,284.8641357421875,1.0,0.5122551321983337,0.4064791202545166,0.4064791202545166,1.0,1.0,-2.4725875854492188,0.7115632891654968,1.7610243558883667,0.1283867359161377,0.8276581168174744,0.8276581168174744,0.0,164.8435516357422,157.0,43209.484375,0.0,1554.6387939453125,1.0,280.5575561523437,283.501953125,296.9391174316406,299.8126525878906,293.1499938964844,293.1499938964844,280.8500061035156,40456.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962971329689026,1.0,0.0,0.0,3.5017168521881104,3.5017402172088623,8.181921771210909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.17822265625,0.0,1406.3609619140625,1895.4371337890625,0.0,2437.6201171875,0.8754810690879822,1.0,0.0,3.0,1.0,0.0
17779500,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6799533367156982,0.2182455062866211,0.2011239826679229,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8174900412559509,0.3839510679244995,0.3681633174419403,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.8009361624717712,0.4989168643951416,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7784568071365356,0.331301212310791,0.3184888362884521,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.5900343656539917,0.1418152898550033,0.6621835231781006,284.9917907714844,284.95001220703125,296.71783447265625,293.8979797363281,296.9049072265625,296.9804382324219,284.9969482421875,1.0,0.5103887915611267,0.4069925546646118,0.4069925546646118,1.0,1.0,-2.4596972465515137,0.7080239653587341,1.7516733407974243,0.1277514398097992,0.9062093496322632,0.9062093496322632,0.0,164.2311553955078,157.0,42270.91796875,0.0,1535.0391845703125,1.0,280.7976989746094,283.6500244140625,296.85369873046875,299.5699768066406,293.1499938964844,293.1499938964844,280.8500061035156,35029.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787997841835022,1.0,0.0,0.0,3.531074523925781,3.531097173690796,8.319688049596152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.751953125,0.0,1397.81591796875,1895.4371337890625,0.0,2362.236328125,0.880248486995697,1.0,0.0,3.0,1.0,0.0
17779560,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.678778350353241,0.2171991765499115,0.2001434415578842,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8163439035415649,0.3822621703147888,0.3665301203727722,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.7994198799133301,0.4989090263843536,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7773370146751404,0.3299132287502289,0.3171384036540985,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.5883739590644836,0.1407701075077057,0.6573691368103027,284.9858703613281,284.95001220703125,296.6947937011719,293.8865051269531,296.8983764648437,296.9807434082031,284.9833984375,1.0,0.5089525580406189,0.4076642692089081,0.4076642692089081,1.0,1.0,-2.449137210845948,0.7056427001953125,1.7434946298599243,0.1277516335248947,0.916857659816742,0.916857659816742,0.0,163.86090087890625,160.0,42176.94921875,0.0,1519.6536865234375,1.0,280.84161376953125,283.6410522460937,296.8444519042969,299.5862731933594,293.1499938964844,293.1499938964844,280.54998779296875,33674.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835289239883423,1.0,0.0,0.0,3.603039979934693,3.603063106536865,8.662264576742018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.53857421875,0.0,1464.3743896484375,1895.4371337890625,0.0,2321.88134765625,0.8928804397583008,1.0,0.0,3.0,1.0,0.0
17779620,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6749249696731567,0.2144098877906799,0.1978542953729629,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8125304579734802,0.3781187832355499,0.3628675043582916,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9990000128746032,0.7938803434371948,0.5011959671974182,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.773597002029419,0.3264346420764923,0.3140910863876343,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.5837351679801941,0.1383412182331085,0.6471512913703918,284.87750244140625,284.95001220703125,296.65069580078125,293.8653564453125,296.8834533691406,296.9779663085937,284.8818664550781,1.0,0.5069273710250854,0.4090076684951782,0.4090076684951782,1.0,1.0,-2.428797006607056,0.7011674642562866,1.7276294231414795,0.1279532462358474,0.8033618927001953,0.8033618927001953,0.0,164.28472900390625,148.0,42132.0078125,0.0,1495.021728515625,1.0,280.5584411621094,283.5396423339844,296.8785095214844,299.6819152832031,293.1499938964844,293.1499938964844,280.8500061035156,41707.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907106876373291,1.0,0.0,0.0,3.37294864654541,3.3729710578918457,7.591240773763275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.05078125,0.0,1285.691650390625,1895.4371337890625,0.0,2386.816650390625,0.8491391539573669,1.0,0.0,3.0,1.0,0.0
17779680,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6749249696731567,0.2144098877906799,0.1978542953729629,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8125304579734802,0.3781187832355499,0.3628675043582916,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9990000128746032,0.7938803434371948,0.5011959671974182,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.773597002029419,0.3264346420764923,0.3140910863876343,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.5837351679801941,0.1383412182331085,0.6471512913703918,284.87750244140625,284.95001220703125,296.65069580078125,293.8653564453125,296.8834533691406,296.9779663085937,284.8818664550781,1.0,0.5069273710250854,0.4090076684951782,0.4090076684951782,1.0,1.0,-2.428797006607056,0.7011674642562866,1.7276294231414795,0.1279532462358474,0.8033618927001953,0.8033618927001953,0.0,164.28472900390625,148.0,42132.0078125,0.0,1495.021728515625,1.0,280.5584411621094,283.5396423339844,296.8785095214844,299.6819152832031,293.1499938964844,293.1499938964844,280.8500061035156,41707.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907106876373291,1.0,0.0,0.0,3.37294864654541,3.3729710578918457,7.591240773763275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.05078125,0.0,1285.691650390625,1895.4371337890625,0.0,2386.816650390625,0.8491391539573669,1.0,0.0,3.0,1.0,0.0
17779740,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.6748048663139343,0.2122395187616348,0.1956430077552795,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8127718567848206,0.37465500831604,0.35932257771492,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9990000128746032,0.7896292209625244,0.4958440959453583,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7738800644874573,0.3235151767730713,0.3110735118389129,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.5823156237602234,0.1361134052276611,0.6363046169281006,284.9840087890625,284.95001220703125,296.60943603515625,293.84674072265625,296.8710327148437,296.9774475097656,284.98162841796875,1.0,0.5005629658699036,0.4103510975837707,0.4103510975837707,1.0,1.0,-2.3988044261932373,0.6931189298629761,1.7056856155395508,0.1269436925649643,0.8854119181632996,0.8854119181632996,0.0,160.66049194335938,151.0,41115.2265625,0.0,1441.9090576171875,1.0,280.8401184082031,283.6596069335937,296.7972106933594,299.47314453125,293.1499938964844,293.1499938964844,281.1499938964844,33926.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764241695404053,1.0,0.0,0.0,3.486593246459961,3.4866151809692383,8.111400688903814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.30859375,0.0,1344.0364990234375,1895.4371337890625,0.0,2258.09521484375,0.8669864535331726,1.0,0.0,3.0,1.0,0.0
17779800,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.6748048663139343,0.2122395187616348,0.1956430077552795,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8127718567848206,0.37465500831604,0.35932257771492,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9990000128746032,0.7896292209625244,0.4958440959453583,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7738800644874573,0.3235151767730713,0.3110735118389129,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.5823156237602234,0.1361134052276611,0.6363046169281006,284.9840087890625,284.95001220703125,296.60943603515625,293.84674072265625,296.8710327148437,296.9774475097656,284.98162841796875,1.0,0.5005629658699036,0.4103510975837707,0.4103510975837707,1.0,1.0,-2.3988044261932373,0.6931189298629761,1.7056856155395508,0.1269436925649643,0.8854119181632996,0.8854119181632996,0.0,160.66049194335938,151.0,41115.2265625,0.0,1441.9090576171875,1.0,280.8401184082031,283.6596069335937,296.7972106933594,299.47314453125,293.1499938964844,293.1499938964844,281.1499938964844,33926.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764241695404053,1.0,0.0,0.0,3.486593246459961,3.4866151809692383,8.111400688903814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.30859375,0.0,1344.0364990234375,1895.4371337890625,0.0,2258.09521484375,0.8669864535331726,1.0,0.0,3.0,1.0,0.0
17779860,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.6736785769462585,0.2103025466203689,0.193826749920845,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.811691164970398,0.3714391589164734,0.3562107682228088,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.7866987586021423,0.4935710430145263,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7728880643844604,0.3208487629890442,0.308474451303482,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.5799167156219482,0.1340950429439544,0.6268359422683716,285.0641174316406,284.95001220703125,296.5710754394531,293.83074951171875,296.86090087890625,296.97906494140625,285.059326171875,1.0,0.4968689978122711,0.41162770986557,0.41162770986557,1.0,1.0,-2.375643014907837,0.6873937249183655,1.688249111175537,0.1264130473136901,1.0,1.0,0.0,158.7779541015625,154.0,40284.97265625,0.0,1405.37353515625,1.0,281.14190673828125,283.7566833496094,296.7829284667969,299.3886108398437,293.1499938964844,293.1499938964844,280.8500061035156,30659.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636434435844421,1.0,0.0,0.0,3.689278364181519,3.689301729202272,9.0818878106802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.8818359375,0.0,1536.922607421875,1895.4371337890625,0.0,2144.604736328125,0.9100950360298156,1.0,0.0,3.0,1.0,0.0
17779920,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.6736785769462585,0.2103025466203689,0.193826749920845,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.811691164970398,0.3714391589164734,0.3562107682228088,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.7866987586021423,0.4935710430145263,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7728880643844604,0.3208487629890442,0.308474451303482,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.5799167156219482,0.1340950429439544,0.6268359422683716,285.0641174316406,284.95001220703125,296.5710754394531,293.83074951171875,296.86090087890625,296.97906494140625,285.059326171875,1.0,0.4968689978122711,0.41162770986557,0.41162770986557,1.0,1.0,-2.375643014907837,0.6873937249183655,1.688249111175537,0.1264130473136901,1.0,1.0,0.0,158.7779541015625,154.0,40284.97265625,0.0,1405.37353515625,1.0,281.14190673828125,283.7566833496094,296.7829284667969,299.3886108398437,293.1499938964844,293.1499938964844,280.8500061035156,30659.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636434435844421,1.0,0.0,0.0,3.689278364181519,3.689301729202272,9.0818878106802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.8818359375,0.0,1536.922607421875,1895.4371337890625,0.0,2144.604736328125,0.9100950360298156,1.0,0.0,3.0,1.0,0.0
17779980,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.6700637340545654,0.2073944807052612,0.1915288269519806,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8080105185508728,0.3671312630176544,0.3525190651416778,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9990000128746032,0.7805964946746826,0.4952373206615448,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.7693969011306763,0.3172200918197632,0.30538210272789,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.5753576755523682,0.1316307038068771,0.6166863441467285,284.86041259765625,284.95001220703125,296.53582763671875,293.817626953125,296.848388671875,296.9762268066406,284.8626403808594,1.0,0.4945647418498993,0.412904292345047,0.412904292345047,1.0,1.0,-2.354542255401612,0.6823603510856628,1.6721818447113037,0.1262821853160858,0.851374089717865,0.851374089717865,0.0,158.8889617919922,142.0,40718.96484375,0.0,1379.9171142578125,1.0,280.8578796386719,283.5566101074219,296.8526916503906,299.5650939941406,293.1499938964844,293.1499938964844,281.1499938964844,39300.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759979367256165,1.0,0.0,0.0,3.6020941734313965,3.6021182537078857,8.657717671667342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.72265625,0.0,1504.8941650390625,1895.4371337890625,0.0,2254.283447265625,0.8965152502059937,1.0,0.0,3.0,1.0,0.0
17780040,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.6700637340545654,0.2073944807052612,0.1915288269519806,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8080105185508728,0.3671312630176544,0.3525190651416778,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9990000128746032,0.7805964946746826,0.4952373206615448,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.7693969011306763,0.3172200918197632,0.30538210272789,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.5753576755523682,0.1316307038068771,0.6166863441467285,284.86041259765625,284.95001220703125,296.53582763671875,293.817626953125,296.848388671875,296.9762268066406,284.8626403808594,1.0,0.4945647418498993,0.412904292345047,0.412904292345047,1.0,1.0,-2.354542255401612,0.6823603510856628,1.6721818447113037,0.1262821853160858,0.851374089717865,0.851374089717865,0.0,158.8889617919922,142.0,40718.96484375,0.0,1379.9171142578125,1.0,280.8578796386719,283.5566101074219,296.8526916503906,299.5650939941406,293.1499938964844,293.1499938964844,281.1499938964844,39300.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759979367256165,1.0,0.0,0.0,3.6020941734313965,3.6021182537078857,8.657717671667342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.72265625,0.0,1504.8941650390625,1895.4371337890625,0.0,2254.283447265625,0.8965152502059937,1.0,0.0,3.0,1.0,0.0
17780100,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6691780090332031,0.2061031907796859,0.1901848018169403,296.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8073006868362427,0.3651597499847412,0.3504495024681091,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9990000128746032,0.7776793837547302,0.4936219751834869,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7687550783157349,0.3155610263347626,0.3036297559738159,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.5738728046417236,0.1303953826427459,0.6107531189918518,284.9931945800781,284.95001220703125,296.5194091796875,293.8121643066406,296.842529296875,296.9747619628906,285.0003662109375,1.0,0.4916077852249145,0.4135425984859466,0.4135425984859466,1.0,1.0,-2.339275598526001,0.6780937314033508,1.661181926727295,0.1256478577852249,0.9301456212997437,0.9301456212997437,0.0,157.61050415039062,142.0,39713.76171875,0.0,1356.3021240234375,1.0,281.1007385253906,283.7113647460937,296.7713623046875,299.32958984375,293.1499938964844,293.1499938964844,281.1499938964844,34961.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679890990257263,1.0,0.0,0.0,3.621939420700073,3.621963024139404,8.75337775596563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.7470703125,0.0,1494.4630126953125,1895.4371337890625,0.0,2183.002197265625,0.900456964969635,1.0,0.0,3.0,1.0,0.0
17780160,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6696444749832153,0.2050187438726425,0.1890862435102462,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8080295324325562,0.363410621881485,0.3486697971820831,296.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9990000128746032,0.7755953669548035,0.4897952675819397,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7694774270057678,0.3140901327133178,0.3021205067634582,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.5735460519790649,0.1292619556188583,0.6051656603813171,284.9913635253906,284.95001220703125,296.5037841796875,293.8074951171875,296.8377990722656,296.9745178222656,284.9880065917969,1.0,0.4879204928874969,0.4142278134822845,0.4142278134822845,1.0,1.0,-2.3226964473724365,0.6734308004379272,1.6492656469345093,0.1248370707035064,0.9452793598175048,0.9452793598175048,0.0,155.2284393310547,130.0,39562.66796875,0.0,1327.0164794921875,1.0,281.14263916015625,283.7027282714844,296.7655334472656,299.3488464355469,293.1499938964844,293.1499938964844,280.8500061035156,33496.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763353705406189,1.0,0.0,0.0,3.697078704833984,3.6971027851104736,9.120332720158332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.92041015625,0.0,1567.2073974609375,1895.4371337890625,0.0,2142.05224609375,0.913874626159668,1.0,0.0,3.0,1.0,0.0
17780220,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.6716371178627014,0.2021588087081909,0.1865067481994629,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8108534812927246,0.3591012060642242,0.3446323275566101,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.9990000128746032,0.771103024482727,0.4790414869785309,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.7722479104995728,0.3104161620140075,0.2986595928668976,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.574052631855011,0.126714140176773,0.5931720733642578,284.85028076171875,284.95001220703125,296.4751281738281,293.8005065917969,296.8272399902344,296.97137451171875,284.855712890625,1.0,0.4786553680896759,0.4155982434749603,0.4155982434749603,1.0,1.0,-2.283270359039306,0.6617705225944519,1.6214998960494995,0.1223746016621589,0.8027158975601196,0.8027158975601196,0.0,148.86305236816406,133.0,39291.5,0.0,1256.0679931640625,1.0,280.85760498046875,283.57916259765625,296.8114624023437,299.4456481933594,293.1499938964844,293.1499938964844,281.1499938964844,43068.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703462839126587,1.0,0.0,0.0,3.442301988601685,3.4423253536224365,7.906626819931262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.22998046875,0.0,1364.01513671875,1895.4371337890625,0.0,2203.9140625,0.8650434017181396,1.0,0.0,3.0,1.0,0.0
17780280,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.6716371178627014,0.2021588087081909,0.1865067481994629,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8108534812927246,0.3591012060642242,0.3446323275566101,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.9990000128746032,0.771103024482727,0.4790414869785309,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.7722479104995728,0.3104161620140075,0.2986595928668976,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.574052631855011,0.126714140176773,0.5931720733642578,284.85028076171875,284.95001220703125,296.4751281738281,293.8005065917969,296.8272399902344,296.97137451171875,284.855712890625,1.0,0.4786553680896759,0.4155982434749603,0.4155982434749603,1.0,1.0,-2.283270359039306,0.6617705225944519,1.6214998960494995,0.1223746016621589,0.8027158975601196,0.8027158975601196,0.0,148.86305236816406,133.0,39291.5,0.0,1256.0679931640625,1.0,280.85760498046875,283.57916259765625,296.8114624023437,299.4456481933594,293.1499938964844,293.1499938964844,281.1499938964844,43068.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703462839126587,1.0,0.0,0.0,3.442301988601685,3.4423253536224365,7.906626819931262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.22998046875,0.0,1364.01513671875,1895.4371337890625,0.0,2203.9140625,0.8650434017181396,1.0,0.0,3.0,1.0,0.0
17780340,296.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.671604573726654,0.0,0.1842667758464813,296.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835205078125,0.8111861348152161,0.0,0.3409677743911743,296.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.9990000128746032,0.0,0.4733532667160034,296.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.983642578125,0.7725913524627686,0.0,0.2955023944377899,296.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849853515625,0.5725133419036865,0.0,0.5822553038597107,284.98358154296875,294.1499938964844,296.45001220703125,293.7968444824219,296.8202514648437,296.9719543457031,284.9817810058594,0.0,0.0,0.4169686734676361,0.4169686734676361,1.0,1.0,-2.25242280960083,0.6532236933708191,1.5991990566253662,0.12078258395195,0.0,0.0,0.0,145.2300262451172,60.0,38212.33984375,0.0,1207.1842041015625,0.0,281.1405944824219,283.7248840332031,296.73358154296875,299.2289123535156,293.1499938964844,293.1499938964844,278.1499938964844,34220.0546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.534534454345703,3.5345571041107178,8.336000405506638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1395.5650634765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
