time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.671604573726654,0.0,0.1842667758464813,296.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835205078125,0.8111861348152161,0.0,0.3409677743911743,296.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.9990000128746032,0.0,0.4733532667160034,296.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.983642578125,0.7725913524627686,0.0,0.2955023944377899,296.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849853515625,0.5725133419036865,0.0,0.5822553038597107,284.98358154296875,294.1499938964844,296.45001220703125,293.7968444824219,296.8202514648437,296.9719543457031,284.9817810058594,0.0,0.0,0.4169686734676361,0.4169686734676361,1.0,1.0,-2.25242280960083,0.6532236933708191,1.5991990566253662,0.12078258395195,0.0,0.0,0.0,145.2300262451172,60.0,38212.33984375,0.0,1207.1842041015625,0.0,281.1405944824219,283.7248840332031,296.73358154296875,299.2289123535156,293.1499938964844,293.1499938964844,278.1499938964844,34220.0546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.534534454345703,3.5345571041107178,8.336000405506638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1395.5650634765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277282714844,0.0,0.0,0.0014397292397916,297.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.4050112068653106,0.0,0.0015161217888817,297.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437194824219,0.4050112068653106,0.0,0.0011198061984032,297.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341369628906,0.1711842864751815,0.0,0.0015161177143454,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,0.0071916836313903,286.00946044921875,294.1499938964844,296.4369201660156,293.7958374023437,295.91094970703125,296.8428955078125,284.02008056640625,0.0,0.0,0.3222247362136841,0.3222247362136841,1.0,1.0,-0.0153179038316011,0.0046691680327057,0.0106487357988953,-0.0285356901586055,0.0,0.0,0.0,-0.0845823734998703,60.0,2001.0478515625,0.0,-1.6049480109359138e-05,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,-1.1530937626957893e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.407406158041904e-14,-5.4094759677518144e-14,-2.447555312734752e-19,-6.410965942144076e-12,-6.410950329632792e-12,-1.5796082514051482e-17,0.0,0.0,-0.0,0.0,0.0,1.312901520103692e-23,1.3340596657277079e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,0.0007459594635292,297.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041381835937,0.0,0.0,0.001316818757914,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126220703125,0.0,0.0,0.0020133436191827,297.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80615234375,0.0,0.0,0.0011522530112415,297.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001403808594,0.0,0.0,0.0025050931144505,285.9573669433594,294.1499938964844,296.4272155761719,293.7951965332031,295.9638061523437,296.7861022949219,283.6305847167969,0.0,0.0,0.2501811981201172,0.2501811981201172,1.0,1.0,-0.005978665780276,0.0021008611656725,0.0038778046146035,-0.0289543773978948,0.0,0.0,0.0,-0.0360906608402729,60.0,1076.0284423828125,0.0,-5.873494046682026e-06,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.965445524868399e-24,-5.870263066700109e-24,-6.859120148621432e-27,-5.954702623767907e-19,-5.950361476515652e-19,-4.341037190381362e-22,0.0,0.0,-0.0,0.0,0.0,6.20565024926245e-41,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102966308594,0.0,0.0,0.0001002373392111,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,0.0001058694324456,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319030761719,0.0,0.0,7.880896009737626e-05,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095947265625,0.0,0.0,0.000105772021925,297.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983947753906,0.0,0.0,0.0004999812808819,286.510986328125,294.1499938964844,296.4054260253906,293.7940979003906,294.85321044921875,295.5052795410156,283.4027404785156,0.0,0.0,0.0833937376737594,0.0833937376737594,1.0,1.0,0.0010364566696807,4.516341505222954e-05,-0.0010816199937835,-0.0276879500597715,0.0,0.0,0.0,0.0005869437591172,60.0,261.2254333496094,-0.0,-7.790725220502281e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.900530533140067e-21,3.0122729144075747e-21,2.8882578206808837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102966308594,0.0,0.0,0.0001002373392111,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,0.0001058694324456,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319030761719,0.0,0.0,7.880896009737626e-05,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095947265625,0.0,0.0,0.000105772021925,297.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983947753906,0.0,0.0,0.0004999812808819,286.510986328125,294.1499938964844,296.4054260253906,293.7940979003906,294.85321044921875,295.5052795410156,283.4027404785156,0.0,0.0,0.0833937376737594,0.0833937376737594,1.0,1.0,0.0010364566696807,4.516341505222954e-05,-0.0010816199937835,-0.0276879500597715,0.0,0.0,0.0,0.0005869437591172,60.0,261.2254333496094,-0.0,-7.790725220502281e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.900530533140067e-21,3.0122729144075747e-21,2.8882578206808837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,9.994174615712836e-05,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17755126953125,0.0,0.0,0.000105254985101,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982421875,0.0,0.0,7.776119309710339e-05,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,0.0001052514853654,297.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674499511719,0.0,0.0,0.0004992015892639,286.46435546875,294.1499938964844,296.3949279785156,293.7937316894531,294.8060913085937,295.6231689453125,283.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,4.286857074475847e-05,2.1765540481055723e-08,-4.2890333133982494e-05,-0.0295185167342424,0.0,0.0,0.0,-0.0049016489647328,60.0,137.79542541503906,-0.0,-7.733825668765348e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9861841162176524e-21,2.9951418342849525e-21,2.991042281932701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762390136719,0.0,0.0,9.925416816258804e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752319335937,0.0,0.0,0.000104520615423,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,7.71986015024595e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755676269531,0.0,0.0,0.0001045203098328,297.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,0.0004957907949574,286.45831298828125,294.1499938964844,296.3846435546875,293.7934875488281,294.8208312988281,295.79522705078125,283.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576905915513,1.1564297075494778e-08,0.0010576790664345,-0.0292611233890056,0.0,0.0,0.0,-0.0105787282809615,60.0,71.77204895019531,0.0,-7.627394893461314e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9891701251378694e-21,2.994544268993804e-21,2.9946258561440655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,9.896694973576814e-05,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702575683594,0.0,0.0,0.0001042183430399,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905517578125,0.0,0.0,7.697575347265229e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17059326171875,0.0,0.0,0.000104217979242,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,0.0004943556268699,286.4459533691406,294.1499938964844,296.3647155761719,293.79327392578125,294.8498840332031,296.0221862792969,283.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546285193413,1.1210980588316488e-08,0.0010546173434704,-0.028407946228981,0.0,0.0,0.0,-0.0104156881570816,60.0,33.80781173706055,0.0,-7.583293637480892e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989108328929998e-21,2.994556385897308e-21,2.99455194303269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,9.896694973576814e-05,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702575683594,0.0,0.0,0.0001042183430399,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905517578125,0.0,0.0,7.697575347265229e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17059326171875,0.0,0.0,0.000104217979242,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,0.0004943556268699,286.4459533691406,294.1499938964844,296.3647155761719,293.79327392578125,294.8498840332031,296.0221862792969,283.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546285193413,1.1210980588316488e-08,0.0010546173434704,-0.028407946228981,0.0,0.0,0.0,-0.0104156881570816,60.0,33.80781173706055,0.0,-7.583293637480892e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989108328929998e-21,2.994556385897308e-21,2.99455194303269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16583251953125,0.0,0.0,9.86635495792143e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648864746094,0.0,0.0,0.0001038988193613,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849060058594,0.0,0.0,7.673972140764818e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,0.0001038984628394,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15509033203125,0.0,0.0,0.000492840190418,286.4331359863281,294.1499938964844,296.3456420898437,293.7934265136719,294.8779296875,296.1474914550781,283.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513935703784,1.0866871846815233e-08,0.0010513826273381,-0.0275075528770685,0.0,0.0,0.0,-0.0102436169981956,60.0,27.713491439819336,0.0,-7.536841906130577e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989111560104266e-21,2.994555780052133e-21,2.994555780052133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16583251953125,0.0,0.0,9.86635495792143e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648864746094,0.0,0.0,0.0001038988193613,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849060058594,0.0,0.0,7.673972140764818e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,0.0001038984628394,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15509033203125,0.0,0.0,0.000492840190418,286.4331359863281,294.1499938964844,296.3456420898437,293.7934265136719,294.8779296875,296.1474914550781,283.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513935703784,1.0866871846815233e-08,0.0010513826273381,-0.0275075528770685,0.0,0.0,0.0,-0.0102436169981956,60.0,27.713491439819336,0.0,-7.536841906130577e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989111560104266e-21,2.994555780052133e-21,2.994555780052133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,9.837477409746498e-05,298.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595458984375,0.0,0.0,0.0001035947061609,299.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793212890625,0.0,0.0,7.651510532014072e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598815917969,0.0,0.0,0.0001035943569149,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0004913978045806,286.4208984375,294.1499938964844,296.3285827636719,293.7938232421875,294.9031982421875,296.2137145996094,283.6270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483145015314,1.0539340955517671e-08,0.0010483040241524,-0.0266504753381013,0.0,0.0,0.0,-0.0100798374041914,60.0,25.943857192993164,0.0,-7.492762676974962e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9891111562074816e-21,2.9945555781037408e-21,2.9945555781037408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600952148437,0.0,0.0,9.835355740506202e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,0.0001035723544191,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17889404296875,0.0,0.0,7.649859617231414e-05,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15948486328125,0.0,0.0,0.0001035720124491,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14947509765625,0.0,0.0,0.0004912917502224,286.41998291015625,294.1499938964844,296.3273620605469,293.7938537597656,294.9049987792969,296.2169494628906,283.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480881901457,1.05152713203438e-08,0.0010480777127668,-0.0265874881297349,0.0,0.0,0.0,-0.0100678019225597,60.0,25.863121032714844,0.0,-7.489528286441782e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9891111562074816e-21,2.9945555781037408e-21,2.9945555781037408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540222167969,0.0,0.0,9.804546425584704e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.153076171875,0.0,0.0,0.0001032478976412,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725769042969,0.0,0.0,7.625894795637578e-05,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534118652344,0.0,0.0,0.0001032475556712,298.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,0.0004897528560832,286.4065246582031,294.1499938964844,296.30975341796875,293.7945251464844,294.93115234375,296.25262451171875,283.7058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448031825944,1.016583262014592e-08,0.0010447930544614,-0.0256730187684297,0.0,0.0,0.0,-0.0098930671811103,60.0,24.84799766540528,0.0,-7.442653782163688e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9891111562074816e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540222167969,0.0,0.0,9.804546425584704e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.153076171875,0.0,0.0,0.0001032478976412,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725769042969,0.0,0.0,7.625894795637578e-05,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534118652344,0.0,0.0,0.0001032475556712,298.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,0.0004897528560832,286.4065246582031,294.1499938964844,296.30975341796875,293.7945251464844,294.93115234375,296.25262451171875,283.7058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448031825944,1.016583262014592e-08,0.0010447930544614,-0.0256730187684297,0.0,0.0,0.0,-0.0098930671811103,60.0,24.84799766540528,0.0,-7.442653782163688e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9891111562074816e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508483886719,0.0,0.0,9.789477189769968e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,0.0001030892017297,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692810058594,0.0,0.0,7.614173227921128e-05,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502380371094,0.0,0.0,0.0001030888597597,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14044189453125,0.0,0.0,0.0004890001728199,286.399658203125,294.1499938964844,296.3012084960937,293.7948913574219,294.94384765625,296.2620849609375,283.7413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431965347379,9.994918670486186e-09,0.0010431865230202,-0.0252257157117128,0.0,0.0,0.0,-0.0098076025024056,60.0,24.436080932617188,0.0,-7.419779990414099e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476135253906,0.0,0.0,9.774671343620868e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466979980469,0.0,0.0,0.000102933285234,299.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659240722656,0.0,0.0,7.602656842209399e-05,298.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470031738281,0.0,0.0,0.0001029329505399,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13726806640625,0.0,0.0,0.000488260644488,286.39276123046875,294.1499938964844,296.29278564453125,293.7953186035156,294.95635986328125,296.2681884765625,283.7760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416178265586,9.82699877027926e-09,0.0010416079312562,-0.0247862357646226,0.0,0.0,0.0,-0.0097236344590783,60.0,24.35857009887696,0.0,-7.397341050818795e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,9.746295836521313e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,0.0001026344543788,299.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590270996094,0.0,0.0,7.580584497191012e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1403503417969,0.0,0.0,0.0001026341196848,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,0.0004868432879447,286.3787841796875,294.1499938964844,296.27642822265625,293.79620361328125,294.9807434082031,296.2730407714844,283.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385921923443,9.505155773581464e-09,0.0010385827627032,-0.0239438693970441,0.0,0.0,0.0,-0.009562699124217,60.0,23.824934005737305,0.0,-7.354429243378038e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,9.746295836521313e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,0.0001026344543788,299.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590270996094,0.0,0.0,7.580584497191012e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1403503417969,0.0,0.0,0.0001026341196848,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,0.0004868432879447,286.3787841796875,294.1499938964844,296.27642822265625,293.79620361328125,294.9807434082031,296.2730407714844,283.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385921923443,9.505155773581464e-09,0.0010385827627032,-0.0239438693970441,0.0,0.0,0.0,-0.009562699124217,60.0,23.824934005737305,0.0,-7.354429243378038e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340637207031,0.0,0.0,9.71991685219109e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331481933594,0.0,0.0,0.0001023566510411,299.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15191650390625,0.0,0.0,7.560065569123253e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.000102356323623,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239929199219,0.0,0.0,0.0004855256702285,286.3645935058594,294.1499938964844,296.2605285644531,293.7971496582031,295.0043640136719,296.271240234375,283.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357793653383,9.205955109337084e-09,0.0010357701685279,-0.0231607221066951,0.0,0.0,0.0,-0.0094130849465727,60.0,23.28681373596192,0.0,-7.314648087231036e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340637207031,0.0,0.0,9.71991685219109e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331481933594,0.0,0.0,0.0001023566510411,299.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15191650390625,0.0,0.0,7.560065569123253e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.000102356323623,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239929199219,0.0,0.0,0.0004855256702285,286.3645935058594,294.1499938964844,296.2605285644531,293.7971496582031,295.0043640136719,296.271240234375,283.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357793653383,9.205955109337084e-09,0.0010357701685279,-0.0231607221066951,0.0,0.0,0.0,-0.0094130849465727,60.0,23.28681373596192,0.0,-7.314648087231036e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,9.695827611722052e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260681152344,0.0,0.0,0.000102102960227,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,7.541327067883685e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263732910156,0.0,0.0,0.0001021026328089,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11700439453125,0.0,0.0,0.0004843224014621,286.3502197265625,294.1499938964844,296.2451171875,293.7980041503906,295.0272216796875,296.26513671875,283.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332105448469,8.932709683051598e-09,0.0010332016972824,-0.022445473819971,0.0,0.0,0.0,-0.0092764496803283,60.0,22.76410865783692,0.0,-7.278412539335477e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,9.695827611722052e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260681152344,0.0,0.0,0.000102102960227,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,7.541327067883685e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263732910156,0.0,0.0,0.0001021026328089,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11700439453125,0.0,0.0,0.0004843224014621,286.3502197265625,294.1499938964844,296.2451171875,293.7980041503906,295.0272216796875,296.26513671875,283.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332105448469,8.932709683051598e-09,0.0010332016972824,-0.022445473819971,0.0,0.0,0.0,-0.0092764496803283,60.0,22.76410865783692,0.0,-7.278412539335477e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11962890625,0.0,0.0,9.674207103671506e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187438964844,0.0,0.0,0.0001018752664094,299.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369934082031,0.0,0.0,7.524509419454262e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190490722656,0.0,0.0,0.0001018749535433,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098022460937,0.0,0.0,0.0004832424747291,286.335693359375,294.1499938964844,296.2300720214844,293.7987976074219,295.0492858886719,296.2562561035156,284.02740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309049393981,8.687456976019803e-09,0.001030896208249,-0.0218034721910953,0.0,0.0,0.0,-0.0091538121923804,60.0,22.268957138061523,0.0,-7.245964894764256e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11962890625,0.0,0.0,9.674207103671506e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187438964844,0.0,0.0,0.0001018752664094,299.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369934082031,0.0,0.0,7.524509419454262e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190490722656,0.0,0.0,0.0001018749535433,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098022460937,0.0,0.0,0.0004832424747291,286.335693359375,294.1499938964844,296.2300720214844,293.7987976074219,295.0492858886719,296.2562561035156,284.02740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309049393981,8.687456976019803e-09,0.001030896208249,-0.0218034721910953,0.0,0.0,0.0,-0.0091538121923804,60.0,22.268957138061523,0.0,-7.245964894764256e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,9.664410026744008e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0001017720933305,299.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331481933594,0.0,0.0,7.516888581449166e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11529541015625,0.0,0.0,0.0001017717804643,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061096191406,0.0,0.0,0.0004827531520277,286.3283996582031,294.1499938964844,296.22265625,293.7991027832031,295.0600280761719,296.2510986328125,284.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298601118847,8.576320986719566e-09,0.0010298514971509,-0.0215125381946563,0.0,0.0,0.0,-0.0090982392430305,60.0,22.03291893005371,0.0,-7.231285792386188e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120910644531,0.0,0.0,9.655150643084198e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0001016745736706,299.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292419433594,0.0,0.0,7.509686111006886e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,0.0001016742680803,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023864746094,0.0,0.0,0.0004822906630579,286.321044921875,294.1499938964844,296.21533203125,293.79937744140625,295.0705871582031,296.24566650390625,284.0829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028872327879,8.471274348664792e-09,0.0010288638295605,-0.0212375409901142,0.0,0.0,0.0,-0.0090457089245319,60.0,21.803911209106445,0.0,-7.217423814154247e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043701171875,0.0,0.0,9.6385003416799e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,0.0001014992230921,299.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.121337890625,0.0,0.0,7.496734178857878e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10382080078125,0.0,0.0,0.0001014989175018,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,0.0004814589919988,286.3063049316406,294.1499938964844,296.2008361816406,293.7997436523437,295.0912170410156,296.2342224121094,284.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270965285599,8.282365904221933e-09,0.001027088263072,-0.0207429956644773,0.0,0.0,0.0,-0.0089512476697564,60.0,21.364585876464844,0.0,-7.19252994940689e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043701171875,0.0,0.0,9.6385003416799e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,0.0001014992230921,299.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.121337890625,0.0,0.0,7.496734178857878e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10382080078125,0.0,0.0,0.0001014989175018,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,0.0004814589919988,286.3063049316406,294.1499938964844,296.2008361816406,293.7997436523437,295.0912170410156,296.2342224121094,284.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270965285599,8.282365904221933e-09,0.001027088263072,-0.0207429956644773,0.0,0.0,0.0,-0.0089512476697564,60.0,21.364585876464844,0.0,-7.19252994940689e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,9.624257654650135e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956726074219,0.0,0.0,0.0001013492292258,299.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11328125,0.0,0.0,7.485654350603e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959777832031,0.0,0.0,0.0001013489236356,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,0.0004807476070709,286.2914733886719,294.1499938964844,296.1865234375,293.7998046875,295.1111755371094,296.2221069335937,284.1866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255771921947,8.120754735330138e-09,0.0010255690431222,-0.0203199014067649,0.0,0.0,0.0,-0.0088704340159893,60.0,20.952003479003903,0.0,-7.17126695803927e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,9.624257654650135e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956726074219,0.0,0.0,0.0001013492292258,299.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11328125,0.0,0.0,7.485654350603e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959777832031,0.0,0.0,0.0001013489236356,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,0.0004807476070709,286.2914733886719,294.1499938964844,296.1865234375,293.7998046875,295.1111755371094,296.2221069335937,284.1866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255771921947,8.120754735330138e-09,0.0010255690431222,-0.0203199014067649,0.0,0.0,0.0,-0.0088704340159893,60.0,20.952003479003903,0.0,-7.17126695803927e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885314941406,0.0,0.0,9.612220310373232e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08770751953125,0.0,0.0,0.0001012224456644,299.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050720214844,0.0,0.0,7.476290193153545e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0879821777344,0.0,0.0,0.0001012221473501,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792236328125,0.0,0.0,0.0004801463510375,286.27655029296875,294.1499938964844,296.17236328125,293.79949951171875,295.1304626464844,296.2096252441406,284.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024292781949,7.984136907168704e-09,0.0010242847492918,-0.0199622306972742,0.0,0.0,0.0,-0.0088021187111735,60.0,20.565004348754883,0.0,-7.153316516905761e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885314941406,0.0,0.0,9.612220310373232e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08770751953125,0.0,0.0,0.0001012224456644,299.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050720214844,0.0,0.0,7.476290193153545e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0879821777344,0.0,0.0,0.0001012221473501,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792236328125,0.0,0.0,0.0004801463510375,286.27655029296875,294.1499938964844,296.17236328125,293.79949951171875,295.1304626464844,296.2096252441406,284.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024292781949,7.984136907168704e-09,0.0010242847492918,-0.0199622306972742,0.0,0.0,0.0,-0.0088021187111735,60.0,20.565004348754883,0.0,-7.153316516905761e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804443359375,0.0,0.0,9.60218094405718e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796203613281,0.0,0.0,0.0001011167114484,299.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09674072265625,0.0,0.0,7.468480180250481e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07989501953125,0.0,0.0,0.0001011164204101,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712280273437,0.0,0.0,0.0004796449211426,286.2616271972656,294.1499938964844,296.1582336425781,293.7987670898437,295.1491394042969,296.19683837890625,284.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232212953269,7.870174734136981e-09,0.0010232134955003,-0.0196638666093349,0.0,0.0,0.0,-0.0087451329454779,60.0,20.202112197875977,0.0,-7.138360302860748e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804443359375,0.0,0.0,9.60218094405718e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796203613281,0.0,0.0,0.0001011167114484,299.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09674072265625,0.0,0.0,7.468480180250481e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07989501953125,0.0,0.0,0.0001011164204101,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712280273437,0.0,0.0,0.0004796449211426,286.2616271972656,294.1499938964844,296.1582336425781,293.7987670898437,295.1491394042969,296.19683837890625,284.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232212953269,7.870174734136981e-09,0.0010232134955003,-0.0196638666093349,0.0,0.0,0.0,-0.0087451329454779,60.0,20.202112197875977,0.0,-7.138360302860748e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07635498046875,0.0,0.0,9.59782482823357e-05,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755310058594,0.0,0.0,0.0001010708292596,299.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0925598144531,0.0,0.0,7.465091039193794e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,0.0001010705382213,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671691894531,0.0,0.0,0.0004794273409061,286.2541198730469,294.1499938964844,296.1511535644531,293.7981872558594,295.1582946777344,296.1903686523437,284.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227563325315,7.820716518835981e-09,0.001022748532705,-0.0195343755185604,0.0,0.0,0.0,-0.0087204007431864,60.0,20.02781105041504,0.0,-7.13187446876873e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722045898437,0.0,0.0,9.593909635441378e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714111328125,0.0,0.0,0.0001010295964078,299.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,7.462045323336497e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716857910156,0.0,0.0,0.0001010293053695,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631103515625,0.0,0.0,0.0004792318213731,286.24664306640625,294.1499938964844,296.14410400390625,293.7975158691406,295.1672668457031,296.1838684082031,284.3249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223384015262,7.776258748037891e-09,0.0010223306016996,-0.0194179806858301,0.0,0.0,0.0,-0.0086981700733304,60.0,19.859434127807617,0.0,-7.126046597250024e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639038085937,0.0,0.0,9.5872426754795e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630798339844,0.0,0.0,0.0001009593761409,299.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798034667969,0.0,0.0,7.456858293153346e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633850097656,0.0,0.0,0.0001009590851026,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.054931640625,0.0,0.0,0.000478898815345,286.23162841796875,294.1499938964844,296.1298828125,293.7956848144531,295.1847839355469,296.1706848144531,284.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216264054179,7.700527326903739e-09,0.0010216187220066,-0.0192197021096944,0.0,0.0,0.0,-0.0086603006348013,60.0,19.53852081298828,0.0,-7.116125289030607e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639038085937,0.0,0.0,9.5872426754795e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630798339844,0.0,0.0,0.0001009593761409,299.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798034667969,0.0,0.0,7.456858293153346e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633850097656,0.0,0.0,0.0001009590851026,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.054931640625,0.0,0.0,0.000478898815345,286.23162841796875,294.1499938964844,296.1298828125,293.7956848144531,295.1847839355469,296.1706848144531,284.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216264054179,7.700527326903739e-09,0.0010216187220066,-0.0192197021096944,0.0,0.0,0.0,-0.0086603006348013,60.0,19.53852081298828,0.0,-7.116125289030607e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
