time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782740,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05548095703125,0.0,0.0,9.581985796103254e-05,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,0.0001009039988275,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711975097656,0.0,0.0,7.452768477378413e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549621582031,0.0,0.0,0.0001009037223411,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,0.0004786362696904,286.2166442871094,294.1499938964844,296.11553955078125,293.7932434082031,295.20166015625,296.15728759765625,284.4068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210647014901,7.640780452788931e-09,0.0010210570180788,-0.0190632734447717,0.0,0.0,0.0,-0.0086304247379302,60.0,19.23873519897461,0.0,-7.108302213509887e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05548095703125,0.0,0.0,9.581985796103254e-05,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,0.0001009039988275,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711975097656,0.0,0.0,7.452768477378413e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549621582031,0.0,0.0,0.0001009037223411,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,0.0004786362696904,286.2166442871094,294.1499938964844,296.11553955078125,293.7932434082031,295.20166015625,296.15728759765625,284.4068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210647014901,7.640780452788931e-09,0.0010210570180788,-0.0190632734447717,0.0,0.0,0.0,-0.0086304247379302,60.0,19.23873519897461,0.0,-7.108302213509887e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469970703125,0.0,0.0,9.577927266946062e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,0.0001008612525765,299.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625,0.0,0.0,7.449610711773857e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464782714844,0.0,0.0,0.0001008609760901,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0004784336197189,286.2016296386719,294.1499938964844,296.1009826660156,293.7900695800781,295.2179870605469,296.1436767578125,284.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206307051703,7.594628037566054e-09,0.0010206231381744,-0.0189424362033605,0.0,0.0,0.0,-0.0086073456332087,60.0,18.95580101013184,0.0,-7.102262600255926e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469970703125,0.0,0.0,9.577927266946062e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,0.0001008612525765,299.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625,0.0,0.0,7.449610711773857e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464782714844,0.0,0.0,0.0001008609760901,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0004784336197189,286.2016296386719,294.1499938964844,296.1009826660156,293.7900695800781,295.2179870605469,296.1436767578125,284.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206307051703,7.594628037566054e-09,0.0010206231381744,-0.0189424362033605,0.0,0.0,0.0,-0.0086073456332087,60.0,18.95580101013184,0.0,-7.102262600255926e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,9.574963769409806e-05,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03765869140625,0.0,0.0,0.0001008300314424,299.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537414550781,0.0,0.0,7.447304233210161e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379333496094,0.0,0.0,0.000100829754956,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298156738281,0.0,0.0,0.0004782856267411,286.1866760253906,294.1499938964844,296.0861511230469,293.7861633300781,295.2337646484375,296.1298522949219,284.48162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203134734183,7.560881698509547e-09,0.0010203059064224,-0.0188540797680616,0.0,0.0,0.0,-0.0085904709994792,60.0,18.68990135192871,0.0,-7.09784799823865e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,9.574963769409806e-05,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03765869140625,0.0,0.0,0.0001008300314424,299.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537414550781,0.0,0.0,7.447304233210161e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379333496094,0.0,0.0,0.000100829754956,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298156738281,0.0,0.0,0.0004782856267411,286.1866760253906,294.1499938964844,296.0861511230469,293.7861633300781,295.2337646484375,296.1298522949219,284.48162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203134734183,7.560881698509547e-09,0.0010203059064224,-0.0188540797680616,0.0,0.0,0.0,-0.0085904709994792,60.0,18.68990135192871,0.0,-7.09784799823865e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,9.573840361554176e-05,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03338623046875,0.0,0.0,0.0001008181934594,299.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0493469238281,0.0,0.0,7.446429663104936e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336303710937,0.0,0.0,0.0001008179242489,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,0.0004782295436598,286.17919921875,294.1499938964844,296.07861328125,293.78387451171875,295.2414245605469,296.1228332519531,284.499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201929835602,7.548069724805373e-09,0.0010201855329796,-0.0188205353915691,0.0,0.0,0.0,-0.0085840644314885,60.0,18.56276512145996,0.0,-7.096172538467729e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,9.572905401000752e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.029052734375,0.0,0.0,0.0001008083418128,299.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,7.445701339747757e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,0.0001008080653264,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02130126953125,0.0,0.0,0.0004781828320119,286.1717224121094,294.1499938964844,296.07098388671875,293.7814025878906,295.2489624023437,296.1157531738281,284.5165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200926335528,7.537393820200577e-09,0.0010200850665569,-0.0187925826758146,0.0,0.0,0.0,-0.0085787260904908,60.0,18.43937492370605,0.0,-7.094776321991958e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02117919921875,0.0,0.0,9.571540431352332e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204162597656,0.0,0.0,0.0001007939499686,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361022949219,0.0,0.0,7.444638322340325e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02069091796875,0.0,0.0,0.0001007936880341,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01275634765625,0.0,0.0,0.0004781146999448,286.1568603515625,294.1499938964844,296.055419921875,293.7757263183594,295.2636108398437,296.101318359375,284.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019945833832,7.521773426333311e-09,0.0010199382668361,-0.0187516845762729,0.0,0.0,0.0,-0.0085709150880575,60.0,18.20319557189941,0.0,-7.092733511626649e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02117919921875,0.0,0.0,9.571540431352332e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204162597656,0.0,0.0,0.0001007939499686,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361022949219,0.0,0.0,7.444638322340325e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02069091796875,0.0,0.0,0.0001007936880341,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01275634765625,0.0,0.0,0.0004781146999448,286.1568603515625,294.1499938964844,296.055419921875,293.7757263183594,295.2636108398437,296.101318359375,284.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019945833832,7.521773426333311e-09,0.0010199382668361,-0.0187516845762729,0.0,0.0,0.0,-0.0085709150880575,60.0,18.20319557189941,0.0,-7.092733511626649e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,9.570741531206296e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01171875,0.0,0.0,0.0001007855316856,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271911621094,0.0,0.0,7.44401550036855e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119934082031,0.0,0.0,0.0001007852624752,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.004150390625,0.0,0.0,0.0004780748568009,286.1419982910156,294.1499938964844,296.0393981933594,293.76910400390625,295.2777099609375,296.0865478515625,284.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198592208325,7.512571009726798e-09,0.0010198517702519,-0.0187275893986225,0.0,0.0,0.0,-0.0085663134232163,60.0,18.01484489440918,0.0,-7.091530562775007e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,9.570741531206296e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01171875,0.0,0.0,0.0001007855316856,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271911621094,0.0,0.0,7.44401550036855e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119934082031,0.0,0.0,0.0001007852624752,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.004150390625,0.0,0.0,0.0004780748568009,286.1419982910156,294.1499938964844,296.0393981933594,293.76910400390625,295.2777099609375,296.0865478515625,284.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198592208325,7.512571009726798e-09,0.0010198517702519,-0.0187275893986225,0.0,0.0,0.0,-0.0085663134232163,60.0,18.01484489440918,0.0,-7.091530562775007e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,9.570596739649773e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00299072265625,0.0,0.0,0.0001007839891826,299.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182800292969,0.0,0.0,7.443901995429769e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032653808594,0.0,0.0,0.0001007837272481,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,0.0004780676681548,286.12725830078125,294.1499938964844,296.0228271484375,293.7614440917969,295.291259765625,296.0713806152344,284.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198424570262,7.510784882924781e-09,0.0010198348900303,-0.018722916021943,0.0,0.0,0.0,-0.0085654202848672,60.0,17.847848892211914,0.0,-7.091297504757679e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,9.570596739649773e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00299072265625,0.0,0.0,0.0001007839891826,299.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182800292969,0.0,0.0,7.443901995429769e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032653808594,0.0,0.0,0.0001007837272481,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,0.0004780676681548,286.12725830078125,294.1499938964844,296.0228271484375,293.7614440917969,295.291259765625,296.0713806152344,284.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198424570262,7.510784882924781e-09,0.0010198348900303,-0.018722916021943,0.0,0.0,0.0,-0.0085654202848672,60.0,17.847848892211914,0.0,-7.091297504757679e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949951171875,0.0,0.0,9.57111842581071e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,0.0001007894752547,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00933837890625,0.0,0.0,7.444306538673118e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945068359375,0.0,0.0,0.0001007892133202,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98687744140625,0.0,0.0,0.0004780937742907,286.112548828125,294.1499938964844,296.00567626953125,293.7526550292969,295.30426025390625,296.0556945800781,284.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198967065662,7.516554489939153e-09,0.0010198891395702,-0.0187380202114582,0.0,0.0,0.0,-0.0085683045908808,60.0,17.688535690307617,0.0,-7.092051390600318e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949951171875,0.0,0.0,9.57111842581071e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,0.0001007894752547,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00933837890625,0.0,0.0,7.444306538673118e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945068359375,0.0,0.0,0.0001007892133202,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98687744140625,0.0,0.0,0.0004780937742907,286.112548828125,294.1499938964844,296.00567626953125,293.7526550292969,295.30426025390625,296.0556945800781,284.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198967065662,7.516554489939153e-09,0.0010198891395702,-0.0187380202114582,0.0,0.0,0.0,-0.0085683045908808,60.0,17.688535690307617,0.0,-7.092051390600318e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,9.571598639013246e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898681640625,0.0,0.0,0.0001007945247692,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048522949219,0.0,0.0,7.444679067702964e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901123046875,0.0,0.0,0.0001007942701107,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825439453125,0.0,0.0,0.0004781177849508,286.105224609375,294.1499938964844,295.9968566894531,293.7478332519531,295.3105163574219,296.04766845703125,284.6561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199471144005,7.521927081199921e-09,0.0010199396638199,-0.0187520869076252,0.0,0.0,0.0,-0.0085709914565086,60.0,17.611835479736328,0.0,-7.092754117365986e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862060546875,0.0,0.0,9.572176350047812e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855041503906,0.0,0.0,0.0001008006001939,299.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003967285156,0.0,0.0,7.445127266691998e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857482910156,0.0,0.0,0.0001008003455353,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97821044921875,0.0,0.0,0.0004781466268468,286.09796142578125,294.1499938964844,295.98785400390625,293.74273681640625,295.316650390625,296.0394897460937,284.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200079996138,7.528400125522694e-09,0.0010200005490332,-0.0187690369784832,0.0,0.0,0.0,-0.0085742278024554,60.0,17.53680419921875,0.0,-7.093600373764275e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774169921875,0.0,0.0,9.573486022418364e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,0.0001008143808576,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914245605469,0.0,0.0,7.446145173162222e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769592285156,0.0,0.0,0.0001008141261991,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,0.0004782121104653,286.0834350585937,294.1499938964844,295.9693298339844,293.7315368652344,295.3284912109375,296.0226745605469,284.6971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201463010162,7.543109248331348e-09,0.0010201387340202,-0.0188075490295887,0.0,0.0,0.0,-0.0085815833881497,60.0,17.391088485717773,0.0,-7.09552381294998e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774169921875,0.0,0.0,9.573486022418364e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,0.0001008143808576,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914245605469,0.0,0.0,7.446145173162222e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769592285156,0.0,0.0,0.0001008141261991,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,0.0004782121104653,286.0834350585937,294.1499938964844,295.9693298339844,293.7315368652344,295.3284912109375,296.0226745605469,284.6971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201463010162,7.543109248331348e-09,0.0010201387340202,-0.0188075490295887,0.0,0.0,0.0,-0.0085815833881497,60.0,17.391088485717773,0.0,-7.09552381294998e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686584472656,0.0,0.0,9.574763680575415e-05,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96795654296875,0.0,0.0,0.0001008278195513,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98248291015625,0.0,0.0,7.447137613780797e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682006835937,0.0,0.0,0.0001008275721687,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608459472656,0.0,0.0,0.0004782759933732,286.06903076171875,294.1499938964844,295.95001220703125,293.71905517578125,295.3397521972656,296.0052490234375,284.7231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202812263742,7.557452441631085e-09,0.0010202736593782,-0.0188451018184423,0.0,0.0,0.0,-0.0085887555032968,60.0,17.250408172607422,0.0,-7.097399645772384e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686584472656,0.0,0.0,9.574763680575415e-05,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96795654296875,0.0,0.0,0.0001008278195513,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98248291015625,0.0,0.0,7.447137613780797e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682006835937,0.0,0.0,0.0001008275721687,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608459472656,0.0,0.0,0.0004782759933732,286.06903076171875,294.1499938964844,295.95001220703125,293.71905517578125,295.3397521972656,296.0052490234375,284.7231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202812263742,7.557452441631085e-09,0.0010202736593782,-0.0188451018184423,0.0,0.0,0.0,-0.0085887555032968,60.0,17.250408172607422,0.0,-7.097399645772384e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,9.576023876434192e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95916748046875,0.0,0.0,0.000100841083622,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,7.448116957675666e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594116210937,0.0,0.0,0.0001008408362395,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521789550781,0.0,0.0,0.0004783389740623,286.05474853515625,294.1499938964844,295.93023681640625,293.7040710449219,295.3504333496094,295.9871826171875,284.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204141726717,7.571602900213747e-09,0.0010204066056758,-0.0188821516931056,0.0,0.0,0.0,-0.0085958316922187,60.0,17.113059997558594,0.0,-7.099250609599039e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,9.576023876434192e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95916748046875,0.0,0.0,0.000100841083622,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,7.448116957675666e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594116210937,0.0,0.0,0.0001008408362395,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521789550781,0.0,0.0,0.0004783389740623,286.05474853515625,294.1499938964844,295.93023681640625,293.7040710449219,295.3504333496094,295.9871826171875,284.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204141726717,7.571602900213747e-09,0.0010204066056758,-0.0188821516931056,0.0,0.0,0.0,-0.0085958316922187,60.0,17.113059997558594,0.0,-7.099250609599039e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511108398437,0.0,0.0,9.57762313191779e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.950439453125,0.0,0.0,0.000100857905636,299.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645690917969,0.0,0.0,7.449358963640407e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506530761719,0.0,0.0,0.0001008576655294,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,0.0004784188931807,286.04058837890625,294.1499938964844,295.910400390625,293.6855773925781,295.3605651855469,295.9686279296875,284.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020583207719,7.589590289569514e-09,0.0010205756407231,-0.0189292468130588,0.0,0.0,0.0,-0.0086048254743218,60.0,16.976953506469727,0.0,-7.101603927139878e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511108398437,0.0,0.0,9.57762313191779e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.950439453125,0.0,0.0,0.000100857905636,299.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645690917969,0.0,0.0,7.449358963640407e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506530761719,0.0,0.0,0.0001008576655294,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,0.0004784188931807,286.04058837890625,294.1499938964844,295.910400390625,293.6855773925781,295.3605651855469,295.9686279296875,284.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020583207719,7.589590289569514e-09,0.0010205756407231,-0.0189292468130588,0.0,0.0,0.0,-0.0086048254743218,60.0,16.976953506469727,0.0,-7.101603927139878e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467468261719,0.0,0.0,9.578516619512813e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.946044921875,0.0,0.0,0.0001008673134492,299.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,7.450053817592561e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462890625,0.0,0.0,0.0001008670733426,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391784667969,0.0,0.0,0.0004784635384567,286.0335388183594,294.1499938964844,295.90045166015625,293.67510986328125,295.3654479980469,295.9591979980469,284.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206778533756,7.599653351064717e-09,0.0010206702863797,-0.0189555939286947,0.0,0.0,0.0,-0.008609858341515,60.0,16.90909767150879,0.0,-7.10292056282924e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423522949219,0.0,0.0,9.5794654043857e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416809082031,0.0,0.0,0.0001008772960631,299.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,7.450790872098878e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419250488281,0.0,0.0,0.0001008770632324,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,0.0004785109777003,286.02655029296875,294.1499938964844,295.8905029296875,293.6638488769531,295.3701477050781,295.9496765136719,284.79547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207783197984,7.610341690167388e-09,0.0010207707528024,-0.0189835783094167,0.0,0.0,0.0,-0.0086152022704482,60.0,16.841209411621094,0.0,-7.104318910933216e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93365478515625,0.0,0.0,9.5814662927296e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,0.0001008983599604,299.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,7.452345744241029e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331970214844,0.0,0.0,0.0001008981198538,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.0,0.0,0.0004786109493579,286.0126342773437,294.1499938964844,295.8705444335937,293.6390991210937,295.3791809082031,295.930419921875,284.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209903120994,7.632890763886735e-09,0.0010209826286882,-0.0190426148474216,0.0,0.0,0.0,-0.008626477792859,60.0,16.7052059173584,0.0,-7.107269794914829e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93365478515625,0.0,0.0,9.5814662927296e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,0.0001008983599604,299.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,7.452345744241029e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331970214844,0.0,0.0,0.0001008981198538,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.0,0.0,0.0004786109493579,286.0126342773437,294.1499938964844,295.8705444335937,293.6390991210937,295.3791809082031,295.930419921875,284.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209903120994,7.632890763886735e-09,0.0010209826286882,-0.0190426148474216,0.0,0.0,0.0,-0.008626477792859,60.0,16.7052059173584,0.0,-7.107269794914829e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.0,0.0,9.583542851032688e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,0.0001009202096611,299.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379272460937,0.0,0.0,7.453959551639855e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0001009199768304,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176330566406,0.0,0.0,0.0004787147045135,285.9988708496094,294.1499938964844,295.8505554199219,293.61163330078125,295.3876953125,295.91094970703125,284.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212103370577,7.656293377067414e-09,0.0010212026536464,-0.0191038884222507,0.0,0.0,0.0,-0.0086381798610091,60.0,16.569021224975586,0.0,-7.11033294464869e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.0,0.0,9.583542851032688e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,0.0001009202096611,299.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379272460937,0.0,0.0,7.453959551639855e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0001009199768304,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176330566406,0.0,0.0,0.0004787147045135,285.9988708496094,294.1499938964844,295.8505554199219,293.61163330078125,295.3876953125,295.91094970703125,284.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212103370577,7.656293377067414e-09,0.0010212026536464,-0.0191038884222507,0.0,0.0,0.0,-0.0086381798610091,60.0,16.569021224975586,0.0,-7.11033294464869e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,9.585606312612072e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156494140625,0.0,0.0,0.0001009419356705,299.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,7.455563900293782e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158935546875,0.0,0.0,0.0001009417028399,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090576171875,0.0,0.0,0.0004788178484886,285.9852294921875,294.1499938964844,295.8305358886719,293.5816345214844,295.3956604003906,295.8912658691406,284.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214290814474,7.679560098949878e-09,0.0010214213980361,-0.0191648062318563,0.0,0.0,0.0,-0.0086498148739337,60.0,16.43254852294922,0.0,-7.11337975189963e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,9.585606312612072e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156494140625,0.0,0.0,0.0001009419356705,299.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,7.455563900293782e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158935546875,0.0,0.0,0.0001009417028399,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090576171875,0.0,0.0,0.0004788178484886,285.9852294921875,294.1499938964844,295.8305358886719,293.5816345214844,295.3956604003906,295.8912658691406,284.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214290814474,7.679560098949878e-09,0.0010214213980361,-0.0191648062318563,0.0,0.0,0.0,-0.0086498148739337,60.0,16.43254852294922,0.0,-7.11337975189963e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076843261719,0.0,0.0,9.587576641933993e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90704345703125,0.0,0.0,0.0001009626648738,299.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203491210937,0.0,0.0,7.457094761775807e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072570800781,0.0,0.0,0.0001009624393191,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,0.0004789162776432,285.97174072265625,294.1499938964844,295.8104553222656,293.5494384765625,295.40313720703125,295.8714294433594,284.88104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216378141194,7.701762783085542e-09,0.0010216301307082,-0.0192229375243186,0.0,0.0,0.0,-0.0086609171703457,60.0,16.295757293701172,0.0,-7.116287292774359e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076843261719,0.0,0.0,9.587576641933993e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90704345703125,0.0,0.0,0.0001009626648738,299.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203491210937,0.0,0.0,7.457094761775807e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072570800781,0.0,0.0,0.0001009624393191,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,0.0004789162776432,285.97174072265625,294.1499938964844,295.8104553222656,293.5494384765625,295.40313720703125,295.8714294433594,284.88104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216378141194,7.701762783085542e-09,0.0010216301307082,-0.0192229375243186,0.0,0.0,0.0,-0.0086609171703457,60.0,16.295757293701172,0.0,-7.116287292774359e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034118652344,0.0,0.0,9.588496322976424e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027709960937,0.0,0.0,0.0001009723491733,299.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,7.457809988409281e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029846191406,0.0,0.0,0.0001009721236187,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89630126953125,0.0,0.0,0.0004789622616954,285.965087890625,294.1499938964844,295.8004150390625,293.5325622558594,295.4066467285156,295.8614807128906,284.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217351373285,7.712126937065023e-09,0.0010217274539172,-0.0192500725388526,0.0,0.0,0.0,-0.0086660990491509,60.0,16.22724723815918,0.0,-7.117644429399661e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8991394042969,0.0,0.0,9.589362889528276e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89849853515625,0.0,0.0,0.0001009814659482,299.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91162109375,0.0,0.0,7.458483014488593e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,0.0001009812403935,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920593261719,0.0,0.0,0.0004790055390913,285.9584350585937,294.1499938964844,295.79034423828125,293.5152282714844,295.4100341796875,295.8514709472656,284.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218268726021,7.721885353362268e-09,0.0010218191891908,-0.0192756205797195,0.0,0.0,0.0,-0.0086709791794419,60.0,16.158729553222656,0.0,-7.118922695781293e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905944824219,0.0,0.0,9.590931585989892e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0,0.0001009979750961,299.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,7.45970246498473e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89019775390625,0.0,0.0,0.0001009977568173,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836364746094,0.0,0.0,0.0004790839448105,285.9452819824219,294.1499938964844,295.7702331542969,293.47930908203125,295.4165344238281,295.8314514160156,284.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219929972663,7.739544116702746e-09,0.0010219853138551,-0.0193218570202589,0.0,0.0,0.0,-0.0086798099800944,60.0,16.02163314819336,0.0,-7.121236222928928e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
