time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785080,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905944824219,0.0,0.0,9.590931585989892e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0,0.0001009979750961,299.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,7.45970246498473e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89019775390625,0.0,0.0,0.0001009977568173,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836364746094,0.0,0.0,0.0004790839448105,285.9452819824219,294.1499938964844,295.7702331542969,293.47930908203125,295.4165344238281,295.8314514160156,284.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219929972663,7.739544116702746e-09,0.0010219853138551,-0.0193218570202589,0.0,0.0,0.0,-0.0086798099800944,60.0,16.02163314819336,0.0,-7.121236222928928e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88214111328125,0.0,0.0,9.592178685124964e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88153076171875,0.0,0.0,0.0001010110936476,299.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943176269531,0.0,0.0,7.460670894943178e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,0.0001010108753689,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,0.0004791462561115,285.9322509765625,294.1499938964844,295.7500915527344,293.4418640136719,295.4225158691406,295.8113708496094,284.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221246629953,7.753552466738256e-09,0.001022116979584,-0.0193585325032472,0.0,0.0,0.0,-0.0086868144571781,60.0,15.884276390075684,0.0,-7.123071554815398e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88214111328125,0.0,0.0,9.592178685124964e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88153076171875,0.0,0.0,0.0001010110936476,299.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943176269531,0.0,0.0,7.460670894943178e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,0.0001010108753689,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,0.0004791462561115,285.9322509765625,294.1499938964844,295.7500915527344,293.4418640136719,295.4225158691406,295.8113708496094,284.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221246629953,7.753552466738256e-09,0.001022116979584,-0.0193585325032472,0.0,0.0,0.0,-0.0086868144571781,60.0,15.884276390075684,0.0,-7.123071554815398e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87744140625,0.0,0.0,9.59267417783849e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768005371094,0.0,0.0,0.0001010163177852,299.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895263671875,0.0,0.0,7.461055793100968e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87701416015625,0.0,0.0,0.0001010160995065,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,0.0004791710816789,285.925048828125,294.1499938964844,295.7388000488281,293.4203491210937,295.42559814453125,295.80010986328125,284.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221769334748,7.759109799110321e-09,0.0010221691336482,-0.0193730797618627,0.0,0.0,0.0,-0.0086895925924181,60.0,15.807340621948242,0.0,-7.123799150576815e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87371826171875,0.0,0.0,9.59305980359204e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87310791015625,0.0,0.0,0.0001010203704936,299.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,7.461355562554672e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,0.0001010201522149,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.866943359375,0.0,0.0,0.0004791903484147,285.9194030761719,294.1499938964844,295.7299194335937,293.4031982421875,295.42803955078125,295.791259765625,284.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222174460068,7.763424569873223e-09,0.0010222097625955,-0.0193843785673379,0.0,0.0,0.0,-0.0086917513981461,60.0,15.746891975402832,0.0,-7.12436474259448e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653869628906,0.0,0.0,9.593485447112472e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647766113281,0.0,0.0,0.0001010248379316,299.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87725830078125,0.0,0.0,7.461685163434595e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.0,0.0,0.0001010246269288,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,0.0004792116233147,285.90673828125,294.1499938964844,295.7097473144531,293.3635559082031,295.4330749511719,295.7710876464844,284.9745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222618002444,7.768130139140794e-09,0.0010222540004178,-0.019396698102355,0.0,0.0,0.0,-0.0086941039189696,60.0,15.609700202941896,0.0,-7.12498149368912e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653869628906,0.0,0.0,9.593485447112472e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647766113281,0.0,0.0,0.0001010248379316,299.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87725830078125,0.0,0.0,7.461685163434595e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.0,0.0,0.0001010246269288,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,0.0004792116233147,285.90673828125,294.1499938964844,295.7097473144531,293.3635559082031,295.4330749511719,295.7710876464844,284.9745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222618002444,7.768130139140794e-09,0.0010222540004178,-0.019396698102355,0.0,0.0,0.0,-0.0086941039189696,60.0,15.609700202941896,0.0,-7.12498149368912e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,9.59344833972864e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86065673828125,0.0,0.0,0.0001010244450299,299.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730163574219,0.0,0.0,7.461656059604138e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86083984375,0.0,0.0,0.0001010242267511,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545837402344,0.0,0.0,0.0004792097897734,285.9004821777344,294.1499938964844,295.6996459960937,293.3434143066406,295.4353332519531,295.7610168457031,284.9831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222571436315,7.767649634615736e-09,0.0010222494602203,-0.0193954408168792,0.0,0.0,0.0,-0.0086938636377453,60.0,15.541342735290527,0.0,-7.124918965928374e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85711669921875,0.0,0.0,9.593309368938208e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565368652344,0.0,0.0,0.0001010229752864,299.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86883544921875,0.0,0.0,7.461546920239925e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567199707031,0.0,0.0,0.0001010227570077,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504943847656,0.0,0.0,0.0004792028630618,285.894287109375,294.1499938964844,295.6895446777344,293.3231506347656,295.4375,295.7509460449219,284.9916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222415439784,7.766013609966649e-09,0.0010222337441518,-0.019391156733036,0.0,0.0,0.0,-0.0086930440738797,60.0,15.47321319580078,0.0,-7.124704382022173e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489074707031,0.0,0.0,9.592775313649328e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,0.0001010173364193,299.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,7.461130735464394e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485412597656,0.0,0.0,0.0001010171326925,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423767089844,0.0,0.0,0.0004791762330569,285.8819580078125,294.1499938964844,295.6693725585937,293.2822570800781,295.4415588378906,295.7308044433594,285.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221836855635,7.759845210841831e-09,0.0010221760021522,-0.019375005736947,0.0,0.0,0.0,-0.0086899604648351,60.0,15.337409973144531,0.0,-7.123895784388878e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489074707031,0.0,0.0,9.592775313649328e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,0.0001010173364193,299.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,7.461130735464394e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485412597656,0.0,0.0,0.0001010171326925,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423767089844,0.0,0.0,0.0004791762330569,285.8819580078125,294.1499938964844,295.6693725585937,293.2822570800781,295.4415588378906,295.7308044433594,285.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221836855635,7.759845210841831e-09,0.0010221760021522,-0.019375005736947,0.0,0.0,0.0,-0.0086899604648351,60.0,15.337409973144531,0.0,-7.123895784388878e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,9.59157696343027e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402099609375,0.0,0.0,0.0001010047126328,299.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,7.460197957698256e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,0.000101004508906,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343505859375,0.0,0.0,0.0004791164246853,285.8698425292969,294.1499938964844,295.649169921875,293.2411499023437,295.4451599121094,295.7106628417969,285.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220550466328,7.746154828680574e-09,0.0010220473632216,-0.0193391628563404,0.0,0.0,0.0,-0.0086831152439117,60.0,15.202499389648438,0.0,-7.12210237452382e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,9.59157696343027e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402099609375,0.0,0.0,0.0001010047126328,299.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,7.460197957698256e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,0.000101004508906,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343505859375,0.0,0.0,0.0004791164246853,285.8698425292969,294.1499938964844,295.649169921875,293.2411499023437,295.4451599121094,295.7106628417969,285.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220550466328,7.746154828680574e-09,0.0010220473632216,-0.0193391628563404,0.0,0.0,0.0,-0.0086831152439117,60.0,15.202499389648438,0.0,-7.12210237452382e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327331542969,0.0,0.0,9.589762339601292e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321838378906,0.0,0.0,0.0001009855914162,299.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,7.458784966729581e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323669433594,0.0,0.0,0.0001009853876894,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,0.0004790257953573,285.85791015625,294.1499938964844,295.6289978027344,293.2000427246094,295.44830322265625,295.6905822753906,285.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218605166301,7.725467376928918e-09,0.0010218528332188,-0.0192849989980459,0.0,0.0,0.0,-0.0086727701127529,60.0,15.068839073181152,0.0,-7.119391653986895e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327331542969,0.0,0.0,9.589762339601292e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321838378906,0.0,0.0,0.0001009855914162,299.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,7.458784966729581e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323669433594,0.0,0.0,0.0001009853876894,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,0.0004790257953573,285.85791015625,294.1499938964844,295.6289978027344,293.2000427246094,295.44830322265625,295.6905822753906,285.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218605166301,7.725467376928918e-09,0.0010218528332188,-0.0192849989980459,0.0,0.0,0.0,-0.0086727701127529,60.0,15.068839073181152,0.0,-7.119391653986895e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82476806640625,0.0,0.0,9.587322711013258e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82421875,0.0,0.0,0.0001009598927339,299.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,7.456886669388041e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.000100959696283,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184814453125,0.0,0.0,0.000478903966723,285.84619140625,294.1499938964844,295.6088256835937,293.1591796875,295.4510192871094,295.6705322265625,285.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215995134785,7.69770824859961e-09,0.0010215918300673,-0.0192123223096132,0.0,0.0,0.0,-0.0086588887497782,60.0,14.936739921569824,0.0,-7.115755806808012e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82476806640625,0.0,0.0,9.587322711013258e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82421875,0.0,0.0,0.0001009598927339,299.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,7.456886669388041e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.000100959696283,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184814453125,0.0,0.0,0.000478903966723,285.84619140625,294.1499938964844,295.6088256835937,293.1591796875,295.4510192871094,295.6705322265625,285.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215995134785,7.69770824859961e-09,0.0010215918300673,-0.0192123223096132,0.0,0.0,0.0,-0.0086588887497782,60.0,14.936739921569824,0.0,-7.115755806808012e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208312988281,0.0,0.0,9.585801308276132e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202819824219,0.0,0.0,0.0001009438637993,299.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319091796875,0.0,0.0,7.455702871084213e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204650878906,0.0,0.0,0.0001009436673484,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146057128906,0.0,0.0,0.0004788279766216,285.8404235839844,294.1499938964844,295.5987548828125,293.138916015625,295.4521484375,295.6605529785156,285.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214362991973,7.680405644805433e-09,0.0010214286157861,-0.0191670209169387,0.0,0.0,0.0,-0.0086502339690923,60.0,14.871603965759276,0.0,-7.113490596566407e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169250488281,0.0,0.0,9.584175131749362e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163757324219,0.0,0.0,0.0001009267361951,299.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279113769531,0.0,0.0,7.454437582055107e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165588378906,0.0,0.0,0.0001009265397442,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106994628906,0.0,0.0,0.0004787467769347,285.8346862792969,294.1499938964844,295.58868408203125,293.11883544921875,295.4532165527344,295.6505432128906,285.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212622582912,7.661922651891473e-09,0.00102125457488,-0.0191186293959617,0.0,0.0,0.0,-0.0086409905925393,60.0,14.806866645812988,0.0,-7.11107048800841e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091125488281,0.0,0.0,9.580602636560798e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085632324219,0.0,0.0,0.0001008891049423,299.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199768066406,0.0,0.0,7.451658166246489e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087463378906,0.0,0.0,0.0001008889084914,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.802978515625,0.0,0.0,0.0004785683413501,285.82330322265625,294.1499938964844,295.56854248046875,293.07928466796875,295.45513916015625,295.630615234375,285.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208811145275,7.621319575434882e-09,0.0010208735475316,-0.0190123207867145,0.0,0.0,0.0,-0.0086206905543804,60.0,14.678465843200684,0.0,-7.105755628344923e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091125488281,0.0,0.0,9.580602636560798e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085632324219,0.0,0.0,0.0001008891049423,299.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199768066406,0.0,0.0,7.451658166246489e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087463378906,0.0,0.0,0.0001008889084914,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.802978515625,0.0,0.0,0.0004785683413501,285.82330322265625,294.1499938964844,295.56854248046875,293.07928466796875,295.45513916015625,295.630615234375,285.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208811145275,7.621319575434882e-09,0.0010208735475316,-0.0190123207867145,0.0,0.0,0.0,-0.0086206905543804,60.0,14.678465843200684,0.0,-7.105755628344923e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014221191406,0.0,0.0,9.576242155162618e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008728027344,0.0,0.0,0.0001008431790978,299.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121337890625,0.0,0.0,7.448265387210995e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8010559082031,0.0,0.0,0.000100842982647,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,0.0004783505573868,285.8121337890625,294.1499938964844,295.5484619140625,293.04071044921875,295.4565734863281,295.6107788085937,285.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204155696555,7.571787641325045e-09,0.0010204080026596,-0.0188826341181993,0.0,0.0,0.0,-0.0085959220305085,60.0,14.553075790405272,0.0,-7.099274768052055e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014221191406,0.0,0.0,9.576242155162618e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008728027344,0.0,0.0,0.0001008431790978,299.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121337890625,0.0,0.0,7.448265387210995e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8010559082031,0.0,0.0,0.000100842982647,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,0.0004783505573868,285.8121337890625,294.1499938964844,295.5484619140625,293.04071044921875,295.4565734863281,295.6107788085937,285.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204155696555,7.571787641325045e-09,0.0010204080026596,-0.0188826341181993,0.0,0.0,0.0,-0.0085959220305085,60.0,14.553075790405272,0.0,-7.099274768052055e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,9.573255374561997e-05,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959899902344,0.0,0.0,0.0001008117178571,299.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8071594238281,0.0,0.0,7.445941446349025e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961730957031,0.0,0.0,0.0001008115286822,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.0,0.0,0.0004782013711519,285.8050537109375,294.1499938964844,295.5356140136719,293.0166931152344,295.4573974609375,295.5980834960937,285.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200965916737,7.537864554763019e-09,0.0010200890246778,-0.0187938157469034,0.0,0.0,0.0,-0.0085789579898118,60.0,14.473609924316406,0.0,-7.094838139209969e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,9.571557893650606e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,0.0001007938408292,299.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043518066406,0.0,0.0,7.44462086004205e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934265136719,0.0,0.0,0.0001007936516543,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78778076171875,0.0,0.0,0.0004781166207976,285.8010559082031,294.1499938964844,295.52838134765625,293.0034484863281,295.4578857421875,295.5909423828125,285.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199159150943,7.518591083055526e-09,0.0010199084645137,-0.0187433511018753,0.0,0.0,0.0,-0.0085693234577775,60.0,14.428910255432127,0.0,-7.092317844126228e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,9.56603544182144e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856750488281,0.0,0.0,0.0001007356768241,299.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,7.440324407070875e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7858581542969,0.0,0.0,0.0001007354876492,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803039550781,0.0,0.0,0.0004778407746925,285.7901916503906,294.1499938964844,295.50836181640625,292.9676818847656,295.4587707519531,295.5712280273437,285.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193265043199,7.455887462981536e-09,0.0010193190537393,-0.018579177558422,0.0,0.0,0.0,-0.0085379695519804,60.0,14.308382987976074,0.0,-7.084121733669235e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,9.56603544182144e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856750488281,0.0,0.0,0.0001007356768241,299.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,7.440324407070875e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7858581542969,0.0,0.0,0.0001007354876492,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803039550781,0.0,0.0,0.0004778407746925,285.7901916503906,294.1499938964844,295.50836181640625,292.9676818847656,295.4587707519531,295.5712280273437,285.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193265043199,7.455887462981536e-09,0.0010193190537393,-0.018579177558422,0.0,0.0,0.0,-0.0085379695519804,60.0,14.308382987976074,0.0,-7.084121733669235e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.782470703125,0.0,0.0,9.562997001921758e-05,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78192138671875,0.0,0.0,0.0001007036771625,299.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928466796875,0.0,0.0,7.437961176037788e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,0.0001007034879876,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765808105469,0.0,0.0,0.0004776890273205,285.78485107421875,294.1499938964844,295.49835205078125,292.950439453125,295.4590148925781,295.5614013671875,285.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190022876486,7.421399050855371e-09,0.001018994837068,-0.0184888765215873,0.0,0.0,0.0,-0.0085207233205437,60.0,14.250054359436035,0.0,-7.07961618218178e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,9.559859608998522e-05,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,0.000100670637039,299.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,7.435520819853991e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784118652344,0.0,0.0,0.00010067045514,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729187011719,0.0,0.0,0.0004775323322974,285.779541015625,294.1499938964844,295.4883728027344,292.9336853027344,295.45916748046875,295.5516052246094,285.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186672443524,7.385791533920383e-09,0.0010186597937718,-0.018395647406578,0.0,0.0,0.0,-0.0085029164329171,60.0,14.192667961120604,0.0,-7.07496567997623e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713623046875,0.0,0.0,9.553373092785478e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,0.000100602315797,299.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,7.430474215652794e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710266113281,0.0,0.0,0.000100602133898,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655944824219,0.0,0.0,0.0004772083484567,285.7690124511719,294.1499938964844,295.4684143066406,292.9017028808594,295.4593811035156,295.53204345703125,285.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179755045101,7.312162875194872e-09,0.0010179681703448,-0.0182028617709875,0.0,0.0,0.0,-0.0084661012515425,60.0,14.079371452331545,0.0,-7.065353457846868e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713623046875,0.0,0.0,9.553373092785478e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,0.000100602315797,299.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,7.430474215652794e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710266113281,0.0,0.0,0.000100602133898,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655944824219,0.0,0.0,0.0004772083484567,285.7690124511719,294.1499938964844,295.4684143066406,292.9017028808594,295.4593811035156,295.53204345703125,285.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179755045101,7.312162875194872e-09,0.0010179681703448,-0.0182028617709875,0.0,0.0,0.0,-0.0084661012515425,60.0,14.079371452331545,0.0,-7.065353457846868e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,9.546237561153248e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,0.0001005271697067,299.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7741394042969,0.0,0.0,7.424923387588933e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76373291015625,0.0,0.0,0.0001005269878078,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75836181640625,0.0,0.0,0.0004768519429489,285.7586975097656,294.1499938964844,295.4485168457031,292.8720092773437,295.45916748046875,295.5126037597656,285.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172141483053,7.23119031320607e-09,0.0010172069305554,-0.0179908480495214,0.0,0.0,0.0,-0.0084256110712885,60.0,13.971508026123049,0.0,-7.054790529537058e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,9.546237561153248e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,0.0001005271697067,299.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7741394042969,0.0,0.0,7.424923387588933e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76373291015625,0.0,0.0,0.0001005269878078,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75836181640625,0.0,0.0,0.0004768519429489,285.7586975097656,294.1499938964844,295.4485168457031,292.8720092773437,295.45916748046875,295.5126037597656,285.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172141483053,7.23119031320607e-09,0.0010172069305554,-0.0179908480495214,0.0,0.0,0.0,-0.0084256110712885,60.0,13.971508026123049,0.0,-7.054790529537058e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,9.538708400214092e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75634765625,0.0,0.0,0.0001004478763206,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,7.419066969305277e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,0.0001004477016977,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7512512207031,0.0,0.0,0.0004764758923556,285.7485656738281,294.1499938964844,295.4286804199219,292.8448486328125,295.4586486816406,295.4932861328125,285.1848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016410999,7.1457533223906475e-09,0.0010164038976654,-0.0177671425044536,0.0,0.0,0.0,-0.0083828885108232,60.0,13.868494033813477,0.0,-7.04365419323949e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,9.538708400214092e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75634765625,0.0,0.0,0.0001004478763206,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,7.419066969305277e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,0.0001004477016977,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7512512207031,0.0,0.0,0.0004764758923556,285.7485656738281,294.1499938964844,295.4286804199219,292.8448486328125,295.4586486816406,295.4932861328125,285.1848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016410999,7.1457533223906475e-09,0.0010164038976654,-0.0177671425044536,0.0,0.0,0.0,-0.0083828885108232,60.0,13.868494033813477,0.0,-7.04365419323949e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,9.530768147669733e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.749267578125,0.0,0.0,0.0001003642537398,299.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75958251953125,0.0,0.0,7.412890408886597e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494506835937,0.0,0.0,0.0001003640791168,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,0.000476079294458,285.7386169433594,294.1499938964844,295.4089050292969,292.8204345703125,295.457763671875,295.4740600585937,285.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155640775337,7.055658279853105e-09,0.0010155569761991,-0.0175312347710132,0.0,0.0,0.0,-0.0083378367125988,60.0,13.771041870117188,0.0,-7.031919579958412e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,9.530768147669733e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.749267578125,0.0,0.0,0.0001003642537398,299.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75958251953125,0.0,0.0,7.412890408886597e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494506835937,0.0,0.0,0.0001003640791168,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,0.000476079294458,285.7386169433594,294.1499938964844,295.4089050292969,292.8204345703125,295.457763671875,295.4740600585937,285.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155640775337,7.055658279853105e-09,0.0010155569761991,-0.0175312347710132,0.0,0.0,0.0,-0.0083378367125988,60.0,13.771041870117188,0.0,-7.031919579958412e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,9.52665723161772e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457580566406,0.0,0.0,0.000100320954516,299.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560119628906,0.0,0.0,7.409691897919402e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459411621094,0.0,0.0,0.000100320779893,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,0.0004758739378303,285.7337341308594,294.1499938964844,295.3990478515625,292.8093566894531,295.4571838378906,295.4644775390625,285.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151254246011,7.009009372893615e-09,0.0010151184396818,-0.0174090880900621,0.0,0.0,0.0,-0.0083145098760724,60.0,13.724578857421877,0.0,-7.025847992281342e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427673339844,0.0,0.0,9.52247137320228e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,0.0001002768694888,299.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524719238281,0.0,0.0,7.406435906887054e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,0.0001002766948658,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0004756648559123,285.7288818359375,294.1499938964844,295.3891906738281,292.799072265625,295.45654296875,295.4549255371094,285.2108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146788554266,6.961514920078571e-09,0.0010146719869226,-0.0172847267240285,0.0,0.0,0.0,-0.0082907611504197,60.0,13.679668426513672,0.0,-7.019669112651172e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
