time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787420,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358703613281,0.0,0.0,9.513858094578608e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353820800781,0.0,0.0,0.0001001861674012,299.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74542236328125,0.0,0.0,7.399736205115914e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73553466796875,0.0,0.0,0.0001001859927782,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73046875,0.0,0.0,0.0004752346721943,285.7193298339844,294.1499938964844,295.3695678710937,292.7809753417969,295.4549865722656,295.4359436035156,285.2235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137603385373,6.863801083056842e-09,0.0010137534700334,-0.0170288644731044,0.0,0.0,0.0,-0.008241900242865,60.0,13.594278335571287,0.0,-7.006964608535783e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358703613281,0.0,0.0,9.513858094578608e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353820800781,0.0,0.0,0.0001001861674012,299.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74542236328125,0.0,0.0,7.399736205115914e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73553466796875,0.0,0.0,0.0001001859927782,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73046875,0.0,0.0,0.0004752346721943,285.7193298339844,294.1499938964844,295.3695678710937,292.7809753417969,295.4549865722656,295.4359436035156,285.2235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137603385373,6.863801083056842e-09,0.0010137534700334,-0.0170288644731044,0.0,0.0,0.0,-0.008241900242865,60.0,13.594278335571287,0.0,-7.006964608535783e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,9.504966874374075e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72857666015625,0.0,0.0,0.0001000925258267,299.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.738525390625,0.0,0.0,7.392819679807872e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.728759765625,0.0,0.0,0.0001000923584797,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237243652344,0.0,0.0,0.0004747905477415,285.7099609375,294.1499938964844,295.3500061035156,292.7663879394531,295.4531555175781,295.4170837402344,285.23602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128121357411,6.762930215842289e-09,0.0010128053836524,-0.0167647339403629,0.0,0.0,0.0,-0.0081914598122239,60.0,13.5155029296875,0.0,-6.99386148994563e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,9.504966874374075e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72857666015625,0.0,0.0,0.0001000925258267,299.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.738525390625,0.0,0.0,7.392819679807872e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.728759765625,0.0,0.0,0.0001000923584797,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237243652344,0.0,0.0,0.0004747905477415,285.7099609375,294.1499938964844,295.3500061035156,292.7663879394531,295.4531555175781,295.4170837402344,285.23602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128121357411,6.762930215842289e-09,0.0010128053836524,-0.0167647339403629,0.0,0.0,0.0,-0.0081914598122239,60.0,13.5155029296875,0.0,-6.99386148994563e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242126464844,0.0,0.0,9.498190047452226e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237548828125,0.0,0.0,0.0001000211559585,299.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.0,0.0,7.387548248516396e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239074707031,0.0,0.0,0.0001000209886115,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71893310546875,0.0,0.0,0.0004744520701933,285.70330810546875,294.1499938964844,295.3360900878906,292.75738525390625,295.4516296386719,295.4035949707031,285.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120893130078,6.6860539327251445e-09,0.0010120825609192,-0.0165634304285049,0.0,0.0,0.0,-0.0081530176103115,60.0,13.462629318237305,0.0,-6.983884048850086e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72235107421875,0.0,0.0,9.495361155131832e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,9.99913681880571e-05,299.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,7.385347271338105e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220458984375,0.0,0.0,9.999120084103196e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170715332031,0.0,0.0,0.0004743107710964,285.7007751464844,294.1499938964844,295.3307800292969,292.7540283203125,295.45098876953125,295.3983764648437,285.24835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117877973243,6.6539653786890085e-09,0.001011781161651,-0.0164794027805328,0.0,0.0,0.0,-0.008136972784996,60.0,13.442410469055176,0.0,-6.979720978961268e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,9.48434608289972e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153015136719,0.0,0.0,9.987536031985655e-05,299.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,7.376779103651643e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154541015625,0.0,0.0,9.987519297283144e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,0.0004737605631817,285.6917724609375,294.1499938964844,295.3121032714844,292.7424011230469,295.4485168457031,295.3800354003906,285.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106131667271,6.529022655854533e-09,0.0010106066474691,-0.0161522310227155,0.0,0.0,0.0,-0.0080744959414005,60.0,13.37230396270752,-0.0,-6.963524867842352e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,9.48434608289972e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153015136719,0.0,0.0,9.987536031985655e-05,299.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,7.376779103651643e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154541015625,0.0,0.0,9.987519297283144e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,0.0004737605631817,285.6917724609375,294.1499938964844,295.3121032714844,292.7424011230469,295.4485168457031,295.3800354003906,285.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106131667271,6.529022655854533e-09,0.0010106066474691,-0.0161522310227155,0.0,0.0,0.0,-0.0080744959414005,60.0,13.37230396270752,-0.0,-6.963524867842352e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,9.478460560785608e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120361328125,0.0,0.0,9.981337643694133e-05,299.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216796875,0.0,0.0,7.372201071120799e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,9.98132090899162e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,0.0004734665562864,285.6873779296875,294.1499938964844,295.302978515625,292.7368469238281,295.4471740722656,295.3710021972656,285.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099855717271,6.462266721740661e-09,0.0010099790524691,-0.0159774217754602,0.0,0.0,0.0,-0.0080411145463585,60.0,13.33803367614746,-0.0,-6.954878983833623e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70928955078125,0.0,0.0,9.472492092754692e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088317871094,0.0,0.0,9.97505194391124e-05,299.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,7.367558282567188e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.708984375,0.0,0.0,9.975035936804488e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041320800781,0.0,0.0,0.000473168445751,285.6830139160156,294.1499938964844,295.2939453125,292.7314758300781,295.4457702636719,295.362060546875,285.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093490127474,6.3945737593940075e-09,0.0010093426099047,-0.0158001594245433,0.0,0.0,0.0,-0.0080072646960616,60.0,13.30422019958496,-0.0,-6.946117281358968e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029113769531,0.0,0.0,9.460503497393802e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70245361328125,0.0,0.0,9.962426702259108e-05,299.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,7.35823341528885e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026062011719,0.0,0.0,9.962410695152356e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69781494140625,0.0,0.0,0.0004725696344394,285.67437744140625,294.1499938964844,295.2762756347656,292.72125244140625,295.4427795410156,295.344482421875,285.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080710053443,6.258606521925003e-09,0.001008064718917,-0.0154441045597195,0.0,0.0,0.0,-0.0079392753541469,60.0,13.237874984741213,-0.0,-6.928534901362583e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029113769531,0.0,0.0,9.460503497393802e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70245361328125,0.0,0.0,9.962426702259108e-05,299.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,7.35823341528885e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026062011719,0.0,0.0,9.962410695152356e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69781494140625,0.0,0.0,0.0004725696344394,285.67437744140625,294.1499938964844,295.2762756347656,292.72125244140625,295.4427795410156,295.344482421875,285.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080710053443,6.258606521925003e-09,0.001008064718917,-0.0154441045597195,0.0,0.0,0.0,-0.0079392753541469,60.0,13.237874984741213,-0.0,-6.928534901362583e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,9.44865314522758e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961669921875,0.0,0.0,9.94994697975926e-05,299.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,7.349015504587442e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963195800781,0.0,0.0,9.94993097265251e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916198730469,0.0,0.0,0.0004719777207355,285.6659851074219,294.1499938964844,295.2590637207031,292.71160888671875,295.4395446777344,295.3273010253906,285.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068074334412,6.124205587099141e-09,0.0010068012634292,-0.0150921465829014,0.0,0.0,0.0,-0.0078720683231949,60.0,13.173701286315918,-0.0,-6.911177052870698e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,9.44865314522758e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961669921875,0.0,0.0,9.94994697975926e-05,299.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,7.349015504587442e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963195800781,0.0,0.0,9.94993097265251e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916198730469,0.0,0.0,0.0004719777207355,285.6659851074219,294.1499938964844,295.2590637207031,292.71160888671875,295.4395446777344,295.3273010253906,285.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068074334412,6.124205587099141e-09,0.0010068012634292,-0.0150921465829014,0.0,0.0,0.0,-0.0078720683231949,60.0,13.173701286315918,-0.0,-6.911177052870698e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904602050781,0.0,0.0,9.437515836907552e-05,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,9.938218136085196e-05,299.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69921875,0.0,0.0,7.340352021856233e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6901550292969,0.0,0.0,9.938202128978446e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854858398437,0.0,0.0,0.0004714214010164,285.6577453613281,294.1499938964844,295.2422180175781,292.7025756835937,295.4360656738281,295.3104858398437,285.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005619764328,5.9978848554465e-09,0.0010056138271465,-0.0147613445296883,0.0,0.0,0.0,-0.0078089023008942,60.0,13.11210823059082,-0.0,-6.894882886854249e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904602050781,0.0,0.0,9.437515836907552e-05,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,9.938218136085196e-05,299.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69921875,0.0,0.0,7.340352021856233e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6901550292969,0.0,0.0,9.938202128978446e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854858398437,0.0,0.0,0.0004714214010164,285.6577453613281,294.1499938964844,295.2422180175781,292.7025756835937,295.4360656738281,295.3104858398437,285.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005619764328,5.9978848554465e-09,0.0010056138271465,-0.0147613445296883,0.0,0.0,0.0,-0.0078089023008942,60.0,13.11210823059082,-0.0,-6.894882886854249e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68438720703125,0.0,0.0,9.427533223060892e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839294433594,0.0,0.0,9.927705104928464e-05,299.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,7.332587119890377e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68408203125,0.0,0.0,9.927689825417474e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0004709227650891,285.6496887207031,294.1499938964844,295.2257385253906,292.694091796875,295.4323425292969,295.2940673828125,285.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045552626252,5.8846540973434e-09,0.0010045494418591,-0.0144648170098662,0.0,0.0,0.0,-0.0077522816136479,60.0,13.053481101989746,-0.0,-6.880293312860887e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68438720703125,0.0,0.0,9.427533223060892e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839294433594,0.0,0.0,9.927705104928464e-05,299.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,7.332587119890377e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68408203125,0.0,0.0,9.927689825417474e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0004709227650891,285.6496887207031,294.1499938964844,295.2257385253906,292.694091796875,295.4323425292969,295.2940673828125,285.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045552626252,5.8846540973434e-09,0.0010045494418591,-0.0144648170098662,0.0,0.0,0.0,-0.0077522816136479,60.0,13.053481101989746,-0.0,-6.880293312860887e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,9.42323822528124e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,9.923181642079726e-05,299.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,7.329246000153944e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810913085937,0.0,0.0,9.923166362568736e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6765441894531,0.0,0.0,0.0004707082407549,285.645751953125,294.1499938964844,295.2176208496094,292.6900329589844,295.4303894042969,295.2859802246094,285.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040975175797,5.835935290576799e-09,0.0010040916968137,-0.0143372314050793,0.0,0.0,0.0,-0.0077279210090637,60.0,13.02568817138672,-0.0,-6.874021352132331e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784362792969,0.0,0.0,9.419307025382297e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780090332031,0.0,0.0,9.919041622197255e-05,299.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,7.326187915168703e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781311035156,0.0,0.0,9.919027070282028e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736145019531,0.0,0.0,0.0004705119063146,285.641845703125,294.1499938964844,295.2095947265625,292.6860656738281,295.42840576171875,295.2779541015625,285.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036786552518,5.791339408034446e-09,0.001003672950901,-0.0142204416915774,0.0,0.0,0.0,-0.0077056232839822,60.0,12.998696327209473,-0.0,-6.868281587912861e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,9.41258986131288e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,9.911967936204746e-05,299.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,7.320963050005957e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722717285156,0.0,0.0,9.911952656693757e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,0.0004701763973571,285.6341552734375,294.1499938964844,295.1936950683594,292.67852783203125,295.4242858886719,295.2620544433594,285.3413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029613040387,5.715124817839978e-09,0.0010029555996879,-0.0140208480879664,0.0,0.0,0.0,-0.0076675079762935,60.0,12.94674301147461,-0.0,-6.858478940330316e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,9.41258986131288e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,9.911967936204746e-05,299.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,7.320963050005957e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722717285156,0.0,0.0,9.911952656693757e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,0.0004701763973571,285.6341552734375,294.1499938964844,295.1936950683594,292.67852783203125,295.4242858886719,295.2620544433594,285.3413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029613040387,5.715124817839978e-09,0.0010029555996879,-0.0140208480879664,0.0,0.0,0.0,-0.0076675079762935,60.0,12.94674301147461,-0.0,-6.858478940330316e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66680908203125,0.0,0.0,9.408330515725538e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663818359375,0.0,0.0,9.90748158073984e-05,299.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,7.317649578908458e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665344238281,0.0,0.0,9.907467028824612e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620788574219,0.0,0.0,0.0004699636483564,285.62664794921875,294.1499938964844,295.17803955078125,292.6714172363281,295.4199523925781,295.2463073730469,285.35235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025068186223,5.666768387868615e-09,0.0010025011142715,-0.0138942096382379,0.0,0.0,0.0,-0.0076433280482888,60.0,12.898988723754885,-0.0,-6.852263112477885e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66680908203125,0.0,0.0,9.408330515725538e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663818359375,0.0,0.0,9.90748158073984e-05,299.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,7.317649578908458e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665344238281,0.0,0.0,9.907467028824612e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620788574219,0.0,0.0,0.0004699636483564,285.62664794921875,294.1499938964844,295.17803955078125,292.6714172363281,295.4199523925781,295.2463073730469,285.35235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025068186223,5.666768387868615e-09,0.0010025011142715,-0.0138942096382379,0.0,0.0,0.0,-0.0076433280482888,60.0,12.898988723754885,-0.0,-6.852263112477885e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622619628906,0.0,0.0,9.406744356965646e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.661865234375,0.0,0.0,9.905810293275864e-05,299.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705322265625,0.0,0.0,7.316414848901331e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619873046875,0.0,0.0,9.905795741360636e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,0.0004698844277299,285.62078857421875,294.1499938964844,295.1656494140625,292.6659851074219,295.41632080078125,295.2337951660156,285.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023372014984,5.648723711004777e-09,0.0010023314971476,-0.0138469524681568,0.0,0.0,0.0,-0.0076343049295246,60.0,12.863944053649902,-0.0,-6.849943900988364e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611328125,0.0,0.0,9.406454773852602e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,9.905505430651829e-05,299.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693725585937,0.0,0.0,7.316189294215292e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,9.9054908787366e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,0.0004698699631262,285.61932373046875,294.1499938964844,295.1625671386719,292.6646423339844,295.4154052734375,295.2306823730469,285.3632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023060021921,5.645423684086381e-09,0.0010023004142567,-0.0138383097946643,0.0,0.0,0.0,-0.0076326541602611,60.0,12.855347633361816,-0.0,-6.849520417517851e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,9.407164907315746e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551818847656,0.0,0.0,9.906252671498804e-05,299.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637268066406,0.0,0.0,7.316741539398208e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553039550781,0.0,0.0,9.906238847179338e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510009765625,0.0,0.0,0.0004699054697994,285.6121520996094,294.1499938964844,295.1472473144531,292.6582336425781,295.41070556640625,295.215087890625,285.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023809736594,5.653400414473708e-09,0.0010023752693086,-0.0138592002913355,0.0,0.0,0.0,-0.0076366425491869,60.0,12.81595516204834,-0.0,-6.85054502014282e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,9.407164907315746e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551818847656,0.0,0.0,9.906252671498804e-05,299.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637268066406,0.0,0.0,7.316741539398208e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553039550781,0.0,0.0,9.906238847179338e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510009765625,0.0,0.0,0.0004699054697994,285.6121520996094,294.1499938964844,295.1472473144531,292.6582336425781,295.41070556640625,295.215087890625,285.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023809736594,5.653400414473708e-09,0.0010023752693086,-0.0138592002913355,0.0,0.0,0.0,-0.0076366425491869,60.0,12.81595516204834,-0.0,-6.85054502014282e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528625488281,0.0,0.0,9.408821642864496e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524353027344,0.0,0.0,9.907996718538924e-05,299.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,7.318029383895919e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.652587890625,0.0,0.0,9.907982894219458e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,0.0004699882410932,285.608642578125,294.1499938964844,295.1396484375,292.6551208496094,295.4082336425781,295.207275390625,285.3794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025572264567,5.672137870504912e-09,0.0010025515221059,-0.013908271677792,0.0,0.0,0.0,-0.0076460125856101,60.0,12.79836368560791,-0.0,-6.85295304947431e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.650146484375,0.0,0.0,9.410879283677788e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497497558594,0.0,0.0,9.910163498716428e-05,299.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,7.319629366975278e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498718261719,0.0,0.0,9.9101489468012e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,0.0004700910358224,285.6051940917969,294.1499938964844,295.1320495605469,292.652099609375,295.40576171875,295.199462890625,285.3847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027770185843,5.695421467777351e-09,0.0010027713142335,-0.0139692462980747,0.0,0.0,0.0,-0.0076576606370508,60.0,12.781537055969238,-0.0,-6.85594585547733e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,9.416565444553272e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443786621094,0.0,0.0,9.91615088423714e-05,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,7.324051694013178e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64453125,0.0,0.0,9.916137059917672e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,0.0004703750892076,285.5983581542969,294.1499938964844,295.1169128417969,292.6462097167969,295.4006652832031,295.18377685546875,285.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033810976892,5.759795307369586e-09,0.0010033752769231,-0.0141378343105316,0.0,0.0,0.0,-0.0076898443512618,60.0,12.750279426574709,-0.0,-6.864223678348935e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,9.416565444553272e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443786621094,0.0,0.0,9.91615088423714e-05,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,7.324051694013178e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64453125,0.0,0.0,9.916137059917672e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,0.0004703750892076,285.5983581542969,294.1499938964844,295.1169128417969,292.6462097167969,295.4006652832031,295.18377685546875,285.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033810976892,5.759795307369586e-09,0.0010033752769231,-0.0141378343105316,0.0,0.0,0.0,-0.0076898443512618,60.0,12.750279426574709,-0.0,-6.864223678348935e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,9.424925519851968e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391296386719,0.0,0.0,9.92495406535454e-05,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,7.330553489737213e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,9.924939513439313e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,0.0004707927291747,285.5917053222656,294.1499938964844,295.1017761230469,292.6405334472656,295.3953857421875,295.1679382324219,285.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042710928246,5.8544742387312e-09,0.0010042652720585,-0.014385781250894,0.0,0.0,0.0,-0.0077371876686811,60.0,12.72316074371338,-0.0,-6.876407354639015e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,9.424925519851968e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391296386719,0.0,0.0,9.92495406535454e-05,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,7.330553489737213e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,9.924939513439313e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,0.0004707927291747,285.5917053222656,294.1499938964844,295.1017761230469,292.6405334472656,295.3953857421875,295.1679382324219,285.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042710928246,5.8544742387312e-09,0.0010042652720585,-0.014385781250894,0.0,0.0,0.0,-0.0077371876686811,60.0,12.72316074371338,-0.0,-6.876407354639015e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343688964844,0.0,0.0,9.435708489036188e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63397216796875,0.0,0.0,9.936308197211474e-05,299.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64208984375,0.0,0.0,7.338939030887559e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63409423828125,0.0,0.0,9.936294372892009e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299743652344,0.0,0.0,0.0004713313828688,285.585205078125,294.1499938964844,295.0866394042969,292.6350402832031,295.38995361328125,295.1519470214844,285.416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054192971438,5.976616090919151e-09,0.0010054133599624,-0.0147056467831134,0.0,0.0,0.0,-0.0077982638031244,60.0,12.699968338012695,-0.0,-6.892141612979685e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343688964844,0.0,0.0,9.435708489036188e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63397216796875,0.0,0.0,9.936308197211474e-05,299.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64208984375,0.0,0.0,7.338939030887559e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63409423828125,0.0,0.0,9.936294372892009e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299743652344,0.0,0.0,0.0004713313828688,285.585205078125,294.1499938964844,295.0866394042969,292.6350402832031,295.38995361328125,295.1519470214844,285.416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054192971438,5.976616090919151e-09,0.0010054133599624,-0.0147056467831134,0.0,0.0,0.0,-0.0077982638031244,60.0,12.699968338012695,-0.0,-6.892141612979685e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,9.448474884266034e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62890625,0.0,0.0,9.94975125649944e-05,299.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,7.348867802647874e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290283203125,0.0,0.0,9.949737432179973e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,0.0004719690768979,285.578857421875,294.1499938964844,295.07147216796875,292.629638671875,295.3843078613281,295.1357727050781,285.42657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067787952721,6.121236406642083e-09,0.0010067727416753,-0.0150843728333711,0.0,0.0,0.0,-0.0078705810010433,60.0,12.680163383483888,-0.0,-6.910794070336125e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,9.448474884266034e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62890625,0.0,0.0,9.94975125649944e-05,299.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,7.348867802647874e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290283203125,0.0,0.0,9.949737432179973e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,0.0004719690768979,285.578857421875,294.1499938964844,295.07147216796875,292.629638671875,295.3843078613281,295.1357727050781,285.42657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067787952721,6.121236406642083e-09,0.0010067727416753,-0.0150843728333711,0.0,0.0,0.0,-0.0078705810010433,60.0,12.680163383483888,-0.0,-6.910794070336125e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268005371094,0.0,0.0,9.45569117902778e-05,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,9.957349539035933e-05,299.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343994140625,0.0,0.0,7.354479748755693e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265563964844,0.0,0.0,9.957335714716464e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,0.0004723295569419,285.5757751464844,294.1499938964844,295.0638427734375,292.6269836425781,295.3813781738281,295.1275634765625,285.43170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075476020574,6.202987901104961e-09,0.0010075414320454,-0.0152984568849205,0.0,0.0,0.0,-0.007911461405456,60.0,12.67172908782959,-0.0,-6.92134918267584e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
