time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789760,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,9.463120659347624e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239624023437,0.0,0.0,9.9651726486627e-05,299.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318664550781,0.0,0.0,7.360258314292878e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,9.965159551938996e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200561523437,0.0,0.0,0.0004727006889879,285.5727233886719,294.1499938964844,295.0561828613281,292.62432861328125,295.3784484863281,295.11932373046875,285.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083395754918,6.2871605699399424e-09,0.0010083332890644,-0.0155188795179128,0.0,0.0,0.0,-0.0079535553231835,60.0,12.663775444030762,-0.0,-6.93222546033212e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61944580078125,0.0,0.0,9.47858570725657e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,9.981458424590528e-05,299.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268920898437,0.0,0.0,7.372286199824885e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61920166015625,0.0,0.0,9.98144460027106e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,0.0004734732501674,285.56671142578125,294.1499938964844,295.0407409667969,292.6190795898437,295.3724365234375,295.10272216796875,285.4469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099858045578,6.462375967686285e-09,0.001009979401715,-0.0159777086228132,0.0,0.0,0.0,-0.0080411657691001,60.0,12.64897346496582,-0.0,-6.95489319468834e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61944580078125,0.0,0.0,9.47858570725657e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,9.981458424590528e-05,299.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268920898437,0.0,0.0,7.372286199824885e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61920166015625,0.0,0.0,9.98144460027106e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,0.0004734732501674,285.56671142578125,294.1499938964844,295.0407409667969,292.6190795898437,295.3724365234375,295.10272216796875,285.4469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099858045578,6.462375967686285e-09,0.001009979401715,-0.0159777086228132,0.0,0.0,0.0,-0.0080411657691001,60.0,12.64897346496582,-0.0,-6.95489319468834e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146545410156,0.0,0.0,9.495228005107492e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,9.998982568504287e-05,299.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,7.385229400824755e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,9.998969471780585e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0004743045428767,285.56085205078125,294.1499938964844,295.025146484375,292.61383056640625,295.3662414550781,295.0859069824219,285.45709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117584606632,6.650927808493634e-09,0.0010117517085745,-0.0164714511483907,0.0,0.0,0.0,-0.0081354500725865,60.0,12.636372566223145,-0.0,-6.979327338285658e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146545410156,0.0,0.0,9.495228005107492e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,9.998982568504287e-05,299.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,7.385229400824755e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,9.998969471780585e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0004743045428767,285.56085205078125,294.1499938964844,295.025146484375,292.61383056640625,295.3662414550781,295.0859069824219,285.45709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117584606632,6.650927808493634e-09,0.0010117517085745,-0.0164714511483907,0.0,0.0,0.0,-0.0081354500725865,60.0,12.636372566223145,-0.0,-6.979327338285658e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,9.510197560302912e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61016845703125,0.0,0.0,0.0001001474593067,299.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178283691406,0.0,0.0,7.396872388198972e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102905273437,0.0,0.0,0.0001001473283395,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,0.0004750523366965,285.55584716796875,294.1499938964844,295.0111999511719,292.6091613769531,295.3606262207031,295.0709228515625,285.4659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133530013263,6.820537024054829e-09,0.0010133461328223,-0.0169155783951282,0.0,0.0,0.0,-0.008220262825489,60.0,12.626407623291016,-0.0,-7.001342794410449e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099853515625,0.0,0.0,9.512239921605214e-05,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,0.0001001689670374,299.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61724853515625,0.0,0.0,7.398460729746148e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,0.0001001688360702,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058654785156,0.0,0.0,0.0004751543747261,285.55517578125,294.1499938964844,295.0093078613281,292.6085205078125,295.35986328125,295.0688781738281,285.46710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135704651474,6.843677180512486e-09,0.0010135637130588,-0.0169761721044778,0.0,0.0,0.0,-0.008231833577156,60.0,12.625049591064451,-0.0,-7.004349811268187e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,9.529230737825856e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,0.0001003478828351,299.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,7.411675323965028e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60516357421875,0.0,0.0,0.0001003477518679,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6013488769531,0.0,0.0,0.0004760031006298,285.54962158203125,294.1499938964844,294.9931945800781,292.6031188964844,295.3533020019531,295.0516357421875,285.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153802577406,7.036183191644341e-09,0.0010153731564059,-0.0174802411347627,0.0,0.0,0.0,-0.0083280950784683,60.0,12.61439037322998,-0.0,-7.029385074019956e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,9.529230737825856e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,0.0001003478828351,299.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,7.411675323965028e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60516357421875,0.0,0.0,0.0001003477518679,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6013488769531,0.0,0.0,0.0004760031006298,285.54962158203125,294.1499938964844,294.9931945800781,292.6031188964844,295.3533020019531,295.0516357421875,285.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153802577406,7.036183191644341e-09,0.0010153731564059,-0.0174802411347627,0.0,0.0,0.0,-0.0083280950784683,60.0,12.61439037322998,-0.0,-7.029385074019956e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031494140625,0.0,0.0,9.537504229228944e-05,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.602783203125,0.0,0.0,0.0001004349978757,299.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102905273437,0.0,0.0,7.41810945328325e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,0.0001004348669084,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59912109375,0.0,0.0,0.0004764163750223,285.54693603515625,294.1499938964844,294.98504638671875,292.6003723144531,295.34991455078125,295.0429077148437,285.4820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162612888962,7.1299197657026525e-09,0.0010162541875615,-0.017725683748722,0.0,0.0,0.0,-0.0083749666810035,60.0,12.609086990356444,-0.0,-7.04159148767758e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009521484375,0.0,0.0,9.545642387820408e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005859375,0.0,0.0,0.0001005206941044,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,7.424438808811828e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007080078125,0.0,0.0,0.0001005205631372,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.596923828125,0.0,0.0,0.0004768228973262,285.5442810058594,294.1499938964844,294.976806640625,292.5975952148437,295.34649658203125,295.0341491699219,285.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171276517212,7.222123787897772e-09,0.0010171204339712,-0.0179671086370944,0.0,0.0,0.0,-0.0084210708737373,60.0,12.603724479675291,-0.0,-7.053608896967489e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965576171875,0.0,0.0,9.56151998252608e-05,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59619140625,0.0,0.0,0.0001006878956104,299.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6035461425781,0.0,0.0,7.436788291670382e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963134765625,0.0,0.0,0.0001006877646432,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59259033203125,0.0,0.0,0.0004776160640176,285.5390625,294.1499938964844,294.9600524902344,292.5919189453125,295.33953857421875,295.0165100097656,285.4967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188192827627,7.402021662272773e-09,0.0010188118321821,-0.0184381417930126,0.0,0.0,0.0,-0.0085110301151871,60.0,12.592744827270508,-0.0,-7.077085228957003e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965576171875,0.0,0.0,9.56151998252608e-05,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59619140625,0.0,0.0,0.0001006878956104,299.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6035461425781,0.0,0.0,7.436788291670382e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963134765625,0.0,0.0,0.0001006877646432,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59259033203125,0.0,0.0,0.0004776160640176,285.5390625,294.1499938964844,294.9600524902344,292.5919189453125,295.33953857421875,295.0165100097656,285.4967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188192827627,7.402021662272773e-09,0.0010188118321821,-0.0184381417930126,0.0,0.0,0.0,-0.0085110301151871,60.0,12.592744827270508,-0.0,-7.077085228957003e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,9.575948934070766e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919189453125,0.0,0.0,0.0001008398321573,299.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5991516113281,0.0,0.0,7.448010001098737e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,0.000100839708466,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883483886719,0.0,0.0,0.0004783368494827,285.53399658203125,294.1499938964844,294.94293212890625,292.58599853515625,295.3323974609375,294.9986572265625,285.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203561978414,7.565495785399891e-09,0.0010203486308455,-0.0188661627471447,0.0,0.0,0.0,-0.0085927750915288,60.0,12.58049201965332,-0.0,-7.098451959564045e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,9.575948934070766e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919189453125,0.0,0.0,0.0001008398321573,299.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5991516113281,0.0,0.0,7.448010001098737e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,0.000100839708466,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883483886719,0.0,0.0,0.0004783368494827,285.53399658203125,294.1499938964844,294.94293212890625,292.58599853515625,295.3323974609375,294.9986572265625,285.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203561978414,7.565495785399891e-09,0.0010203486308455,-0.0188661627471447,0.0,0.0,0.0,-0.0085927750915288,60.0,12.58049201965332,-0.0,-7.098451959564045e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880432128906,0.0,0.0,9.588977263774724e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58770751953125,0.0,0.0,0.0001009770203381,299.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948791503906,0.0,0.0,7.458142499672249e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,0.0001009768966468,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841979980469,0.0,0.0,0.0004789876402355,285.5290832519531,294.1499938964844,294.92535400390625,292.5798645019531,295.3250732421875,294.9806213378906,285.5163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217437520623,7.713093275185656e-09,0.001021736068651,-0.0192526020109653,0.0,0.0,0.0,-0.008666580542922,60.0,12.56682014465332,-0.0,-7.117770906006626e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880432128906,0.0,0.0,9.588977263774724e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58770751953125,0.0,0.0,0.0001009770203381,299.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948791503906,0.0,0.0,7.458142499672249e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,0.0001009768966468,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841979980469,0.0,0.0,0.0004789876402355,285.5290832519531,294.1499938964844,294.92535400390625,292.5798645019531,295.3250732421875,294.9806213378906,285.5163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217437520623,7.713093275185656e-09,0.001021736068651,-0.0192526020109653,0.0,0.0,0.0,-0.008666580542922,60.0,12.56682014465332,-0.0,-7.117770906006626e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,9.599907207302748e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,0.0001010921114357,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,7.4666430009529e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.583740234375,0.0,0.0,0.0001010919950203,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801696777344,0.0,0.0,0.0004795336571987,285.5243225097656,294.1499938964844,294.9073181152344,292.57342529296875,295.3175048828125,294.9623107910156,285.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229077888652,7.836910675962372e-09,0.0010228999890387,-0.0195767767727375,0.0,0.0,0.0,-0.0087284948676824,60.0,12.5508451461792,-0.0,-7.133998281005915e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,9.599907207302748e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,0.0001010921114357,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,7.4666430009529e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.583740234375,0.0,0.0,0.0001010919950203,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801696777344,0.0,0.0,0.0004795336571987,285.5243225097656,294.1499938964844,294.9073181152344,292.57342529296875,295.3175048828125,294.9623107910156,285.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229077888652,7.836910675962372e-09,0.0010228999890387,-0.0195767767727375,0.0,0.0,0.0,-0.0087284948676824,60.0,12.5508451461792,-0.0,-7.133998281005915e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819702148437,0.0,0.0,9.604415390640496e-05,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816345214844,0.0,0.0,0.0001011395870591,299.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,7.470149284927174e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58172607421875,0.0,0.0,0.0001011394633678,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57818603515625,0.0,0.0,0.0004797588626388,285.52203369140625,294.1499938964844,294.89813232421875,292.570068359375,295.31365966796875,294.9530334472656,285.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233875364065,7.887973829667771e-09,0.0010233796201646,-0.0197104662656784,0.0,0.0,0.0,-0.0087540270760655,60.0,12.541692733764648,-0.0,-7.140695146290454e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799865722656,0.0,0.0,9.608590335119516e-05,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,0.000101183541119,299.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,7.473395817214623e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797424316406,0.0,0.0,0.0001011834247037,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.000479967391584,285.5197448730469,294.1499938964844,294.8887939453125,292.5666198730469,295.30975341796875,294.9437255859375,285.5356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238321265205,7.935258672375767e-09,0.0010238242102786,-0.0198342632502317,0.0,0.0,0.0,-0.0087776714935898,60.0,12.532130241394045,-0.0,-7.146900316001847e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760498046875,0.0,0.0,9.615391172701492e-05,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757141113281,0.0,0.0,0.0001012551510939,299.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826416015625,0.0,0.0,7.478684710804373e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,0.0001012550346786,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723571777344,0.0,0.0,0.0004803071497008,285.5152587890625,294.1499938964844,294.86968994140625,292.5594482421875,295.30181884765625,294.9248962402344,285.5452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245587909594,8.012277952218483e-09,0.0010245507583022,-0.0200359020382165,0.0,0.0,0.0,-0.0088161975145339,60.0,12.511221885681152,-0.0,-7.15701204967445e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760498046875,0.0,0.0,9.615391172701492e-05,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757141113281,0.0,0.0,0.0001012551510939,299.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826416015625,0.0,0.0,7.478684710804373e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,0.0001012550346786,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723571777344,0.0,0.0,0.0004803071497008,285.5152587890625,294.1499938964844,294.86968994140625,292.5594482421875,295.30181884765625,294.9248962402344,285.5452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245587909594,8.012277952218483e-09,0.0010245507583022,-0.0200359020382165,0.0,0.0,0.0,-0.0088161975145339,60.0,12.511221885681152,-0.0,-7.15701204967445e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,9.618589683668688e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,0.0001012888315017,299.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57879638671875,0.0,0.0,7.481172360712662e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,0.0001012887150864,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,0.00048046692973,285.5110168457031,294.1499938964844,294.8500061035156,292.5518798828125,295.2935791015625,294.9056091308594,285.5548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248969774693,8.048464117393905e-09,0.0010248889448121,-0.0201306417584419,0.0,0.0,0.0,-0.0088342828676104,60.0,12.485572814941406,-0.0,-7.161765580576684e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,9.618589683668688e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,0.0001012888315017,299.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57879638671875,0.0,0.0,7.481172360712662e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,0.0001012887150864,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,0.00048046692973,285.5110168457031,294.1499938964844,294.8500061035156,292.5518798828125,295.2935791015625,294.9056091308594,285.5548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248969774693,8.048464117393905e-09,0.0010248889448121,-0.0201306417584419,0.0,0.0,0.0,-0.0088342828676104,60.0,12.485572814941406,-0.0,-7.161765580576684e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687255859375,0.0,0.0,9.621039498597383e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56842041015625,0.0,0.0,0.0001013146247714,299.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751342773437,0.0,0.0,7.483077206416056e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,0.0001013145083561,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56512451171875,0.0,0.0,0.000480589311337,285.50701904296875,294.1499938964844,294.8295593261719,292.543212890625,295.2855529785156,294.8866577148437,285.56396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251597268506,8.076169955018031e-09,0.0010251516941934,-0.0202031750231981,0.0,0.0,0.0,-0.0088481483981013,60.0,12.458903312683104,-0.0,-7.165406401554719e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.568603515625,0.0,0.0,9.62109916144982e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682678222656,0.0,0.0,0.0001013152505038,299.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57501220703125,0.0,0.0,7.483123044949025e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,0.0001013151340885,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,0.0004805923090316,285.5068664550781,294.1499938964844,294.8286437988281,292.5428161621094,295.28521728515625,294.88580322265625,285.5643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025166013278,8.076844082438583e-09,0.0010251579806208,-0.0202049389481544,0.0,0.0,0.0,-0.0088484855368733,60.0,12.457529067993164,-0.0,-7.165494508853953e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,9.622593643143772e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,0.0001013309811241,299.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,7.48428501538001e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648498535156,0.0,0.0,0.0001013308719848,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614929199219,0.0,0.0,0.0004806669894605,285.5029296875,294.1499938964844,294.8046569824219,292.5313720703125,295.2763671875,294.8642883300781,285.5738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253224754706,8.093718584234466e-09,0.001025314326398,-0.020249119028449,0.0,0.0,0.0,-0.0088569121435284,60.0,12.423177719116213,-0.0,-7.167712823274996e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,9.622593643143772e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,0.0001013309811241,299.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,7.48428501538001e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648498535156,0.0,0.0,0.0001013308719848,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614929199219,0.0,0.0,0.0004806669894605,285.5029296875,294.1499938964844,294.8046569824219,292.5313720703125,295.2763671875,294.8642883300781,285.5738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253224754706,8.093718584234466e-09,0.001025314326398,-0.020249119028449,0.0,0.0,0.0,-0.0088569121435284,60.0,12.423177719116213,-0.0,-7.167712823274996e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,9.62320264079608e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630187988281,0.0,0.0,0.0001013373912428,299.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,7.484758680220693e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631103515625,0.0,0.0,0.0001013372821034,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,0.0004806974029634,285.50103759765625,294.1499938964844,294.791748046875,292.5247802734375,295.27178955078125,294.85284423828125,285.5785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253867367282,8.100589532489266e-09,0.0010253785876557,-0.0202671084553003,0.0,0.0,0.0,-0.008860345929861,60.0,12.404346466064451,-0.0,-7.16861592309215e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616149902344,0.0,0.0,9.62374615482986e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613098144531,0.0,0.0,0.0001013431174214,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,7.485181413358077e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614013671875,0.0,0.0,0.0001013430010061,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55810546875,0.0,0.0,0.0004807245568372,285.4991760253906,294.1499938964844,294.7782592773437,292.5177001953125,295.26715087890625,294.841064453125,285.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254442458972,8.106719739942037e-09,0.0010254360968247,-0.0202831570059061,0.0,0.0,0.0,-0.0088634109124541,60.0,12.384724617004396,-0.0,-7.1694216785545e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582580566406,0.0,0.0,9.624647645978256e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,0.0001013525979942,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,7.485881360480562e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,0.0001013524888549,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,0.0004807696095667,285.4955444335937,294.1499938964844,294.7495422363281,292.5019226074219,295.2576904296875,294.8166809082031,285.5926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255405213683,8.116873395636048e-09,0.0010255323722958,-0.0203097388148307,0.0,0.0,0.0,-0.0088684922084212,60.0,12.343506813049316,-0.0,-7.170756077812257e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582580566406,0.0,0.0,9.624647645978256e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,0.0001013525979942,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,7.485881360480562e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,0.0001013524888549,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,0.0004807696095667,285.4955444335937,294.1499938964844,294.7495422363281,292.5019226074219,295.2576904296875,294.8166809082031,285.5926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255405213683,8.116873395636048e-09,0.0010255323722958,-0.0203097388148307,0.0,0.0,0.0,-0.0088684922084212,60.0,12.343506813049316,-0.0,-7.170756077812257e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,9.62515259743668e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547180175781,0.0,0.0,0.0001013579094433,299.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,7.486273534595966e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548095703125,0.0,0.0,0.0001013578003039,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55157470703125,0.0,0.0,0.0004807948425877,285.4920654296875,294.1499938964844,294.71875,292.4842529296875,295.24774169921875,294.7903137207031,285.6020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255934903398,8.122531980347958e-09,0.0010255854576826,-0.0203245542943477,0.0,0.0,0.0,-0.0088713215664029,60.0,12.297662734985352,-0.0,-7.171500726599336e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,9.62515259743668e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547180175781,0.0,0.0,0.0001013579094433,299.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,7.486273534595966e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548095703125,0.0,0.0,0.0001013578003039,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55157470703125,0.0,0.0,0.0004807948425877,285.4920654296875,294.1499938964844,294.71875,292.4842529296875,295.24774169921875,294.7903137207031,285.6020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255934903398,8.122531980347958e-09,0.0010255854576826,-0.0203245542943477,0.0,0.0,0.0,-0.0088713215664029,60.0,12.297662734985352,-0.0,-7.171500726599336e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,9.625386155676095e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55157470703125,0.0,0.0,0.0001013603687169,299.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578918457031,0.0,0.0,7.48645470594056e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,0.0001013602595776,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484924316406,0.0,0.0,0.0004808065423276,285.4887390136719,294.1499938964844,294.6860046386719,292.4648132324219,295.2373352050781,294.7622375488281,285.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025617821142,8.125121020441384e-09,0.0010256097884848,-0.0203313305974006,0.0,0.0,0.0,-0.0088726161047816,60.0,12.248295783996582,-0.0,-7.171841076569764e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,9.625386155676095e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55157470703125,0.0,0.0,0.0001013603687169,299.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578918457031,0.0,0.0,7.48645470594056e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,0.0001013602595776,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484924316406,0.0,0.0,0.0004808065423276,285.4887390136719,294.1499938964844,294.6860046386719,292.4648132324219,295.2373352050781,294.7622375488281,285.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025617821142,8.125121020441384e-09,0.0010256097884848,-0.0203313305974006,0.0,0.0,0.0,-0.0088726161047816,60.0,12.248295783996582,-0.0,-7.171841076569764e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,9.62535705184564e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5485534667969,0.0,0.0,0.0001013600558508,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,7.486431422876194e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54864501953125,0.0,0.0,0.0001013599467114,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455017089844,0.0,0.0,0.0004808050871361,285.4855651855469,294.1499938964844,294.6514587402344,292.4437561035156,295.2264709472656,294.7323913574219,285.6206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256142122671,8.124730221936716e-09,0.0010256060631945,-0.0203303098678588,0.0,0.0,0.0,-0.0088724205270409,60.0,12.195494651794434,-0.0,-7.171789206950052e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,9.62535705184564e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5485534667969,0.0,0.0,0.0001013600558508,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,7.486431422876194e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54864501953125,0.0,0.0,0.0001013599467114,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455017089844,0.0,0.0,0.0004808050871361,285.4855651855469,294.1499938964844,294.6514587402344,292.4437561035156,295.2264709472656,294.7323913574219,285.6206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256142122671,8.124730221936716e-09,0.0010256060631945,-0.0203303098678588,0.0,0.0,0.0,-0.0088724205270409,60.0,12.195494651794434,-0.0,-7.171789206950052e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
