time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792100,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473937988281,0.0,0.0,9.625236270949244e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,0.0001013587825582,299.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55328369140625,0.0,0.0,7.486337563022971e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472106933594,0.0,0.0,0.0001013586734188,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440673828125,0.0,0.0,0.0004807990626432,285.48406982421875,294.1499938964844,294.63360595703125,292.43267822265625,295.2208251953125,294.7166442871094,285.6252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256005916744,8.123332229104108e-09,0.0010255924426019,-0.0203266516327857,0.0,0.0,0.0,-0.0088717192411422,60.0,12.167624473571776,-0.0,-7.171605886924226e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54595947265625,0.0,0.0,9.625076927477494e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.545654296875,0.0,0.0,0.000101357094536,299.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,7.486213144147769e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457458496094,0.0,0.0,0.0001013569926726,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,0.0004807911172974,285.48260498046875,294.1499938964844,294.6153259277344,292.4212646484375,295.21502685546875,294.7005920410156,285.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255832457914,8.121493699775328e-09,0.0010255750967189,-0.020321836695075,0.0,0.0,0.0,-0.0088707990944385,60.0,12.139174461364746,-0.0,-7.171364302394069e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431213378906,0.0,0.0,9.624646190786734e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,0.0001013525616144,299.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489196777344,0.0,0.0,7.485877722501755e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429382324219,0.0,0.0,0.0001013524524751,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,0.0004807696386706,285.4797058105469,294.1499938964844,294.5777587890625,292.3974914550781,295.2032165527344,294.6676940917969,285.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255373781546,8.116559868653894e-09,0.0010255292290821,-0.0203089173883199,0.0,0.0,0.0,-0.0088683348149061,60.0,12.080897331237791,-0.0,-7.170714866333584e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431213378906,0.0,0.0,9.624646190786734e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,0.0001013525616144,299.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489196777344,0.0,0.0,7.485877722501755e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429382324219,0.0,0.0,0.0001013524524751,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,0.0004807696386706,285.4797058105469,294.1499938964844,294.5777587890625,292.3974914550781,295.2032165527344,294.6676940917969,285.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255373781546,8.116559868653894e-09,0.0010255292290821,-0.0203089173883199,0.0,0.0,0.0,-0.0088683348149061,60.0,12.080897331237791,-0.0,-7.170714866333584e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404052734375,0.0,0.0,9.624003723729402e-05,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401306152344,0.0,0.0,0.0001013457876979,299.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,7.48537786421366e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54022216796875,0.0,0.0,0.0001013456858345,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,0.0004807375662494,285.4770202636719,294.1499938964844,294.53887939453125,292.37255859375,295.1907958984375,294.63311767578125,285.6483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254683438688,8.109220850371912e-09,0.0010254601947963,-0.0202897060662508,0.0,0.0,0.0,-0.0088646644726395,60.0,12.019744873046877,-0.0,-7.169750659841156e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404052734375,0.0,0.0,9.624003723729402e-05,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401306152344,0.0,0.0,0.0001013457876979,299.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,7.48537786421366e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54022216796875,0.0,0.0,0.0001013456858345,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,0.0004807375662494,285.4770202636719,294.1499938964844,294.53887939453125,292.37255859375,295.1907958984375,294.63311767578125,285.6483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254683438688,8.109220850371912e-09,0.0010254601947963,-0.0202897060662508,0.0,0.0,0.0,-0.0088646644726395,60.0,12.019744873046877,-0.0,-7.169750659841156e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378112792969,0.0,0.0,9.623224468668924e-05,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.0001013375731417,299.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,7.484771049348637e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376281738281,0.0,0.0,0.0001013374712783,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,0.0004806986253242,285.4744567871094,294.1499938964844,294.4989318847656,292.3466491699219,295.1778564453125,294.59722900390625,285.657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253847576677,8.100328408033874e-09,0.0010253766085952,-0.0202664248645305,0.0,0.0,0.0,-0.0088602183386683,60.0,11.956528663635254,-0.0,-7.168581817040831e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378112792969,0.0,0.0,9.623224468668924e-05,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.0001013375731417,299.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,7.484771049348637e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376281738281,0.0,0.0,0.0001013374712783,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,0.0004806986253242,285.4744567871094,294.1499938964844,294.4989318847656,292.3466491699219,295.1778564453125,294.59722900390625,285.657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253847576677,8.100328408033874e-09,0.0010253766085952,-0.0202664248645305,0.0,0.0,0.0,-0.0088602183386683,60.0,11.956528663635254,-0.0,-7.168581817040831e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353088378906,0.0,0.0,9.622365905670448e-05,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350036621094,0.0,0.0,0.0001013285291264,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,7.484102388843894e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350952148437,0.0,0.0,0.000101328427263,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,0.000480655755382,285.4720153808594,294.1499938964844,294.4580078125,292.3199462890625,295.1644592285156,294.560791015625,285.66656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252929059788,8.090539793670361e-09,0.0010252847569063,-0.0202407985925674,0.0,0.0,0.0,-0.0088553242385387,60.0,11.892627716064451,-0.0,-7.16729502414637e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353088378906,0.0,0.0,9.622365905670448e-05,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350036621094,0.0,0.0,0.0001013285291264,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,7.484102388843894e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350952148437,0.0,0.0,0.000101328427263,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,0.000480655755382,285.4720153808594,294.1499938964844,294.4580078125,292.3199462890625,295.1644592285156,294.560791015625,285.66656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252929059788,8.090539793670361e-09,0.0010252847569063,-0.0202407985925674,0.0,0.0,0.0,-0.0088553242385387,60.0,11.892627716064451,-0.0,-7.16729502414637e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341186523437,0.0,0.0,9.62184858508408e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338439941406,0.0,0.0,0.0001013230867101,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396728515625,0.0,0.0,7.48370002838783e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,0.0001013229848467,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.531005859375,0.0,0.0,0.0004806299402844,285.4709167480469,294.1499938964844,294.4372253417969,292.30633544921875,295.1573181152344,294.54156494140625,285.6711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252371430397,8.084653835283007e-09,0.0010252291103824,-0.0202253889292478,0.0,0.0,0.0,-0.0088523793965578,60.0,11.859033584594728,-0.0,-7.166521243107128e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,9.62132980930619e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326843261719,0.0,0.0,0.000101317622466,299.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,7.483296212740242e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53277587890625,0.0,0.0,0.0001013175206026,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52984619140625,0.0,0.0,0.0004806040378753,285.4698181152344,294.1499938964844,294.41632080078125,292.2925720214844,295.150146484375,294.5222473144531,285.6756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251814965158,8.078747448792e-09,0.0010251734638586,-0.020209927111864,0.0,0.0,0.0,-0.0088494252413511,60.0,11.825363159179688,-0.0,-7.165745330439678e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306701660156,0.0,0.0,9.620271885069089e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,0.0001013064684229,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361022949219,0.0,0.0,7.482472574338317e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,0.0001013063738355,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276184082031,0.0,0.0,0.0004805511853192,285.4677124023437,294.1499938964844,294.3739929199219,292.2646789550781,295.1355285644531,294.4832763671875,285.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025068340823,8.066699308528769e-09,0.0010250603081658,-0.0201783832162618,0.0,0.0,0.0,-0.0088434014469385,60.0,11.757646560668944,-0.0,-7.16416153068167e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306701660156,0.0,0.0,9.620271885069089e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,0.0001013064684229,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361022949219,0.0,0.0,7.482472574338317e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,0.0001013063738355,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276184082031,0.0,0.0,0.0004805511853192,285.4677124023437,294.1499938964844,294.3739929199219,292.2646789550781,295.1355285644531,294.4832763671875,285.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025068340823,8.066699308528769e-09,0.0010250603081658,-0.0201783832162618,0.0,0.0,0.0,-0.0088434014469385,60.0,11.757646560668944,-0.0,-7.16416153068167e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,9.619187039788812e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282287597656,0.0,0.0,0.0001012950451695,299.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53387451171875,0.0,0.0,7.481628563255072e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283203125,0.0,0.0,0.000101294950582,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52545166015625,0.0,0.0,0.0004804970521945,285.4657287597656,294.1499938964844,294.33123779296875,292.2364501953125,295.12042236328125,294.4435119628906,285.69366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249523911625,8.054354516673357e-09,0.0010249443585053,-0.0201460644602775,0.0,0.0,0.0,-0.0088372286409139,60.0,11.689152717590332,-0.0,-7.162540072158663e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,9.619187039788812e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282287597656,0.0,0.0,0.0001012950451695,299.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53387451171875,0.0,0.0,7.481628563255072e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283203125,0.0,0.0,0.000101294950582,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52545166015625,0.0,0.0,0.0004804970521945,285.4657287597656,294.1499938964844,294.33123779296875,292.2364501953125,295.12042236328125,294.4435119628906,285.69366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249523911625,8.054354516673357e-09,0.0010249443585053,-0.0201460644602775,0.0,0.0,0.0,-0.0088372286409139,60.0,11.689152717590332,-0.0,-7.162540072158663e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263977050781,0.0,0.0,9.618102194508538e-05,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.526123046875,0.0,0.0,0.0001012836146401,299.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,7.480784552171826e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,0.0001012835200526,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234069824219,0.0,0.0,0.0004804428608622,285.4638977050781,294.1499938964844,294.2882080078125,292.20806884765625,295.10479736328125,294.40313720703125,285.7026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248363250866,8.042000843033748e-09,0.0010248282924294,-0.0201137214899063,0.0,0.0,0.0,-0.0088310511782765,60.0,11.620184898376465,-0.0,-7.160916482007451e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263977050781,0.0,0.0,9.618102194508538e-05,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.526123046875,0.0,0.0,0.0001012836146401,299.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,7.480784552171826e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,0.0001012835200526,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234069824219,0.0,0.0,0.0004804428608622,285.4638977050781,294.1499938964844,294.2882080078125,292.20806884765625,295.10479736328125,294.40313720703125,285.7026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248363250866,8.042000843033748e-09,0.0010248282924294,-0.0201137214899063,0.0,0.0,0.0,-0.0088310511782765,60.0,11.620184898376465,-0.0,-7.160916482007451e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244140625,0.0,0.0,9.617039177101104e-05,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5241394042969,0.0,0.0,0.0001012724169413,299.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296325683594,0.0,0.0,7.479957275791094e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,0.0001012723223539,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,0.0004803897754754,285.462158203125,294.1499938964844,294.2450866699219,292.1796264648437,295.0887451171875,294.3623352050781,285.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247227037325,8.029904741135852e-09,0.0010247146710753,-0.020082052797079,0.0,0.0,0.0,-0.0088250031694769,60.0,11.551039695739746,-0.0,-7.159327708450294e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244140625,0.0,0.0,9.617039177101104e-05,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5241394042969,0.0,0.0,0.0001012724169413,299.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296325683594,0.0,0.0,7.479957275791094e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,0.0001012723223539,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,0.0004803897754754,285.462158203125,294.1499938964844,294.2450866699219,292.1796264648437,295.0887451171875,294.3623352050781,285.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247227037325,8.029904741135852e-09,0.0010247146710753,-0.020082052797079,0.0,0.0,0.0,-0.0088250031694769,60.0,11.551039695739746,-0.0,-7.159327708450294e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234375,0.0,0.0,9.61652840487659e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,0.0001012670400086,299.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,7.479560008505359e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52325439453125,0.0,0.0,0.0001012669454212,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205078125,0.0,0.0,0.00048036428052,285.4613647460937,294.1499938964844,294.2235107421875,292.1654357910156,295.0805358886719,294.341796875,285.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246683377772,8.024089837022075e-09,0.00102466030512,-0.0200668293982744,0.0,0.0,0.0,-0.0088220965117216,60.0,11.516490936279297,-0.0,-7.15856387500935e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224914550781,0.0,0.0,9.61603145697154e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5222473144531,0.0,0.0,0.0001012618013191,299.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276794433594,0.0,0.0,7.479172927560285e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,0.0001012617067317,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195617675781,0.0,0.0,0.0004803394549526,285.4605712890625,294.1499938964844,294.2019958496094,292.1513061523437,295.0722351074219,294.3211975097656,285.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246151359751,8.018428587774906e-09,0.0010246071033179,-0.0200520064681768,0.0,0.0,0.0,-0.0088192662224173,60.0,11.481989860534668,-0.0,-7.15781993676501e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,9.615081216907127e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,0.0001012517896015,299.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,7.478433690266684e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204772949219,0.0,0.0,0.000101251695014,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51776123046875,0.0,0.0,0.0004802919866051,285.45904541015625,294.1499938964844,294.1591491699219,292.123291015625,295.055419921875,294.2799072265625,285.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245133889839,8.007608798266121e-09,0.0010245053563266,-0.0200236793607473,0.0,0.0,0.0,-0.0088138552382588,60.0,11.413148880004885,-0.0,-7.156398851293488e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,9.615081216907127e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,0.0001012517896015,299.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,7.478433690266684e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204772949219,0.0,0.0,0.000101251695014,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51776123046875,0.0,0.0,0.0004802919866051,285.45904541015625,294.1499938964844,294.1591491699219,292.123291015625,295.055419921875,294.2799072265625,285.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245133889839,8.007608798266121e-09,0.0010245053563266,-0.0200236793607473,0.0,0.0,0.0,-0.0088138552382588,60.0,11.413148880004885,-0.0,-7.156398851293488e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188903808594,0.0,0.0,9.614250302547588e-05,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,0.0001012430366245,299.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,7.477786857634783e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,0.000101242942037,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,0.0004802505136467,285.4576416015625,294.1499938964844,294.1166687011719,292.0957336425781,295.0382385253906,294.2384948730469,285.73809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244243312627,7.998142592668955e-09,0.0010244164150208,-0.0199988987296819,0.0,0.0,0.0,-0.0088091222569346,60.0,11.344905853271484,-0.0,-7.155156112048644e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188903808594,0.0,0.0,9.614250302547588e-05,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,0.0001012430366245,299.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,7.477786857634783e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,0.000101242942037,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,0.0004802505136467,285.4576416015625,294.1499938964844,294.1166687011719,292.0957336425781,295.0382385253906,294.2384948730469,285.73809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244243312627,7.998142592668955e-09,0.0010244164150208,-0.0199988987296819,0.0,0.0,0.0,-0.0088091222569346,60.0,11.344905853271484,-0.0,-7.155156112048644e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171813964844,0.0,0.0,9.61356854531914e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,0.0001012358479783,299.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,7.477255712728947e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170288085937,0.0,0.0,0.0001012357606668,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0004802164621651,285.45635986328125,294.1499938964844,294.0747375488281,292.0687866210937,295.0206298828125,294.19708251953125,285.7469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243512224406,7.990363037890802e-09,0.0010243431897833,-0.0199785307049751,0.0,0.0,0.0,-0.0088052321225404,60.0,11.277592658996582,-0.0,-7.154134351594621e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171813964844,0.0,0.0,9.61356854531914e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,0.0001012358479783,299.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,7.477255712728947e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170288085937,0.0,0.0,0.0001012357606668,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0004802164621651,285.45635986328125,294.1499938964844,294.0747375488281,292.0687866210937,295.0206298828125,294.19708251953125,285.7469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243512224406,7.990363037890802e-09,0.0010243431897833,-0.0199785307049751,0.0,0.0,0.0,-0.0088052321225404,60.0,11.277592658996582,-0.0,-7.154134351594621e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155944824219,0.0,0.0,9.61304467637092e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,0.0001012303255265,299.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205078125,0.0,0.0,7.476848259102553e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154113769531,0.0,0.0,0.000101230238215,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128173828125,0.0,0.0,0.0004801902978215,285.45513916015625,294.1499938964844,294.0335693359375,292.0426025390625,295.00274658203125,294.1557922363281,285.75567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242948774248,7.984374938985184e-09,0.0010242868447676,-0.019962852820754,0.0,0.0,0.0,-0.0088022369891405,60.0,11.211304664611816,-0.0,-7.153347780786137e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155944824219,0.0,0.0,9.61304467637092e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,0.0001012303255265,299.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205078125,0.0,0.0,7.476848259102553e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154113769531,0.0,0.0,0.000101230238215,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128173828125,0.0,0.0,0.0004801902978215,285.45513916015625,294.1499938964844,294.0335693359375,292.0426025390625,295.00274658203125,294.1557922363281,285.75567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242948774248,7.984374938985184e-09,0.0010242868447676,-0.019962852820754,0.0,0.0,0.0,-0.0088022369891405,60.0,11.211304664611816,-0.0,-7.153347780786137e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,9.612909343559296e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145874023437,0.0,0.0,0.0001012288994388,299.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,7.476742030121386e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,0.0001012288121273,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,0.0004801835457328,285.4546203613281,294.1499938964844,294.0132751464844,292.02984619140625,294.9935607910156,294.1353454589844,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242803255096,7.98281440950177e-09,0.0010242724092677,-0.0199587661772966,0.0,0.0,0.0,-0.0088014574721455,60.0,11.179159164428713,-0.0,-7.153143144478237e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,9.612814028514548e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51385498046875,0.0,0.0,0.0001012278953567,299.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189514160156,0.0,0.0,7.476667815353721e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5139465332031,0.0,0.0,0.0001012278080452,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113525390625,0.0,0.0,0.0004801788018085,285.4541015625,294.1499938964844,293.9932556152344,292.0173645019531,294.9843139648437,294.114990234375,285.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242701973766,7.981711291904503e-09,0.0010242621647194,-0.0199558790773153,0.0,0.0,0.0,-0.0088009070605039,60.0,11.147380828857422,-0.0,-7.15299819376014e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126647949219,0.0,0.0,9.612743451725692e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124206542969,0.0,0.0,0.000101227145933,299.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174560546875,0.0,0.0,7.476612518075854e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51251220703125,0.0,0.0,0.0001012270586215,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,0.000480175280245,285.4531555175781,294.1499938964844,293.9540100097656,291.9931945800781,294.96563720703125,294.0744934082031,285.7730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242619318887,7.980863969692109e-09,0.0010242538992315,-0.0199536606669425,0.0,0.0,0.0,-0.0088004814460873,60.0,11.08472728729248,-0.0,-7.152886638550626e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126647949219,0.0,0.0,9.612743451725692e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124206542969,0.0,0.0,0.000101227145933,299.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174560546875,0.0,0.0,7.476612518075854e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51251220703125,0.0,0.0,0.0001012270586215,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,0.000480175280245,285.4531555175781,294.1499938964844,293.9540100097656,291.9931945800781,294.96563720703125,294.0744934082031,285.7730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242619318887,7.980863969692109e-09,0.0010242538992315,-0.0199536606669425,0.0,0.0,0.0,-0.0088004814460873,60.0,11.08472728729248,-0.0,-7.152886638550626e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113220214844,0.0,0.0,9.612982103135435e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,0.0001012296561384,299.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,7.476798054995015e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111694335937,0.0,0.0,0.0001012295688269,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086669921875,0.0,0.0,0.0004801872419193,285.45233154296875,294.1499938964844,293.9159851074219,291.97027587890625,294.9466552734375,294.0346984863281,285.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242868447676,7.983522287702272e-09,0.0010242788121104,-0.0199606195092201,0.0,0.0,0.0,-0.0088018104434013,60.0,11.024500846862791,-0.0,-7.15323622557662e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113220214844,0.0,0.0,9.612982103135435e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,0.0001012296561384,299.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,7.476798054995015e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111694335937,0.0,0.0,0.0001012295688269,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086669921875,0.0,0.0,0.0004801872419193,285.45233154296875,294.1499938964844,293.9159851074219,291.97027587890625,294.9466552734375,294.0346984863281,285.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242868447676,7.983522287702272e-09,0.0010242788121104,-0.0199606195092201,0.0,0.0,0.0,-0.0088018104434013,60.0,11.024500846862791,-0.0,-7.15323622557662e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,9.613529255148023e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098571777344,0.0,0.0,0.0001012354186968,299.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147705078125,0.0,0.0,7.477222970919684e-05,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099182128906,0.0,0.0,0.0001012353313853,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074462890625,0.0,0.0,0.0004802145704161,285.4515991210937,294.1499938964844,293.8793334960937,291.94879150390625,294.9273376464844,293.9956970214844,285.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243447031825,7.989678252329213e-09,0.0010243366705253,-0.0199767369776964,0.0,0.0,0.0,-0.008804889395833,60.0,10.966901779174805,-0.0,-7.15404411266718e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,9.613529255148023e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098571777344,0.0,0.0,0.0001012354186968,299.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147705078125,0.0,0.0,7.477222970919684e-05,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099182128906,0.0,0.0,0.0001012353313853,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074462890625,0.0,0.0,0.0004802145704161,285.4515991210937,294.1499938964844,293.8793334960937,291.94879150390625,294.9273376464844,293.9956970214844,285.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243447031825,7.989678252329213e-09,0.0010243366705253,-0.0199767369776964,0.0,0.0,0.0,-0.008804889395833,60.0,10.966901779174805,-0.0,-7.15404411266718e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089111328125,0.0,0.0,9.614413283998148e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086975097656,0.0,0.0,0.0001012447173707,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,7.477909821318462e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,0.0001012446373351,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063171386719,0.0,0.0,0.0004802587500307,285.4510192871094,294.1499938964844,293.84423828125,291.9288635253906,294.90777587890625,293.9576416015625,285.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244384175166,7.999648055090347e-09,0.0010244303848594,-0.0200028382241725,0.0,0.0,0.0,-0.0088098738342523,60.0,10.91224765777588,-0.0,-7.155353642929185e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
