time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794440,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089111328125,0.0,0.0,9.614413283998148e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086975097656,0.0,0.0,0.0001012447173707,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,7.477909821318462e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,0.0001012446373351,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063171386719,0.0,0.0,0.0004802587500307,285.4510192871094,294.1499938964844,293.84423828125,291.9288635253906,294.90777587890625,293.9576416015625,285.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244384175166,7.999648055090347e-09,0.0010244303848594,-0.0200028382241725,0.0,0.0,0.0,-0.0088098738342523,60.0,10.91224765777588,-0.0,-7.155353642929185e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083923339844,0.0,0.0,9.615031740395352e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081481933594,0.0,0.0,0.0001012512293527,299.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129699707031,0.0,0.0,7.47839076211676e-05,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,0.0001012511493172,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057983398437,0.0,0.0,0.0004802896582987,285.4507751464844,294.1499938964844,293.82733154296875,291.9195251464844,294.8978881835937,293.9391784667969,285.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245043085888,8.006636242896548e-09,0.0010244962759315,-0.0200211331248283,0.0,0.0,0.0,-0.0088133690878748,60.0,10.886544227600098,-0.0,-7.156270953601054e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50787353515625,0.0,0.0,9.615721501177175e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,0.0001012584907584,299.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124206542969,0.0,0.0,7.478927000192925e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077209472656,0.0,0.0,0.0001012584107229,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052795410156,0.0,0.0,0.0004803241172339,285.4505310058594,294.1499938964844,293.8108825683594,291.9106750488281,294.887939453125,293.9210205078125,285.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245777666568,8.014431784886256e-09,0.0010245697339996,-0.0200415439903736,0.0,0.0,0.0,-0.0088172685354948,60.0,10.86157512664795,-0.0,-7.157294845683283e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,9.617289470043032e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50665283203125,0.0,0.0,0.0001012749999063,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113525390625,0.0,0.0,7.480146450689062e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,0.0001012749125948,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,0.0004804024356417,285.4501647949219,294.1499938964844,293.7794189453125,291.89434814453125,294.86798095703125,293.88531494140625,285.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247440077364,8.032154497072952e-09,0.0010247359750792,-0.0200879443436861,0.0,0.0,0.0,-0.0088261291384696,60.0,10.81330680847168,-0.0,-7.159623294228369e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,9.617289470043032e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50665283203125,0.0,0.0,0.0001012749999063,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113525390625,0.0,0.0,7.480146450689062e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,0.0001012749125948,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,0.0004804024356417,285.4501647949219,294.1499938964844,293.7794189453125,291.89434814453125,294.86798095703125,293.88531494140625,285.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247440077364,8.032154497072952e-09,0.0010247359750792,-0.0200879443436861,0.0,0.0,0.0,-0.0088261291384696,60.0,10.81330680847168,-0.0,-7.159623294228369e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059509277344,0.0,0.0,9.61931946221739e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057373046875,0.0,0.0,0.0001012963693938,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,7.481724605895579e-05,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057983398437,0.0,0.0,0.0001012962893582,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,0.0004805038624908,285.44989013671875,294.1499938964844,293.75,291.880126953125,294.84783935546875,293.8511657714844,285.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249597253277,8.055119238292718e-09,0.0010249516926705,-0.0201480649411678,0.0,0.0,0.0,-0.0088376114144921,60.0,10.769268989562988,-0.0,-7.162640258684405e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059509277344,0.0,0.0,9.61931946221739e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057373046875,0.0,0.0,0.0001012963693938,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,7.481724605895579e-05,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057983398437,0.0,0.0,0.0001012962893582,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,0.0004805038624908,285.44989013671875,294.1499938964844,293.75,291.880126953125,294.84783935546875,293.8511657714844,285.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249597253277,8.055119238292718e-09,0.0010249516926705,-0.0201480649411678,0.0,0.0,0.0,-0.0088376114144921,60.0,10.769268989562988,-0.0,-7.162640258684405e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.505126953125,0.0,0.0,9.62160193012096e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049133300781,0.0,0.0,0.0001013204091577,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.509521484375,0.0,0.0,7.48349993955344e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050048828125,0.0,0.0,0.0001013203291222,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,0.0004806178912986,285.44970703125,294.1499938964844,293.721923828125,291.8681030273437,294.8275451660156,293.8183898925781,285.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252025676891,8.080949243094437e-09,0.0010251945350319,-0.0202156901359558,0.0,0.0,0.0,-0.0088505279272794,60.0,10.729399681091309,-0.0,-7.166034521333131e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.505126953125,0.0,0.0,9.62160193012096e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049133300781,0.0,0.0,0.0001013204091577,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.509521484375,0.0,0.0,7.48349993955344e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050048828125,0.0,0.0,0.0001013203291222,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,0.0004806178912986,285.44970703125,294.1499938964844,293.721923828125,291.8681030273437,294.8275451660156,293.8183898925781,285.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252025676891,8.080949243094437e-09,0.0010251945350319,-0.0202156901359558,0.0,0.0,0.0,-0.0088505279272794,60.0,10.729399681091309,-0.0,-7.166034521333131e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,9.624010999687016e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041809082031,0.0,0.0,0.00010134576587,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,7.48537277104333e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042419433594,0.0,0.0,0.0001013456858345,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.501953125,0.0,0.0,0.0004807382356375,285.4496765136719,294.1499938964844,293.6943359375,291.8582763671875,294.80712890625,293.7867736816406,285.8410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254587978124,8.108203886081355e-09,0.0010254506487399,-0.0202870424836874,0.0,0.0,0.0,-0.0088641559705138,60.0,10.693648338317873,-0.0,-7.169617077806836e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,9.624010999687016e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041809082031,0.0,0.0,0.00010134576587,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,7.48537277104333e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042419433594,0.0,0.0,0.0001013456858345,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.501953125,0.0,0.0,0.0004807382356375,285.4496765136719,294.1499938964844,293.6943359375,291.8582763671875,294.80712890625,293.7867736816406,285.8410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254587978124,8.108203886081355e-09,0.0010254506487399,-0.0202870424836874,0.0,0.0,0.0,-0.0088641559705138,60.0,10.693648338317873,-0.0,-7.169617077806836e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,9.625247184885666e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038452148437,0.0,0.0,0.0001013587825582,299.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,7.486334652639925e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,0.0001013587025227,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50164794921875,0.0,0.0,0.0004807999939657,285.44970703125,294.1499938964844,293.6807556152344,291.8541564941406,294.7968444824219,293.7715148925781,285.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255903471261,8.122195360726892e-09,0.0010255821980535,-0.0203236732631921,0.0,0.0,0.0,-0.0088711529970169,60.0,10.677776336669922,-0.0,-7.171455962406982e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,9.626489190850408e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,0.00010137186473,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,7.487300172215328e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,0.0001013717846944,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.0,0.0,0.0004808620433323,285.4497375488281,294.1499938964844,293.66729736328125,291.8505554199219,294.7865600585937,293.7564392089844,285.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257224785163,8.136251672397066e-09,0.0010257143294438,-0.0203604735434055,0.0,0.0,0.0,-0.0088781816884875,60.0,10.662750244140623,-0.0,-7.173304084062694e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,9.628979751141742e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50299072265625,0.0,0.0,0.0001013980872812,299.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,7.489237032132223e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,0.0001013980072457,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,0.0004809864622075,285.4499206542969,294.1499938964844,293.6407470703125,291.84478759765625,294.76593017578125,293.72674560546875,285.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259874397888,8.164439790903089e-09,0.0010259792907163,-0.0204342696815729,0.0,0.0,0.0,-0.0088922763243317,60.0,10.634410858154297,-0.0,-7.177010985515153e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,9.628979751141742e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50299072265625,0.0,0.0,0.0001013980872812,299.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,7.489237032132223e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,0.0001013980072457,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,0.0004809864622075,285.4499206542969,294.1499938964844,293.6407470703125,291.84478759765625,294.76593017578125,293.72674560546875,285.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259874397888,8.164439790903089e-09,0.0010259792907163,-0.0204342696815729,0.0,0.0,0.0,-0.0088922763243317,60.0,10.634410858154297,-0.0,-7.177010985515153e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027160644531,0.0,0.0,9.631454304326326e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50250244140625,0.0,0.0,0.0001014241424854,299.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,7.491161522921175e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,0.0001014240697259,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003662109375,0.0,0.0,0.0004811100952792,285.4501647949219,294.1499938964844,293.61474609375,291.8408508300781,294.74517822265625,293.6978759765625,285.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262506548315,8.192445832833073e-09,0.001026242505759,-0.0205075908452272,0.0,0.0,0.0,-0.0089062806218862,60.0,10.609889030456545,-0.0,-7.180695149600069e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027160644531,0.0,0.0,9.631454304326326e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50250244140625,0.0,0.0,0.0001014241424854,299.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,7.491161522921175e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,0.0001014240697259,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003662109375,0.0,0.0,0.0004811100952792,285.4501647949219,294.1499938964844,293.61474609375,291.8408508300781,294.74517822265625,293.6978759765625,285.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262506548315,8.192445832833073e-09,0.001026242505759,-0.0205075908452272,0.0,0.0,0.0,-0.0089062806218862,60.0,10.609889030456545,-0.0,-7.180695149600069e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022888183594,0.0,0.0,9.633869922254236e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021057128906,0.0,0.0,0.0001014495719573,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,7.493039447581396e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021667480469,0.0,0.0,0.0001014494991977,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999694824219,0.0,0.0,0.0004812307597603,285.4505310058594,294.1499938964844,293.5892639160156,291.8386535644531,294.7243347167969,293.6697998046875,285.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265075834468,8.219778635520925e-09,0.0010264994343742,-0.02057914622128,0.0,0.0,0.0,-0.0089199487119913,60.0,10.588876724243164,-0.0,-7.184291206385751e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022888183594,0.0,0.0,9.633869922254236e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021057128906,0.0,0.0,0.0001014495719573,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,7.493039447581396e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021667480469,0.0,0.0,0.0001014494991977,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999694824219,0.0,0.0,0.0004812307597603,285.4505310058594,294.1499938964844,293.5892639160156,291.8386535644531,294.7243347167969,293.6697998046875,285.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265075834468,8.219778635520925e-09,0.0010264994343742,-0.02057914622128,0.0,0.0,0.0,-0.0089199487119913,60.0,10.588876724243164,-0.0,-7.184291206385751e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,9.636187314754352e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,0.0001014739755191,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50604248046875,0.0,0.0,7.494841702282429e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,0.0001014739027596,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,0.0004813465347979,285.4510192871094,294.1499938964844,293.5643310546875,291.83807373046875,294.70343017578125,293.6424560546875,285.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267541510984,8.24600387971941e-09,0.0010267458856105,-0.0206478033214807,0.0,0.0,0.0,-0.0089330626651644,60.0,10.57109546661377,-0.0,-7.187743022996075e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,9.636187314754352e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,0.0001014739755191,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50604248046875,0.0,0.0,7.494841702282429e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,0.0001014739027596,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,0.0004813465347979,285.4510192871094,294.1499938964844,293.5643310546875,291.83807373046875,294.70343017578125,293.6424560546875,285.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267541510984,8.24600387971941e-09,0.0010267458856105,-0.0206478033214807,0.0,0.0,0.0,-0.0089330626651644,60.0,10.57109546661377,-0.0,-7.187743022996075e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,9.63727943599224e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50164794921875,0.0,0.0,0.0001014854715322,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058898925781,0.0,0.0,7.495690806536004e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.501708984375,0.0,0.0,0.0001014853987726,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49957275390625,0.0,0.0,0.00048140110448,285.4512939453125,294.1499938964844,293.55206298828125,291.8383483886719,294.6929626464844,293.6291198730469,285.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268703335896,8.258363770607957e-09,0.0010268620681017,-0.0206801611930131,0.0,0.0,0.0,-0.0089392429217696,60.0,10.563691139221191,-0.0,-7.189370165860964e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,9.638342453399672e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,0.0001014966692309,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,7.496517355320975e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016174316406,0.0,0.0,0.0001014965964714,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994812011719,0.0,0.0,0.0004814542189706,285.4516296386719,294.1499938964844,293.5399169921875,291.8389892578125,294.68243408203125,293.6159362792969,285.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269833728671,8.270391482767536e-09,0.0010269751073792,-0.0207116492092609,0.0,0.0,0.0,-0.0089452564716339,60.0,10.55690574645996,-0.0,-7.190953255076239e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015869140625,0.0,0.0,9.640389180276544e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0001015182133414,299.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50555419921875,0.0,0.0,7.498109334846959e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,0.0001015181405819,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,0.000481556460727,285.4523010253906,294.1499938964844,293.5160827636719,291.84130859375,294.6614074707031,293.58990478515625,285.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272011859342,8.293547182347538e-09,0.001027192804031,-0.0207722689956426,0.0,0.0,0.0,-0.0089568365365266,60.0,10.544560432434082,-0.0,-7.194002193955384e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015869140625,0.0,0.0,9.640389180276544e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0001015182133414,299.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50555419921875,0.0,0.0,7.498109334846959e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,0.0001015181405819,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,0.000481556460727,285.4523010253906,294.1499938964844,293.5160827636719,291.84130859375,294.6614074707031,293.58990478515625,285.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272011859342,8.293547182347538e-09,0.001027192804031,-0.0207722689956426,0.0,0.0,0.0,-0.0089568365365266,60.0,10.544560432434082,-0.0,-7.194002193955384e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,9.64220889727585e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,0.0001015373709378,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50543212890625,0.0,0.0,7.499523781007156e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,0.0001015373054542,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,0.0004816473519895,285.4530639648437,294.1499938964844,293.4927673339844,291.8448791503906,294.6403503417969,293.56451416015625,285.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273946681991,8.314134269937767e-09,0.0010273864027112,-0.0208261646330356,0.0,0.0,0.0,-0.0089671304449439,60.0,10.53487777709961,-0.0,-7.196712914492309e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,9.64220889727585e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,0.0001015373709378,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50543212890625,0.0,0.0,7.499523781007156e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,0.0001015373054542,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,0.0004816473519895,285.4530639648437,294.1499938964844,293.4927673339844,291.8448791503906,294.6403503417969,293.56451416015625,285.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273946681991,8.314134269937767e-09,0.0010273864027112,-0.0208261646330356,0.0,0.0,0.0,-0.0089671304449439,60.0,10.53487777709961,-0.0,-7.196712914492309e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,9.643802331993356e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,0.0001015541492961,299.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50537109375,0.0,0.0,7.500762876588851e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,0.0001015540838125,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,0.0004817269800696,285.4539489746094,294.1499938964844,293.4700012207031,291.849609375,294.6192321777344,293.5397644042969,285.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275641689077,8.332155410073483e-09,0.0010275557870045,-0.0208733435720205,0.0,0.0,0.0,-0.0089761419221758,60.0,10.527597427368164,-0.0,-7.199086837772485e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,9.643802331993356e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,0.0001015541492961,299.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50537109375,0.0,0.0,7.500762876588851e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,0.0001015540838125,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,0.0004817269800696,285.4539489746094,294.1499938964844,293.4700012207031,291.849609375,294.6192321777344,293.5397644042969,285.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275641689077,8.332155410073483e-09,0.0010275557870045,-0.0208733435720205,0.0,0.0,0.0,-0.0089761419221758,60.0,10.527597427368164,-0.0,-7.199086837772485e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015869140625,0.0,0.0,9.645149111747742e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0001015683301375,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054016113281,0.0,0.0,7.501809886889532e-05,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,0.0001015682573779,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994506835937,0.0,0.0,0.0004817942681256,285.4549255371094,294.1499938964844,293.44781494140625,291.8553771972656,294.5981140136719,293.5156555175781,285.9226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,8.347379676365563e-09,0.001027698861435,-0.0209132004529237,0.0,0.0,0.0,-0.0089837545529007,60.0,10.522425651550291,-0.0,-7.201092699915534e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015869140625,0.0,0.0,9.645149111747742e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0001015683301375,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054016113281,0.0,0.0,7.501809886889532e-05,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,0.0001015682573779,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994506835937,0.0,0.0,0.0004817942681256,285.4549255371094,294.1499938964844,293.44781494140625,291.8553771972656,294.5981140136719,293.5156555175781,285.9226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,8.347379676365563e-09,0.001027698861435,-0.0209132004529237,0.0,0.0,0.0,-0.0089837545529007,60.0,10.522425651550291,-0.0,-7.201092699915534e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016784667969,0.0,0.0,9.645700629334895e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,0.0001015741363517,299.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054626464844,0.0,0.0,7.502239168388769e-05,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,0.000101574070868,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,0.0004818218294531,285.4554443359375,294.1499938964844,293.4369201660156,291.858642578125,294.5875549316406,293.50390625,285.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277658002451,8.353613800693438e-09,0.0010277574183419,-0.0209295190870761,0.0,0.0,0.0,-0.008986871689558,60.0,10.520715713500977,-0.0,-7.201914087318073e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,9.646198304835708e-05,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015869140625,0.0,0.0,0.0001015793750411,299.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055236816406,0.0,0.0,7.502626249333844e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50164794921875,0.0,0.0,0.0001015793095575,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,0.0004818466841243,285.4559936523437,294.1499938964844,293.4261779785156,291.8620910644531,294.57696533203125,293.4922790527344,285.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278185363858,8.35923508191172e-09,0.001027810270898,-0.0209442358464002,0.0,0.0,0.0,-0.0089896824210882,60.0,10.519389152526855,-0.0,-7.202654472848735e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50201416015625,0.0,0.0,9.6470357675571e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,0.0001015881862258,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057373046875,0.0,0.0,7.503276719944552e-05,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018920898437,0.0,0.0,0.0001015881207422,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999084472656,0.0,0.0,0.0004818885063286,285.4571838378906,294.1499938964844,293.4051513671875,291.86962890625,294.55584716796875,293.4693908691406,285.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027907594107,8.368687076654169e-09,0.0010278992122039,-0.0209689810872077,0.0,0.0,0.0,-0.0089944098144769,60.0,10.51755714416504,-0.0,-7.203900054264524e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50201416015625,0.0,0.0,9.6470357675571e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,0.0001015881862258,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057373046875,0.0,0.0,7.503276719944552e-05,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018920898437,0.0,0.0,0.0001015881207422,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999084472656,0.0,0.0,0.0004818885063286,285.4571838378906,294.1499938964844,293.4051513671875,291.86962890625,294.55584716796875,293.4693908691406,285.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027907594107,8.368687076654169e-09,0.0010278992122039,-0.0209689810872077,0.0,0.0,0.0,-0.0089944098144769,60.0,10.51755714416504,-0.0,-7.203900054264524e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,9.647520346334204e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,0.000101593293948,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060119628906,0.0,0.0,7.503653614548966e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,0.0001015932284644,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002746582031,0.0,0.0,0.0004819127498194,285.4584350585937,294.1499938964844,293.3846740722656,291.8778686523437,294.5346984863281,293.4471435546875,285.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027958933264,8.374145821221646e-09,0.0010279505513608,-0.0209832713007926,0.0,0.0,0.0,-0.0089971395209431,60.0,10.517186164855955,-0.0,-7.204619123513113e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,9.647520346334204e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,0.000101593293948,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060119628906,0.0,0.0,7.503653614548966e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,0.0001015932284644,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002746582031,0.0,0.0,0.0004819127498194,285.4584350585937,294.1499938964844,293.3846740722656,291.8778686523437,294.5346984863281,293.4471435546875,285.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027958933264,8.374145821221646e-09,0.0010279505513608,-0.0209832713007926,0.0,0.0,0.0,-0.0089971395209431,60.0,10.517186164855955,-0.0,-7.204619123513113e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50274658203125,0.0,0.0,9.647666593082248e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,0.0001015948291751,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,7.503767119487748e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50262451171875,0.0,0.0,0.0001015947636915,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007019042969,0.0,0.0,0.0004819200548809,285.4598083496094,294.1499938964844,293.36474609375,291.88671875,294.5136108398437,293.42547607421875,285.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279741836711,8.375765858659179e-09,0.001027965801768,-0.0209875125437974,0.0,0.0,0.0,-0.008997949771583,60.0,10.51801300048828,-0.0,-7.20483228633384e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50274658203125,0.0,0.0,9.647666593082248e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,0.0001015948291751,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,7.503767119487748e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50262451171875,0.0,0.0,0.0001015947636915,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007019042969,0.0,0.0,0.0004819200548809,285.4598083496094,294.1499938964844,293.36474609375,291.88671875,294.5136108398437,293.42547607421875,285.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279741836711,8.375765858659179e-09,0.001027965801768,-0.0209875125437974,0.0,0.0,0.0,-0.008997949771583,60.0,10.51801300048828,-0.0,-7.20483228633384e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
