time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796780,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,9.647398837842049e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,0.0001015919988276,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,7.50355829950422e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030822753906,0.0,0.0,0.000101591933344,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,0.0004819066671188,285.46124267578125,294.1499938964844,293.345458984375,291.8960266113281,294.4925231933594,293.4044494628906,285.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027945196256,8.372689208613338e-09,0.0010279368143528,-0.0209794584661722,0.0,0.0,0.0,-0.0089964112266898,60.0,10.519767761230469,-0.0,-7.204427276974459e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,9.647398837842049e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,0.0001015919988276,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,7.50355829950422e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030822753906,0.0,0.0,0.000101591933344,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,0.0004819066671188,285.46124267578125,294.1499938964844,293.345458984375,291.8960266113281,294.4925231933594,293.4044494628906,285.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027945196256,8.372689208613338e-09,0.0010279368143528,-0.0209794584661722,0.0,0.0,0.0,-0.0089964112266898,60.0,10.519767761230469,-0.0,-7.204427276974459e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,9.647075057728216e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032958984375,0.0,0.0,0.0001015885864035,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,7.503305823775008e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,0.0001015885209199,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,0.0004818905144929,285.4620056152344,294.1499938964844,293.33599853515625,291.9008483886719,294.48199462890625,293.39422607421875,285.9661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279105044901,8.369000603636323e-09,0.0010279021225869,-0.0209698006510734,0.0,0.0,0.0,-0.0089945662766695,60.0,10.52096462249756,-0.0,-7.203941265743198e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,9.646650141803548e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50360107421875,0.0,0.0,0.0001015841116895,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072937011719,0.0,0.0,7.502975495299324e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.503662109375,0.0,0.0,0.0001015840462059,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,0.0004818692978005,285.4627990722656,294.1499938964844,293.32672119140625,291.90576171875,294.47149658203125,293.3841247558594,285.9700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278649860993,8.364167136676315e-09,0.0010278566041961,-0.0209571477025747,0.0,0.0,0.0,-0.0089921485632658,60.0,10.522287368774414,-0.0,-7.20330390890922e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,9.645502723287792e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,0.0001015720335999,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50787353515625,0.0,0.0,7.502082735300064e-05,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042724609375,0.0,0.0,0.0001015719681163,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024108886719,0.0,0.0,0.0004818119923584,285.46441650390625,294.1499938964844,293.30859375,291.9157409667969,294.4505310058594,293.3642883300781,285.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027742633596,8.351129565653537e-09,0.0010277342516928,-0.0209230165928602,0.0,0.0,0.0,-0.008985630236566,60.0,10.525140762329102,-0.0,-7.201586527116889e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,9.645502723287792e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,0.0001015720335999,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50787353515625,0.0,0.0,7.502082735300064e-05,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042724609375,0.0,0.0,0.0001015719681163,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024108886719,0.0,0.0,0.0004818119923584,285.46441650390625,294.1499938964844,293.30859375,291.9157409667969,294.4505310058594,293.3642883300781,285.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027742633596,8.351129565653537e-09,0.0010277342516928,-0.0209230165928602,0.0,0.0,0.0,-0.008985630236566,60.0,10.525140762329102,-0.0,-7.201586527116889e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,9.643828525440767e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049133300781,0.0,0.0,0.0001015543966786,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085144042969,0.0,0.0,7.500780338887125e-05,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,0.000101554331195,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5031433105469,0.0,0.0,0.0004817283770535,285.46612548828125,294.1499938964844,293.29107666015625,291.9259338378906,294.4296264648437,293.3450927734375,285.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275638196617,8.332117218401436e-09,0.0010275555541738,-0.0208732448518276,0.0,0.0,0.0,-0.0089761232957243,60.0,10.528200149536133,-0.0,-7.199081863973333e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,9.643828525440767e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049133300781,0.0,0.0,0.0001015543966786,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085144042969,0.0,0.0,7.500780338887125e-05,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,0.000101554331195,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5031433105469,0.0,0.0,0.0004817283770535,285.46612548828125,294.1499938964844,293.29107666015625,291.9259338378906,294.4296264648437,293.3450927734375,285.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275638196617,8.332117218401436e-09,0.0010275555541738,-0.0208732448518276,0.0,0.0,0.0,-0.0089761232957243,60.0,10.528200149536133,-0.0,-7.199081863973333e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.505859375,0.0,0.0,9.641655196901412e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,0.0001015315137919,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,7.49909013393335e-05,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057373046875,0.0,0.0,0.0001015314483083,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,0.0004816198488697,285.4679260253906,294.1499938964844,293.274169921875,291.9361572265625,294.4087829589844,293.3265380859375,285.9935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273320367559,8.307454280043203e-09,0.0010273236548528,-0.0208086781203746,0.0,0.0,0.0,-0.0089637907221913,60.0,10.53127670288086,-0.0,-7.195833262585438e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.505859375,0.0,0.0,9.641655196901412e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,0.0001015315137919,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,7.49909013393335e-05,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057373046875,0.0,0.0,0.0001015314483083,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,0.0004816198488697,285.4679260253906,294.1499938964844,293.274169921875,291.9361572265625,294.4087829589844,293.3265380859375,285.9935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273320367559,8.307454280043203e-09,0.0010273236548528,-0.0208086781203746,0.0,0.0,0.0,-0.0089637907221913,60.0,10.53127670288086,-0.0,-7.195833262585438e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,9.639004565542564e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,0.0001015035886666,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5100402832031,0.0,0.0,7.49702739994973e-05,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,0.000101503530459,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047912597656,0.0,0.0,0.0004814874264411,285.4698181152344,294.1499938964844,293.2578430175781,291.94635009765625,294.3880310058594,293.30859375,286.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270492639392,8.277373453324799e-09,0.0010270409984514,-0.0207299273461103,0.0,0.0,0.0,-0.0089487489312887,60.0,10.53416919708252,-0.0,-7.191872697376311e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,9.639004565542564e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,0.0001015035886666,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5100402832031,0.0,0.0,7.49702739994973e-05,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,0.000101503530459,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047912597656,0.0,0.0,0.0004814874264411,285.4698181152344,294.1499938964844,293.2578430175781,291.94635009765625,294.3880310058594,293.30859375,286.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270492639392,8.277373453324799e-09,0.0010270409984514,-0.0207299273461103,0.0,0.0,0.0,-0.0089487489312887,60.0,10.53416919708252,-0.0,-7.191872697376311e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,9.637475159252062e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069885253906,0.0,0.0,0.0001014874869724,299.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104675292969,0.0,0.0,7.495838508475572e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,0.0001014874287648,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052795410156,0.0,0.0,0.00048141105799,285.4707946777344,294.1499938964844,293.2499389648437,291.9513854980469,294.377685546875,293.2999267578125,286.00518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268861660733,8.260024664252796e-09,0.0010268779005855,-0.0206845086067914,0.0,0.0,0.0,-0.0089400736615061,60.0,10.535457611083984,-0.0,-7.189588302480844e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075988769531,0.0,0.0,9.635906462790444e-05,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074462890625,0.0,0.0,0.0001014709632727,299.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,7.494617602787912e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50750732421875,0.0,0.0,0.000101470905065,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057373046875,0.0,0.0,0.0004813326813746,285.4717712402344,294.1499938964844,293.2421569824219,291.9563903808594,294.36737060546875,293.2912902832031,286.00909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267188772559,8.242229121435685e-09,0.0010267107281833,-0.0206379201263189,0.0,0.0,0.0,-0.0089311758056283,60.0,10.536698341369627,-0.0,-7.187245643081043e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085754394531,0.0,0.0,9.632376895751804e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084228515625,0.0,0.0,0.0001014337976812,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118408203125,0.0,0.0,7.49187238398008e-05,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,0.0001014337394735,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,0.0004811563994735,285.4737854003906,294.1499938964844,293.2270812988281,291.9661865234375,294.3467712402344,293.2745361328125,286.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263425065204,8.202191814632442e-09,0.0010263342410326,-0.0205331034958362,0.0,0.0,0.0,-0.0089111551642417,60.0,10.538649559020996,-0.0,-7.181977679238116e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085754394531,0.0,0.0,9.632376895751804e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084228515625,0.0,0.0,0.0001014337976812,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118408203125,0.0,0.0,7.49187238398008e-05,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,0.0001014337394735,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,0.0004811563994735,285.4737854003906,294.1499938964844,293.2270812988281,291.9661865234375,294.3467712402344,293.2745361328125,286.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263425065204,8.202191814632442e-09,0.0010263342410326,-0.0205331034958362,0.0,0.0,0.0,-0.0089111551642417,60.0,10.538649559020996,-0.0,-7.181977679238116e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096130371094,0.0,0.0,9.628472616896032e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,0.0001013926812447,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128479003906,0.0,0.0,7.48883539927192e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.509521484375,0.0,0.0,0.0001013926157611,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,0.0004809613747056,285.47589111328125,294.1499938964844,293.212646484375,291.9756164550781,294.3263244628906,293.2584533691406,286.0245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259262053295,8.157906350447774e-09,0.001025918056257,-0.0204171650111675,0.0,0.0,0.0,-0.0088890101760625,60.0,10.539870262145996,-0.0,-7.176151939347619e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096130371094,0.0,0.0,9.628472616896032e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,0.0001013926812447,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128479003906,0.0,0.0,7.48883539927192e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.509521484375,0.0,0.0,0.0001013926157611,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,0.0004809613747056,285.47589111328125,294.1499938964844,293.212646484375,291.9756164550781,294.3263244628906,293.2584533691406,286.0245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259262053295,8.157906350447774e-09,0.001025918056257,-0.0204171650111675,0.0,0.0,0.0,-0.0088890101760625,60.0,10.539870262145996,-0.0,-7.176151939347619e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,9.624240192351864e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0001013481014524,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,7.485543028451502e-05,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,0.0001013480432447,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089416503906,0.0,0.0,0.0004807499644812,285.47808837890625,294.1499938964844,293.1988220214844,291.9845886230469,294.3059997558594,293.2430725097656,286.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254748631268,8.109901195041402e-09,0.0010254668304696,-0.0202914867550134,0.0,0.0,0.0,-0.0088650053367018,60.0,10.540205001831056,-0.0,-7.169840188225862e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,9.624240192351864e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0001013481014524,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,7.485543028451502e-05,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,0.0001013480432447,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089416503906,0.0,0.0,0.0004807499644812,285.47808837890625,294.1499938964844,293.1988220214844,291.9845886230469,294.3059997558594,293.2430725097656,286.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254748631268,8.109901195041402e-09,0.0010254668304696,-0.0202914867550134,0.0,0.0,0.0,-0.0088650053367018,60.0,10.540205001831056,-0.0,-7.169840188225862e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119323730469,0.0,0.0,9.619726915843783e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5117492675781,0.0,0.0,0.0001013005748973,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,7.482032378902659e-05,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,0.0001013005166896,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,0.0004805245262105,285.4803771972656,294.1499938964844,293.1856689453125,291.9930114746094,294.28582763671875,293.2283630371094,286.0399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249937186017,8.058716360892504e-09,0.0010249856859445,-0.0201574824750423,0.0,0.0,0.0,-0.0088394107297062,60.0,10.539495468139648,-0.0,-7.163112769603688e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119323730469,0.0,0.0,9.619726915843783e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5117492675781,0.0,0.0,0.0001013005748973,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,7.482032378902659e-05,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,0.0001013005166896,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,0.0004805245262105,285.4803771972656,294.1499938964844,293.1856689453125,291.9930114746094,294.28582763671875,293.2283630371094,286.0399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249937186017,8.058716360892504e-09,0.0010249856859445,-0.0201574824750423,0.0,0.0,0.0,-0.0088394107297062,60.0,10.539495468139648,-0.0,-7.163112769603688e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,9.617377509130164e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51239013671875,0.0,0.0,0.0001012758293654,299.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5156555175781,0.0,0.0,7.480204658349976e-05,298.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,0.0001012757711578,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,0.0004804071504622,285.4815673828125,294.1499938964844,293.1793212890625,291.9969787597656,294.2757873535156,293.22125244140625,286.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247431928291,8.03206923194466e-09,0.0010247351601719,-0.020087718963623,0.0,0.0,0.0,-0.0088260862976312,60.0,10.53869342803955,-0.0,-7.159611925544598e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,9.614976443117484e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,0.0001012505454127,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51629638671875,0.0,0.0,7.478336920030415e-05,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130920410156,0.0,0.0,0.0001012504872051,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5114440917969,0.0,0.0,0.0004802872135769,285.4827575683594,294.1499938964844,293.1731262207031,292.0007629394531,294.26580810546875,293.2143249511719,286.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244871955364,8.004840346131914e-09,0.0010244791628792,-0.0200164318084716,0.0,0.0,0.0,-0.0088124703615903,60.0,10.537565231323242,-0.0,-7.156035053412779e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,9.61005935096182e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0001011987624224,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.517578125,0.0,0.0,7.4745126767084e-05,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.514404296875,0.0,0.0,0.0001011987042147,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127868652344,0.0,0.0,0.0004800416354555,285.4851989746094,294.1499938964844,293.1612243652344,292.0077819824219,294.2459411621094,293.2008972167969,286.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239629773423,7.94907961676472e-09,0.0010239550611004,-0.0198704469949007,0.0,0.0,0.0,-0.0087845874950289,60.0,10.534337997436523,-0.0,-7.148714331606244e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,9.61005935096182e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0001011987624224,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.517578125,0.0,0.0,7.4745126767084e-05,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.514404296875,0.0,0.0,0.0001011987042147,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127868652344,0.0,0.0,0.0004800416354555,285.4851989746094,294.1499938964844,293.1612243652344,292.0077819824219,294.2459411621094,293.2008972167969,286.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239629773423,7.94907961676472e-09,0.0010239550611004,-0.0198704469949007,0.0,0.0,0.0,-0.0087845874950289,60.0,10.534337997436523,-0.0,-7.148714331606244e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,9.605100058251992e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157470703125,0.0,0.0,0.0001011465428746,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189514160156,0.0,0.0,7.47065496398136e-05,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,0.0001011464846669,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,0.0004797939327545,285.4877014160156,294.1499938964844,293.1499938964844,292.0138854980469,294.2262268066406,293.18817138671875,286.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234343353658,7.892844600121407e-09,0.001023426419124,-0.01972321793437,0.0,0.0,0.0,-0.008756467141211,60.0,10.529670715332031,-0.0,-7.14133463475264e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,9.605100058251992e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157470703125,0.0,0.0,0.0001011465428746,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189514160156,0.0,0.0,7.47065496398136e-05,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,0.0001011464846669,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,0.0004797939327545,285.4877014160156,294.1499938964844,293.1499938964844,292.0138854980469,294.2262268066406,293.18817138671875,286.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234343353658,7.892844600121407e-09,0.001023426419124,-0.01972321793437,0.0,0.0,0.0,-0.008756467141211,60.0,10.529670715332031,-0.0,-7.14133463475264e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,9.600522025721148e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,0.0001010983251035,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,7.467094110324979e-05,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,0.0001010982668958,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,0.0004795652348548,285.49029541015625,294.1499938964844,293.1401672363281,292.01910400390625,294.20672607421875,293.1761779785156,286.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229460895061,7.840920801527318e-09,0.0010229382896795,-0.0195872765034437,0.0,0.0,0.0,-0.0087305027991533,60.0,10.523723602294922,-0.0,-7.134524082630378e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,9.600522025721148e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,0.0001010983251035,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,7.467094110324979e-05,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,0.0001010982668958,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,0.0004795652348548,285.49029541015625,294.1499938964844,293.1401672363281,292.01910400390625,294.20672607421875,293.1761779785156,286.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229460895061,7.840920801527318e-09,0.0010229382896795,-0.0195872765034437,0.0,0.0,0.0,-0.0087305027991533,60.0,10.523723602294922,-0.0,-7.134524082630378e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189208984375,0.0,0.0,9.597250755177812e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,0.0001010638807201,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,7.464549707947299e-05,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,0.0001010638225125,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,0.0004794018459506,285.4929504394531,294.1499938964844,293.1323547363281,292.0234680175781,294.1874389648437,293.1653137207031,286.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225973092019,7.803820700758024e-09,0.0010225895093753,-0.0194901414215564,0.0,0.0,0.0,-0.0087119508534669,60.0,10.517070770263672,-0.0,-7.129659707061364e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189208984375,0.0,0.0,9.597250755177812e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,0.0001010638807201,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,7.464549707947299e-05,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,0.0001010638225125,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,0.0004794018459506,285.4929504394531,294.1499938964844,293.1323547363281,292.0234680175781,294.1874389648437,293.1653137207031,286.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225973092019,7.803820700758024e-09,0.0010225895093753,-0.0194901414215564,0.0,0.0,0.0,-0.0087119508534669,60.0,10.517070770263672,-0.0,-7.129659707061364e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,9.596066956873985e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195617675781,0.0,0.0,0.0001010514097288,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52264404296875,0.0,0.0,7.463629299309105e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196228027344,0.0,0.0,0.0001010513587971,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51806640625,0.0,0.0,0.0004793427360709,285.49432373046875,294.1499938964844,293.1291809082031,292.0253601074219,294.1778869628906,293.1603698730469,286.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224712314084,7.790390554873738e-09,0.0010224634315818,-0.0194549784064292,0.0,0.0,0.0,-0.0087052369490265,60.0,10.513557434082031,-0.0,-7.127898982162152e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205078125,0.0,0.0,9.595113078830764e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,0.0001010413616313,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234375,0.0,0.0,7.462886424036697e-05,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204162597656,0.0,0.0,0.0001010413106996,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,0.0004792950639966,285.4956970214844,294.1499938964844,293.1264343261719,292.0270690917969,294.1683959960937,293.1557922363281,286.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223696008324,7.779559219045495e-09,0.0010223618010059,-0.0194266214966774,0.0,0.0,0.0,-0.0086998213082551,60.0,10.50995922088623,-0.0,-7.126479317776102e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,9.593841241439804e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,0.0001010279665933,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250549316406,0.0,0.0,7.461896893801168e-05,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,0.0001010279083857,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,0.0004792315303348,285.4985046386719,294.1499938964844,293.12225341796875,292.0299072265625,294.1496276855469,293.1474304199219,286.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222333949059,7.765113885227493e-09,0.0010222255950793,-0.0193888023495674,0.0,0.0,0.0,-0.0086925961077213,60.0,10.502533912658691,-0.0,-7.124586431928037e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,9.593841241439804e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,0.0001010279665933,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250549316406,0.0,0.0,7.461896893801168e-05,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,0.0001010279083857,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,0.0004792315303348,285.4985046386719,294.1499938964844,293.12225341796875,292.0299072265625,294.1496276855469,293.1474304199219,286.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222333949059,7.765113885227493e-09,0.0010222255950793,-0.0193888023495674,0.0,0.0,0.0,-0.0086925961077213,60.0,10.502533912658691,-0.0,-7.124586431928037e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,9.59359313128516e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237731933594,0.0,0.0,0.0001010253545246,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267639160156,0.0,0.0,7.461704080924392e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238037109375,0.0,0.0,0.0001010253035929,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,0.0004792191903106,285.5014038085937,294.1499938964844,293.11968994140625,292.0321044921875,294.1311340332031,293.1405944824219,286.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222067357972,7.762280596068651e-09,0.0010221990523859,-0.019381383433938,0.0,0.0,0.0,-0.0086911786347627,60.0,10.49471378326416,-0.0,-7.124214818077236e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,9.59359313128516e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237731933594,0.0,0.0,0.0001010253545246,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267639160156,0.0,0.0,7.461704080924392e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238037109375,0.0,0.0,0.0001010253035929,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,0.0004792191903106,285.5014038085937,294.1499938964844,293.11968994140625,292.0321044921875,294.1311340332031,293.1405944824219,286.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222067357972,7.762280596068651e-09,0.0010221990523859,-0.019381383433938,0.0,0.0,0.0,-0.0086911786347627,60.0,10.49471378326416,-0.0,-7.124214818077236e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52569580078125,0.0,0.0,9.594101720722392e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,0.0001010307023534,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,7.462099165422842e-05,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0001010306514217,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,0.0004792445688508,285.5043334960937,294.1499938964844,293.1185913085937,292.0336608886719,294.11297607421875,293.1351318359375,286.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222605196759,7.768011123232554e-09,0.0010222528362646,-0.019396387040615,0.0,0.0,0.0,-0.0086940443143248,60.0,10.48658847808838,-0.0,-7.124965861748933e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
