time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799120,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52569580078125,0.0,0.0,9.594101720722392e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,0.0001010307023534,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,7.462099165422842e-05,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0001010306514217,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,0.0004792445688508,285.5043334960937,294.1499938964844,293.1185913085937,292.0336608886719,294.11297607421875,293.1351318359375,286.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222605196759,7.768011123232554e-09,0.0010222528362646,-0.019396387040615,0.0,0.0,0.0,-0.0086940443143248,60.0,10.48658847808838,-0.0,-7.124965861748933e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5275573730469,0.0,0.0,9.595359006198124e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52740478515625,0.0,0.0,0.0001010439373203,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,7.463077054126188e-05,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274658203125,0.0,0.0,0.0001010438863886,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,0.0004793073749169,285.5073547363281,294.1499938964844,293.1187744140625,292.03466796875,294.0951232910156,293.1310729980469,286.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223942808806,7.782232636088793e-09,0.0010223864810541,-0.0194336213171482,0.0,0.0,0.0,-0.0087011558935046,60.0,10.478106498718262,-0.0,-7.126829615344833e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5275573730469,0.0,0.0,9.595359006198124e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52740478515625,0.0,0.0,0.0001010439373203,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,7.463077054126188e-05,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274658203125,0.0,0.0,0.0001010438863886,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,0.0004793073749169,285.5073547363281,294.1499938964844,293.1187744140625,292.03466796875,294.0951232910156,293.1310729980469,286.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223942808806,7.782232636088793e-09,0.0010223864810541,-0.0194336213171482,0.0,0.0,0.0,-0.0087011558935046,60.0,10.478106498718262,-0.0,-7.126829615344833e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,9.59623939706944e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52838134765625,0.0,0.0,0.0001010532141663,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,7.463761721737683e-05,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,0.0001010531632346,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,0.0004793513799086,285.5089111328125,294.1499938964844,293.11932373046875,292.03497314453125,294.0863342285156,293.1296081542969,286.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102248811163,7.792199774314668e-09,0.0010224803118035,-0.0194597151130437,0.0,0.0,0.0,-0.0087061403319239,60.0,10.473736763000488,-0.0,-7.128136303435896e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52947998046875,0.0,0.0,9.597250755177812e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293273925781,0.0,0.0,0.0001010638588923,299.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322265625,0.0,0.0,7.464548252755776e-05,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293884277344,0.0,0.0,0.0001010638152365,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,0.0004794019041582,285.5104675292969,294.1499938964844,293.1201477050781,292.0351257324219,294.07763671875,293.1284484863281,286.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225957958027,7.803650170501442e-09,0.0010225879959762,-0.0194896962493658,0.0,0.0,0.0,-0.0087118661031126,60.0,10.46928596496582,-0.0,-7.12963696969382e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314636230469,0.0,0.0,9.599621262168512e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,0.0001010888227028,299.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,7.466391252819449e-05,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313720703125,0.0,0.0,0.0001010887717711,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,0.0004795203276444,285.5136108398437,294.1499938964844,293.1224975585937,292.0351257324219,294.0604858398437,293.1269226074219,286.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228478349745,7.83048914598794e-09,0.0010228400351479,-0.0195599626749753,0.0,0.0,0.0,-0.0087252855300903,60.0,10.46014404296875,-0.0,-7.133155577321304e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314636230469,0.0,0.0,9.599621262168512e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,0.0001010888227028,299.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,7.466391252819449e-05,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313720703125,0.0,0.0,0.0001010887717711,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,0.0004795203276444,285.5136108398437,294.1499938964844,293.1224975585937,292.0351257324219,294.0604858398437,293.1269226074219,286.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228478349745,7.83048914598794e-09,0.0010228400351479,-0.0195599626749753,0.0,0.0,0.0,-0.0087252855300903,60.0,10.46014404296875,-0.0,-7.133155577321304e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53350830078125,0.0,0.0,9.60247707553208e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333557128906,0.0,0.0,0.0001011188942356,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361633300781,0.0,0.0,7.468612602679059e-05,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334167480469,0.0,0.0,0.0001011188433039,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,0.0004796629946213,285.516845703125,294.1499938964844,293.1257629394531,292.0346984863281,294.043701171875,293.12664794921875,286.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231519117951,7.86283216314132e-09,0.0010231441119685,-0.0196446403861045,0.0,0.0,0.0,-0.0087414588779211,60.0,10.45060920715332,-0.0,-7.137397517453793e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53350830078125,0.0,0.0,9.60247707553208e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333557128906,0.0,0.0,0.0001011188942356,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361633300781,0.0,0.0,7.468612602679059e-05,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334167480469,0.0,0.0,0.0001011188433039,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,0.0004796629946213,285.516845703125,294.1499938964844,293.1257629394531,292.0346984863281,294.043701171875,293.12664794921875,286.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231519117951,7.86283216314132e-09,0.0010231441119685,-0.0196446403861045,0.0,0.0,0.0,-0.0087414588779211,60.0,10.45060920715332,-0.0,-7.137397517453793e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,9.605659579392524e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,0.0001011524072964,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382385253906,0.0,0.0,7.471087883459404e-05,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,0.0001011523563647,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341186523437,0.0,0.0,0.0004798219597432,285.5201110839844,294.1499938964844,293.1297302246094,292.0339050292969,294.0272827148437,293.12744140625,286.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234907967969,7.89887621976959e-09,0.001023482880555,-0.0197390094399452,0.0,0.0,0.0,-0.0087594827637076,60.0,10.440751075744627,-0.0,-7.14212546881754e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,9.605659579392524e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,0.0001011524072964,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382385253906,0.0,0.0,7.471087883459404e-05,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,0.0001011523563647,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341186523437,0.0,0.0,0.0004798219597432,285.5201110839844,294.1499938964844,293.1297302246094,292.0339050292969,294.0272827148437,293.12744140625,286.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234907967969,7.89887621976959e-09,0.001023482880555,-0.0197390094399452,0.0,0.0,0.0,-0.0087594827637076,60.0,10.440751075744627,-0.0,-7.14212546881754e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367126464844,0.0,0.0,9.607434185454622e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,0.0001011710846796,299.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,7.472467405023053e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53662109375,0.0,0.0,0.0001011710410239,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352478027344,0.0,0.0,0.000479910580907,285.5218505859375,294.1499938964844,293.1320495605469,292.0333557128906,294.0189208984375,293.12823486328125,286.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236797388643,7.918971256515306e-09,0.0010236718226224,-0.0197916198521852,0.0,0.0,0.0,-0.0087695308029651,60.0,10.43547821044922,-0.0,-7.144762292909945e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.0,0.0,9.609099652152508e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376281738281,0.0,0.0,0.0001011886197375,299.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,7.473762525478378e-05,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376892089844,0.0,0.0,0.0001011885760817,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,0.0004799937887582,285.5234680175781,294.1499938964844,293.13427734375,292.03277587890625,294.01123046875,293.1291198730469,286.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238570393994,7.937833501614477e-09,0.0010238491231575,-0.0198410041630268,0.0,0.0,0.0,-0.0087789632380008,60.0,10.430541038513184,-0.0,-7.147237823801333e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53887939453125,0.0,0.0,9.610897541278972e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,0.0001012075517792,299.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414428710937,0.0,0.0,7.475160964531824e-05,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,0.0001012075081234,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,0.000480083603179,285.5251770019531,294.1499938964844,293.1367492675781,292.0321044921875,294.0033569335937,293.1303100585937,286.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240485426038,7.958199432778201e-09,0.0010240405099466,-0.0198943223804235,0.0,0.0,0.0,-0.0087891463190317,60.0,10.425272941589355,-0.0,-7.149911596116e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399780273437,0.0,0.0,9.612715075490996e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,0.0001012266948237,299.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,7.47657468309626e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,0.0001012266511679,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385437011719,0.0,0.0,0.0004801744071301,285.5268859863281,294.1499938964844,293.1392822265625,292.0313720703125,293.9955444335937,293.1317138671875,286.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024242141284,7.978789184903691e-09,0.0010242341086268,-0.0199482291936874,0.0,0.0,0.0,-0.0087994430214166,60.0,10.419923782348633,-0.0,-7.15261450068283e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422668457031,0.0,0.0,9.616371971787883e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,0.0001012652064673,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447998046875,0.0,0.0,7.479418854927644e-05,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54217529296875,0.0,0.0,0.0001012651555356,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,0.0004803570918738,285.5303649902344,294.1499938964844,293.1445617675781,292.0297546386719,293.980224609375,293.1349182128906,286.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246314341202,8.020212050041664e-09,0.001024623401463,-0.0200566761195659,0.0,0.0,0.0,-0.0088201556354761,60.0,10.40896987915039,-0.0,-7.15805441586781e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422668457031,0.0,0.0,9.616371971787883e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,0.0001012652064673,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447998046875,0.0,0.0,7.479418854927644e-05,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54217529296875,0.0,0.0,0.0001012651555356,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,0.0004803570918738,285.5303649902344,294.1499938964844,293.1445617675781,292.0297546386719,293.980224609375,293.1349182128906,286.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246314341202,8.020212050041664e-09,0.001024623401463,-0.0200566761195659,0.0,0.0,0.0,-0.0088201556354761,60.0,10.40896987915039,-0.0,-7.15805441586781e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,9.620012860978022e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444641113281,0.0,0.0,0.000101303543488,299.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.547119140625,0.0,0.0,7.482250657631084e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445251464844,0.0,0.0,0.0001013034998322,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431823730469,0.0,0.0,0.0004805389617104,285.5339050292969,294.1499938964844,293.1499938964844,292.0279541015625,293.9652709960937,293.13873291015625,286.17724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250192135572,8.061453726782021e-09,0.0010250111809,-0.0201646480709314,0.0,0.0,0.0,-0.0088407788425683,60.0,10.39761734008789,-0.0,-7.16347230422798e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,9.620012860978022e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444641113281,0.0,0.0,0.000101303543488,299.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.547119140625,0.0,0.0,7.482250657631084e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445251464844,0.0,0.0,0.0001013034998322,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431823730469,0.0,0.0,0.0004805389617104,285.5339050292969,294.1499938964844,293.1499938964844,292.0279541015625,293.9652709960937,293.13873291015625,286.17724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250192135572,8.061453726782021e-09,0.0010250111809,-0.0201646480709314,0.0,0.0,0.0,-0.0088407788425683,60.0,10.39761734008789,-0.0,-7.16347230422798e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,9.623526420909911e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.546875,0.0,0.0,0.0001013405417324,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,7.48498277971521e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469055175781,0.0,0.0,0.0001013404908007,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54559326171875,0.0,0.0,0.0004807144869118,285.5375061035156,294.1499938964844,293.1554260253906,292.0260009765625,293.9506530761719,293.1429748535156,286.184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253933724015,8.101249449055103e-09,0.001025385223329,-0.0202688351273536,0.0,0.0,0.0,-0.0088606784120202,60.0,10.385886192321776,-0.0,-7.16870260930591e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,9.623526420909911e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.546875,0.0,0.0,0.0001013405417324,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,7.48498277971521e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469055175781,0.0,0.0,0.0001013404908007,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54559326171875,0.0,0.0,0.0004807144869118,285.5375061035156,294.1499938964844,293.1554260253906,292.0260009765625,293.9506530761719,293.1429748535156,286.184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253933724015,8.101249449055103e-09,0.001025385223329,-0.0202688351273536,0.0,0.0,0.0,-0.0088606784120202,60.0,10.385886192321776,-0.0,-7.16870260930591e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,9.626777318771929e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,0.000101374775113,299.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,7.487511174986139e-05,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54937744140625,0.0,0.0,0.0001013747241813,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.548095703125,0.0,0.0,0.0004808768862858,285.5411682128906,294.1499938964844,293.16070556640625,292.02398681640625,293.9364624023437,293.1474914550781,286.1923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257394751533,8.138071549979031e-09,0.0010257313260808,-0.0203652363270521,0.0,0.0,0.0,-0.0088790906593203,60.0,10.373737335205078,-0.0,-7.173543536964645e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,9.626777318771929e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,0.000101374775113,299.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,7.487511174986139e-05,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54937744140625,0.0,0.0,0.0001013747241813,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.548095703125,0.0,0.0,0.0004808768862858,285.5411682128906,294.1499938964844,293.16070556640625,292.02398681640625,293.9364624023437,293.1474914550781,286.1923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257394751533,8.138071549979031e-09,0.0010257313260808,-0.0203652363270521,0.0,0.0,0.0,-0.0088790906593203,60.0,10.373737335205078,-0.0,-7.173543536964645e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507202148437,0.0,0.0,9.628330735722555e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,0.0001013911241898,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531311035156,0.0,0.0,7.488718983950093e-05,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506286621094,0.0,0.0,0.000101391080534,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,0.0004809544770978,285.54302978515625,294.1499938964844,293.16326904296875,292.02294921875,293.9294738769531,293.1498413085937,286.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025904668495,8.155661035402773e-09,0.0010258965194225,-0.0204112883657217,0.0,0.0,0.0,-0.008887886069715,60.0,10.367542266845703,-0.0,-7.17585706411228e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519714355469,0.0,0.0,9.629774285713212e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518493652344,0.0,0.0,0.0001014063236652,299.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55438232421875,0.0,0.0,7.489841664209962e-05,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,0.0001014062800095,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506286621094,0.0,0.0,0.0004810265672858,285.5448913574219,294.1499938964844,293.16571044921875,292.0219421386719,293.9225769042969,293.1521911621094,286.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260584531351,8.172007959217353e-09,0.0010260501876473,-0.0204540845006704,0.0,0.0,0.0,-0.0088960602879524,60.0,10.36124324798584,-0.0,-7.178006455887953e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545349121094,0.0,0.0,9.63230777415447e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.554443359375,0.0,0.0,0.0001014330046018,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569152832031,0.0,0.0,7.491811993531883e-05,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544738769531,0.0,0.0,0.0001014329609461,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531921386719,0.0,0.0,0.0004811531689483,285.5486755371094,294.1499938964844,293.1702575683594,292.0199279785156,293.9090270996094,293.1568298339844,286.2074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263284202665,8.200704115779445e-09,0.0010263201547786,-0.0205292105674743,0.0,0.0,0.0,-0.0089104110375046,60.0,10.348349571228027,-0.0,-7.181781569443046e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545349121094,0.0,0.0,9.63230777415447e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.554443359375,0.0,0.0,0.0001014330046018,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569152832031,0.0,0.0,7.491811993531883e-05,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544738769531,0.0,0.0,0.0001014329609461,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531921386719,0.0,0.0,0.0004811531689483,285.5486755371094,294.1499938964844,293.1702575683594,292.0199279785156,293.9090270996094,293.1568298339844,286.2074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263284202665,8.200704115779445e-09,0.0010263201547786,-0.0205292105674743,0.0,0.0,0.0,-0.0089104110375046,60.0,10.348349571228027,-0.0,-7.181781569443046e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,9.634350863052532e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,0.0001014545123325,299.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595092773437,0.0,0.0,7.49340106267482e-05,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570983886719,0.0,0.0,0.0001014544759527,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,0.0004812552069779,285.5525207519531,294.1499938964844,293.1742553710937,292.0179748535156,293.895751953125,293.16131591796875,286.21502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265458840876,8.223834058185275e-09,0.0010265376185998,-0.0205897632986307,0.0,0.0,0.0,-0.0089219771325588,60.0,10.335062980651855,-0.0,-7.184824823980307e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,9.634350863052532e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,0.0001014545123325,299.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595092773437,0.0,0.0,7.49340106267482e-05,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570983886719,0.0,0.0,0.0001014544759527,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,0.0004812552069779,285.5525207519531,294.1499938964844,293.1742553710937,292.0179748535156,293.895751953125,293.16131591796875,286.21502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265458840876,8.223834058185275e-09,0.0010265376185998,-0.0205897632986307,0.0,0.0,0.0,-0.0089219771325588,60.0,10.335062980651855,-0.0,-7.184824823980307e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,9.635757305659354e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55975341796875,0.0,0.0,0.0001014693261822,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621643066406,0.0,0.0,7.494494639104232e-05,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,0.0001014692825265,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585327148437,0.0,0.0,0.0004813254636246,285.556396484375,294.1499938964844,293.177490234375,292.0161437988281,293.8828125,293.1654968261719,286.2225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266954777762,8.239751103644721e-09,0.0010266872122883,-0.0206314325332641,0.0,0.0,0.0,-0.0089299362152814,60.0,10.32137680053711,-0.0,-7.186920214508066e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,9.635757305659354e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55975341796875,0.0,0.0,0.0001014693261822,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621643066406,0.0,0.0,7.494494639104232e-05,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,0.0001014692825265,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585327148437,0.0,0.0,0.0004813254636246,285.556396484375,294.1499938964844,293.177490234375,292.0161437988281,293.8828125,293.1654968261719,286.2225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266954777762,8.239751103644721e-09,0.0010266872122883,-0.0206314325332641,0.0,0.0,0.0,-0.0089299362152814,60.0,10.32137680053711,-0.0,-7.186920214508066e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614929199219,0.0,0.0,9.636291360948236e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613708496094,0.0,0.0,0.0001014749504975,299.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56378173828125,0.0,0.0,7.494910096284002e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614013671875,0.0,0.0,0.0001014749068417,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601806640625,0.0,0.0,0.0004813521518371,285.55877685546875,294.1499938964844,293.17901611328125,292.01513671875,293.8751525878906,293.16778564453125,286.2270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267521720379,8.245790716898682e-09,0.0010267439065501,-0.0206472445279359,0.0,0.0,0.0,-0.0089329555630683,60.0,10.312984466552734,-0.0,-7.187714601286643e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625915527344,0.0,0.0,9.636465983930977e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624694824219,0.0,0.0,0.0001014767913147,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648803710937,0.0,0.0,7.495046156691387e-05,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,0.000101476747659,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613098144531,0.0,0.0,0.0004813609120901,285.56036376953125,294.1499938964844,293.17987060546875,292.0144958496094,293.8701171875,293.1692199707031,286.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267709149047,8.247765137525676e-09,0.0010267626494169,-0.020652413368225,0.0,0.0,0.0,-0.00893394369632,60.0,10.307307243347168,-0.0,-7.187974659927931e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56396484375,0.0,0.0,9.6365089120809e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638732910156,0.0,0.0,0.0001014772351481,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662536621094,0.0,0.0,7.495078898500651e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639038085937,0.0,0.0,0.0001014771987684,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56268310546875,0.0,0.0,0.0004813630366697,285.5623474121094,294.1499938964844,293.1806945800781,292.0137634277344,293.8638610839844,293.1708374023437,286.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267751058563,8.248237648444956e-09,0.0010267668403685,-0.0206536501646041,0.0,0.0,0.0,-0.0089341783896088,60.0,10.300115585327148,-0.0,-7.188037187688678e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,9.636340837460013e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,0.0001014754670904,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.567626953125,0.0,0.0,7.494948658859357e-05,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653076171875,0.0,0.0,0.0001014754307107,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0004813546547666,285.5643615722656,294.1499938964844,293.18121337890625,292.0130920410156,293.8576965332031,293.1723022460937,286.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267570614814,8.246322735772083e-09,0.0010267487959936,-0.0206486377865076,0.0,0.0,0.0,-0.0089332209900021,60.0,10.29283332824707,-0.0,-7.187784945017486e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,9.635331662138924e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.568115234375,0.0,0.0,0.0001014648369164,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,7.494162855437025e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.0001014648005366,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56695556640625,0.0,0.0,0.0004813042469322,285.56842041015625,294.1499938964844,293.1814270019531,292.011962890625,293.8454895019531,293.1746826171875,286.2451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266496101394,8.234861681444272e-09,0.0010266413446515,-0.0206186324357986,0.0,0.0,0.0,-0.0089274914935231,60.0,10.277998924255373,-0.0,-7.186276462789466e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,9.635331662138924e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.568115234375,0.0,0.0,0.0001014648369164,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,7.494162855437025e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.0001014648005366,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56695556640625,0.0,0.0,0.0004813042469322,285.56842041015625,294.1499938964844,293.1814270019531,292.011962890625,293.8454895019531,293.1746826171875,286.2451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266496101394,8.234861681444272e-09,0.0010266413446515,-0.0206186324357986,0.0,0.0,0.0,-0.0089274914935231,60.0,10.277998924255373,-0.0,-7.186276462789466e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57110595703125,0.0,0.0,9.633296576794236e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710144042969,0.0,0.0,0.0001014434092212,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57330322265625,0.0,0.0,7.49258033465594e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,0.0001014433655655,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5698547363281,0.0,0.0,0.0004812025872524,285.572509765625,294.1499938964844,293.1802978515625,292.0111694335937,293.83349609375,293.1761169433594,286.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264326119795,8.211775259781007e-09,0.0010264243464916,-0.0205581933259964,0.0,0.0,0.0,-0.0089159477502107,60.0,10.262765884399414,-0.0,-7.183238182051356e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57110595703125,0.0,0.0,9.633296576794236e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710144042969,0.0,0.0,0.0001014434092212,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57330322265625,0.0,0.0,7.49258033465594e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,0.0001014433655655,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5698547363281,0.0,0.0,0.0004812025872524,285.572509765625,294.1499938964844,293.1802978515625,292.0111694335937,293.83349609375,293.1761169433594,286.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264326119795,8.211775259781007e-09,0.0010264243464916,-0.0205581933259964,0.0,0.0,0.0,-0.0089159477502107,60.0,10.262765884399414,-0.0,-7.183238182051356e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
