time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801460,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740661621094,0.0,0.0,9.63020502240397e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5739440917969,0.0,0.0,0.0001014108420349,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57623291015625,0.0,0.0,7.490174903068691e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,0.0001014108056551,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57281494140625,0.0,0.0,0.0004810481332242,285.57666015625,294.1499938964844,293.177734375,292.0107421875,293.8216552734375,293.1766357421875,286.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261029237881,8.176705534879147e-09,0.0010260947747156,-0.0204663816839456,0.0,0.0,0.0,-0.0088984109461307,60.0,10.24716854095459,-0.0,-7.178624628068064e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740661621094,0.0,0.0,9.63020502240397e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5739440917969,0.0,0.0,0.0001014108420349,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57623291015625,0.0,0.0,7.490174903068691e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,0.0001014108056551,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57281494140625,0.0,0.0,0.0004810481332242,285.57666015625,294.1499938964844,293.177734375,292.0107421875,293.8216552734375,293.1766357421875,286.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261029237881,8.176705534879147e-09,0.0010260947747156,-0.0204663816839456,0.0,0.0,0.0,-0.0088984109461307,60.0,10.24716854095459,-0.0,-7.178624628068064e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770568847656,0.0,0.0,9.62582853389904e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769348144531,0.0,0.0,0.0001013647561194,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791931152344,0.0,0.0,7.486770482501015e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57696533203125,0.0,0.0,0.0001013647124636,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,0.0004808295343536,285.58087158203125,294.1499938964844,293.1735534667969,292.0107727050781,293.8099975585937,293.17584228515625,286.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256364475935,8.127080342035242e-09,0.001025628298521,-0.0203364621847867,0.0,0.0,0.0,-0.0088735967874526,60.0,10.231179237365724,-0.0,-7.172098293040109e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770568847656,0.0,0.0,9.62582853389904e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769348144531,0.0,0.0,0.0001013647561194,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791931152344,0.0,0.0,7.486770482501015e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57696533203125,0.0,0.0,0.0001013647124636,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,0.0004808295343536,285.58087158203125,294.1499938964844,293.1735534667969,292.0107727050781,293.8099975585937,293.17584228515625,286.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256364475935,8.127080342035242e-09,0.001025628298521,-0.0203364621847867,0.0,0.0,0.0,-0.0088735967874526,60.0,10.231179237365724,-0.0,-7.172098293040109e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785522460937,0.0,0.0,9.623229561839251e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784606933594,0.0,0.0,0.0001013373839668,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806884765625,0.0,0.0,7.484749221475795e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784912109375,0.0,0.0,0.0001013373475871,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,0.0004806997312698,285.5830078125,294.1499938964844,293.1708374023437,292.0109558105469,293.80419921875,293.17498779296875,286.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253591462969,8.09761502296169e-09,0.0010253509972244,-0.0202593225985765,0.0,0.0,0.0,-0.0088588614016771,60.0,10.223063468933104,-0.0,-7.16822512458748e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.580078125,0.0,0.0,9.62027843343094e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799865722656,0.0,0.0,0.0001013063156278,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58221435546875,0.0,0.0,7.482454384444281e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800170898437,0.0,0.0,0.000101306279248,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,0.0004805523494724,285.58514404296875,294.1499938964844,293.16766357421875,292.0112609863281,293.7984313964844,293.1737670898437,286.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250447085127,8.064161782783685e-09,0.0010250366758555,-0.0201717410236597,0.0,0.0,0.0,-0.0088421329855918,60.0,10.21485424041748,-0.0,-7.163828286138596e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58319091796875,0.0,0.0,9.613349538994952e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,0.0001012333450489,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,7.477064355043694e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830993652344,0.0,0.0,0.0001012333013932,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820007324219,0.0,0.0,0.0004802061885129,285.5894470214844,294.1499938964844,293.15985107421875,292.0122985839844,293.78692626953125,293.1703186035156,286.2825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024306518957,7.985603289739629e-09,0.0010242986027151,-0.0199660677462816,0.0,0.0,0.0,-0.0088028516620397,60.0,10.198214530944824,-0.0,-7.153509073987152e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58319091796875,0.0,0.0,9.613349538994952e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,0.0001012333450489,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,7.477064355043694e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830993652344,0.0,0.0,0.0001012333013932,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820007324219,0.0,0.0,0.0004802061885129,285.5894470214844,294.1499938964844,293.15985107421875,292.0122985839844,293.78692626953125,293.1703186035156,286.2825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024306518957,7.985603289739629e-09,0.0010242986027151,-0.0199660677462816,0.0,0.0,0.0,-0.0088028516620397,60.0,10.198214530944824,-0.0,-7.153509073987152e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,9.605039667803794e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,0.0001011458371067,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,7.470601121895015e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,0.0001011458007269,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,0.0004797911387868,285.5937805175781,294.1499938964844,293.1499938964844,292.0138854980469,293.7754821777344,293.1653137207031,286.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234210640192,7.891403086546234e-09,0.0010234131477773,-0.0197194442152977,0.0,0.0,0.0,-0.0087557481601834,60.0,10.181472778320312,-0.0,-7.14114491984219e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,9.605039667803794e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,0.0001011458371067,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,7.470601121895015e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,0.0001011458007269,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,0.0004797911387868,285.5937805175781,294.1499938964844,293.1499938964844,292.0138854980469,293.7754821777344,293.1653137207031,286.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234210640192,7.891403086546234e-09,0.0010234131477773,-0.0197194442152977,0.0,0.0,0.0,-0.0087557481601834,60.0,10.181472778320312,-0.0,-7.14114491984219e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,9.595433220965788e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,0.000101044672192,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,7.46312944102101e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894470214844,0.0,0.0,0.0001010446358122,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883483886719,0.0,0.0,0.0004793112748302,285.5981750488281,294.1499938964844,293.1386413574219,292.01715087890625,293.7640380859375,293.15869140625,286.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223971912637,7.782499977793123e-09,0.0010223893914371,-0.0194343198090791,0.0,0.0,0.0,-0.0087012909352779,60.0,10.1655855178833,-0.0,-7.126864431938884e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,9.595433220965788e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,0.000101044672192,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,7.46312944102101e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894470214844,0.0,0.0,0.0001010446358122,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883483886719,0.0,0.0,0.0004793112748302,285.5981750488281,294.1499938964844,293.1386413574219,292.01715087890625,293.7640380859375,293.15869140625,286.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223971912637,7.782499977793123e-09,0.0010223893914371,-0.0194343198090791,0.0,0.0,0.0,-0.0087012909352779,60.0,10.1655855178833,-0.0,-7.126864431938884e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916748046875,0.0,0.0,9.588595275999978e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915832519531,0.0,0.0,0.0001009726693155,299.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937194824219,0.0,0.0,7.457810716005042e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,0.0001009726329357,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,0.000478969712276,285.6011657714844,294.1499938964844,293.1304016113281,292.0208740234375,293.7562866210937,293.153564453125,286.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021668431349,7.704989535284312e-09,0.0010216607479378,-0.0192313846200704,0.0,0.0,0.0,-0.0086625320836901,60.0,10.155717849731444,-0.0,-7.116709355159402e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927124023437,0.0,0.0,9.585197403794156e-05,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926208496094,0.0,0.0,0.00010093687888,299.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947265625,0.0,0.0,7.455168088199571e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,0.0001009368425002,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915832519531,0.0,0.0,0.0004787999496329,285.60260009765625,294.1499938964844,293.1263732910156,292.0230407714844,293.75262451171875,293.15087890625,286.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213064961135,7.666467460865078e-09,0.0010212988127022,-0.0191305261105299,0.0,0.0,0.0,-0.0086432704702019,60.0,10.15174961090088,-0.0,-7.11166521227824e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943603515625,0.0,0.0,9.579749166732654e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,0.0001008795079542,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963439941406,0.0,0.0,7.45093057048507e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59429931640625,0.0,0.0,0.0001008794715744,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932312011719,0.0,0.0,0.0004785278288181,285.6048278808594,294.1499938964844,293.11993408203125,292.02685546875,293.74688720703125,293.146484375,286.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207257000729,7.60470797445123e-09,0.0010207180166617,-0.01896882802248,0.0,0.0,0.0,-0.0086123868823051,60.0,10.146099090576172,-0.0,-7.103581367573497e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59600830078125,0.0,0.0,9.574137948220596e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59588623046875,0.0,0.0,0.0001008204199024,299.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.0,0.0,7.446565723512322e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959167480469,0.0,0.0,0.0001008203835226,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948791503906,0.0,0.0,0.000478247529827,285.6070861816406,294.1499938964844,293.1132507324219,292.0312194824219,293.7411804199219,293.141845703125,286.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201276745647,7.541101965102825e-09,0.0010201201075688,-0.0188022926449775,0.0,0.0,0.0,-0.0085805812850594,60.0,10.141231536865234,-0.0,-7.095261622680482e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59930419921875,0.0,0.0,9.562419290887192e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,0.0001006970196613,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,7.437451859004796e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992431640625,0.0,0.0,0.0001006969832815,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59820556640625,0.0,0.0,0.0004776621935889,285.6116027832031,294.1499938964844,293.0993347167969,292.0414733886719,293.72967529296875,293.1317749023437,286.3198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188791202381,7.408269109276944e-09,0.0010188716696575,-0.0184544995427131,0.0,0.0,0.0,-0.0085141593590378,60.0,10.133691787719728,-0.0,-7.077900932017658e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59930419921875,0.0,0.0,9.562419290887192e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,0.0001006970196613,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,7.437451859004796e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992431640625,0.0,0.0,0.0001006969832815,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59820556640625,0.0,0.0,0.0004776621935889,285.6116027832031,294.1499938964844,293.0993347167969,292.0414733886719,293.72967529296875,293.1317749023437,286.3198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188791202381,7.408269109276944e-09,0.0010188716696575,-0.0184544995427131,0.0,0.0,0.0,-0.0085141593590378,60.0,10.133691787719728,-0.0,-7.077900932017658e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026611328125,0.0,0.0,9.55007562879473e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,0.0001005670274025,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046142578125,0.0,0.0,7.427850505337119e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60260009765625,0.0,0.0,0.0001005669910227,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015625,0.0,0.0,0.000477045570733,285.6161499023437,294.1499938964844,293.0845947265625,292.05352783203125,293.7181701660156,293.1207580566406,286.3272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175636271014,7.268343704680545e-09,0.0010175564093515,-0.0180881284177303,0.0,0.0,0.0,-0.0084441900253295,60.0,10.12895679473877,-0.0,-7.059636430994942e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026611328125,0.0,0.0,9.55007562879473e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,0.0001005670274025,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046142578125,0.0,0.0,7.427850505337119e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60260009765625,0.0,0.0,0.0001005669910227,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015625,0.0,0.0,0.000477045570733,285.6161499023437,294.1499938964844,293.0845947265625,292.05352783203125,293.7181701660156,293.1207580566406,286.3272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175636271014,7.268343704680545e-09,0.0010175564093515,-0.0180881284177303,0.0,0.0,0.0,-0.0084441900253295,60.0,10.12895679473877,-0.0,-7.059636430994942e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060791015625,0.0,0.0,9.537151345284656e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60595703125,0.0,0.0,0.0001004309233394,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60797119140625,0.0,0.0,7.417798042297363e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,0.0001004308942356,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60498046875,0.0,0.0,0.0004763999895658,285.6207275390625,294.1499938964844,293.069091796875,292.0671691894531,293.7065734863281,293.1089172363281,286.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161864338442,7.121844447510739e-09,0.0010161793325096,-0.0177045371383428,0.0,0.0,0.0,-0.0083709340542554,60.0,10.126691818237305,-0.0,-7.040539173885918e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060791015625,0.0,0.0,9.537151345284656e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60595703125,0.0,0.0,0.0001004309233394,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60797119140625,0.0,0.0,7.417798042297363e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,0.0001004308942356,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60498046875,0.0,0.0,0.0004763999895658,285.6207275390625,294.1499938964844,293.069091796875,292.0671691894531,293.7065734863281,293.1089172363281,286.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161864338442,7.121844447510739e-09,0.0010161793325096,-0.0177045371383428,0.0,0.0,0.0,-0.0083709340542554,60.0,10.126691818237305,-0.0,-7.040539173885918e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,9.523700282443316e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094055175781,0.0,0.0,0.0001002892822725,299.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,7.407335942843929e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,0.0001002892458927,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,0.0004757281276397,285.6253662109375,294.1499938964844,293.0528564453125,292.0820617675781,293.6949462890625,293.0962829589844,286.3420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147531284019,6.969377963628176e-09,0.0010147461434826,-0.0173053164035081,0.0,0.0,0.0,-0.0082946941256523,60.0,10.126531600952148,-0.0,-7.020691583647931e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,9.523700282443316e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094055175781,0.0,0.0,0.0001002892822725,299.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,7.407335942843929e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,0.0001002892458927,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,0.0004757281276397,285.6253662109375,294.1499938964844,293.0528564453125,292.0820617675781,293.6949462890625,293.0962829589844,286.3420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147531284019,6.969377963628176e-09,0.0010147461434826,-0.0173053164035081,0.0,0.0,0.0,-0.0082946941256523,60.0,10.126531600952148,-0.0,-7.020691583647931e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,9.516792488284408e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,0.0001002165372483,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131286621094,0.0,0.0,7.401963375741616e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111755371094,0.0,0.0,0.0001002165008685,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61016845703125,0.0,0.0,0.000475383043522,285.627685546875,294.1499938964844,293.0444641113281,292.0899353027344,293.6890869140625,293.0896911621094,286.34576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140168014913,6.891072601433734e-09,0.0010140099329873,-0.0171002745628356,0.0,0.0,0.0,-0.0082555366680026,60.0,10.12716293334961,-0.0,-7.010508795701753e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61297607421875,0.0,0.0,9.509771916782483e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,0.000100142606243,299.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148376464844,0.0,0.0,7.396502769552171e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129150390625,0.0,0.0,0.0001001425698632,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,0.000475032342365,285.6300048828125,294.1499938964844,293.0359191894531,292.0980224609375,293.6832275390625,293.0829467773437,286.3494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132687166333,6.811492259117813e-09,0.0010132618481293,-0.0168918929994106,0.0,0.0,0.0,-0.0082157431170344,60.0,10.128164291381836,-0.0,-7.000168267268236e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,9.495418635196984e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61639404296875,0.0,0.0,9.999145549954848e-05,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,7.38533926778473e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164245605469,0.0,0.0,9.9991426395718e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6154479980469,0.0,0.0,0.0004743153986055,285.6347045898437,294.1499938964844,293.018310546875,292.1147766113281,293.6714172363281,293.0689697265625,286.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117393685504,6.648801953446082e-09,0.0010117327328771,-0.0164658837020397,0.0,0.0,0.0,-0.0081343911588191,60.0,10.131041526794434,-0.0,-6.979051647704182e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,9.495418635196984e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61639404296875,0.0,0.0,9.999145549954848e-05,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,7.38533926778473e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164245605469,0.0,0.0,9.9991426395718e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6154479980469,0.0,0.0,0.0004743153986055,285.6347045898437,294.1499938964844,293.018310546875,292.1147766113281,293.6714172363281,293.0689697265625,286.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117393685504,6.648801953446082e-09,0.0010117327328771,-0.0164658837020397,0.0,0.0,0.0,-0.0081343911588191,60.0,10.131041526794434,-0.0,-6.979051647704182e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200561523437,0.0,0.0,9.480689186602832e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,9.98363466351293e-05,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62188720703125,0.0,0.0,7.373881817329675e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199951171875,0.0,0.0,9.983631025534125e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190185546875,0.0,0.0,0.0004735796246677,285.6394348144531,294.1499938964844,293.00006103515625,292.1320495605469,293.65948486328125,293.05438232421875,286.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101697407662,6.481839509575593e-09,0.0010101632215082,-0.0160286761820316,0.0,0.0,0.0,-0.0080509027466177,60.0,10.134907722473145,-0.0,-6.95741348977208e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200561523437,0.0,0.0,9.480689186602832e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,9.98363466351293e-05,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62188720703125,0.0,0.0,7.373881817329675e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199951171875,0.0,0.0,9.983631025534125e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190185546875,0.0,0.0,0.0004735796246677,285.6394348144531,294.1499938964844,293.00006103515625,292.1320495605469,293.65948486328125,293.05438232421875,286.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101697407662,6.481839509575593e-09,0.0010101632215082,-0.0160286761820316,0.0,0.0,0.0,-0.0080509027466177,60.0,10.134907722473145,-0.0,-6.95741348977208e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236572265625,0.0,0.0,9.465636685490608e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,9.96778326225467e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254272460937,0.0,0.0,7.362174801528454e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,9.967780351871625e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62261962890625,0.0,0.0,0.0004728277272079,285.6441955566406,294.1499938964844,292.9812316894531,292.1496276855469,293.6474914550781,293.0392761230469,286.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085657704621,6.311223099686458e-09,0.0010085594840347,-0.0155818918719887,0.0,0.0,0.0,-0.0079655870795249,60.0,10.139354705810549,-0.0,-6.93533621642928e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236572265625,0.0,0.0,9.465636685490608e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,9.96778326225467e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254272460937,0.0,0.0,7.362174801528454e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,9.967780351871625e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62261962890625,0.0,0.0,0.0004728277272079,285.6441955566406,294.1499938964844,292.9812316894531,292.1496276855469,293.6474914550781,293.0392761230469,286.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085657704621,6.311223099686458e-09,0.0010085594840347,-0.0155818918719887,0.0,0.0,0.0,-0.0079655870795249,60.0,10.139354705810549,-0.0,-6.93533621642928e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,9.45402862271294e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263122558594,0.0,0.0,9.95555892586708e-05,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.628173828125,0.0,0.0,7.353146065725014e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263427734375,0.0,0.0,9.955556015484036e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,0.0004722478915937,285.6478271484375,294.1499938964844,292.96649169921875,292.1630249023437,293.6383056640625,293.0274658203125,286.377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073287412524,6.179645239967613e-09,0.0010073225712403,-0.0152373285964131,0.0,0.0,0.0,-0.0078997919335961,60.0,10.142952919006348,-0.0,-6.91833434984801e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,9.450312063563616e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271667480469,0.0,0.0,9.951645915862171e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290588378906,0.0,0.0,7.350255327764899e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,9.951642277883366e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62628173828125,0.0,0.0,0.0004720622382592,285.64898681640625,294.1499938964844,292.9617919921875,292.167236328125,293.6353454589844,293.0236511230469,286.37896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069326963275,6.137521602056495e-09,0.0010069266427308,-0.0151270180940628,0.0,0.0,0.0,-0.007878728210926,60.0,10.143985748291016,-0.0,-6.912895855748502e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62908935546875,0.0,0.0,9.442560985917224e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289978027344,0.0,0.0,9.943483746610582e-05,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.630859375,0.0,0.0,7.344226469285786e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290283203125,0.0,0.0,9.943480108631776e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62811279296875,0.0,0.0,0.0004716750700026,285.6513977050781,294.1499938964844,292.9518737792969,292.17596435546875,293.6292419433594,293.01568603515625,286.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061067296192,6.049665213225808e-09,0.0010061006760224,-0.0148969450965523,0.0,0.0,0.0,-0.0078347958624362,60.0,10.146315574645996,-0.0,-6.901559856942185e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63092041015625,0.0,0.0,9.434763342142104e-05,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.630859375,0.0,0.0,9.935271373251452e-05,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326904296875,0.0,0.0,7.338161231018603e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308898925781,0.0,0.0,9.935268462868407e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62994384765625,0.0,0.0,0.0004712855443358,285.65380859375,294.1499938964844,292.9418334960937,292.18463134765625,293.62310791015625,293.0075988769531,286.3863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005275757052,5.9612754732540915e-09,0.0010052698198705,-0.0146654723212122,0.0,0.0,0.0,-0.0077905962243676,60.0,10.148526191711426,-0.0,-6.890164172546065e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346435546875,0.0,0.0,9.419055277248845e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6345520019531,0.0,0.0,9.918730211211368e-05,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363525390625,0.0,0.0,7.325944170588627e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,9.918727300828324e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336669921875,0.0,0.0,0.0004705009050667,285.6586608886719,294.1499938964844,292.9213562011719,292.2015686035156,293.6107482910156,292.9911193847656,286.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036019375547,5.783229450884164e-09,0.001003596233204,-0.0141992038115859,0.0,0.0,0.0,-0.0077015655115246,60.0,10.152310371398926,-0.0,-6.867238511176765e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346435546875,0.0,0.0,9.419055277248845e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6345520019531,0.0,0.0,9.918730211211368e-05,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363525390625,0.0,0.0,7.325944170588627e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,9.918727300828324e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336669921875,0.0,0.0,0.0004705009050667,285.6586608886719,294.1499938964844,292.9213562011719,292.2015686035156,293.6107482910156,292.9911193847656,286.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036019375547,5.783229450884164e-09,0.001003596233204,-0.0141992038115859,0.0,0.0,0.0,-0.0077015655115246,60.0,10.152310371398926,-0.0,-6.867238511176765e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,9.40322206588462e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,9.902057354338468e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400756835937,0.0,0.0,7.313629612326622e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383056640625,0.0,0.0,9.90205444395542e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,0.0004697100375778,285.6635437011719,294.1499938964844,292.900390625,292.2178039550781,293.5982666015625,292.9743347167969,286.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019148467108,5.6037707807377055e-09,0.0010019092587754,-0.0137292258441448,0.0,0.0,0.0,-0.0076118279248476,60.0,10.155324935913086,-0.0,-6.844169320174842e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
