time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803800,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,9.40322206588462e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,9.902057354338468e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400756835937,0.0,0.0,7.313629612326622e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383056640625,0.0,0.0,9.90205444395542e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,0.0004697100375778,285.6635437011719,294.1499938964844,292.900390625,292.2178039550781,293.5982666015625,292.9743347167969,286.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019148467108,5.6037707807377055e-09,0.0010019092587754,-0.0137292258441448,0.0,0.0,0.0,-0.0076118279248476,60.0,10.155324935913086,-0.0,-6.844169320174842e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421203613281,0.0,0.0,9.387321188114583e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420288085937,0.0,0.0,9.885312465485184e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,7.301261939574033e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420593261719,0.0,0.0,9.88530955510214e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,0.000468915735837,285.66845703125,294.1499938964844,292.8789978027344,292.2331237792969,293.58563232421875,292.95721435546875,286.4083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002204217016,5.423537619009266e-09,0.0010002150665968,-0.013257211074233,0.0,0.0,0.0,-0.0075217029079794,60.0,10.1569242477417,-0.0,-6.82103973304038e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421203613281,0.0,0.0,9.387321188114583e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420288085937,0.0,0.0,9.885312465485184e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,7.301261939574033e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420593261719,0.0,0.0,9.88530955510214e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,0.000468915735837,285.66845703125,294.1499938964844,292.8789978027344,292.2331237792969,293.58563232421875,292.95721435546875,286.4083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002204217016,5.423537619009266e-09,0.0010002150665968,-0.013257211074233,0.0,0.0,0.0,-0.0075217029079794,60.0,10.1569242477417,-0.0,-6.82103973304038e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459350585937,0.0,0.0,9.371403575642034e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458435058594,0.0,0.0,9.868550841929392e-05,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,7.288881170097739e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458740234375,0.0,0.0,9.868547931546344e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449890136719,0.0,0.0,0.0004681206482928,285.6733703613281,294.1499938964844,292.857177734375,292.24725341796875,293.5728759765625,292.9398193359375,286.4156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985242504626,5.2431206043479506e-09,0.0009985190117731,-0.012784706428647,0.0,0.0,0.0,-0.0074314861558377,60.0,10.15680694580078,-0.0,-6.79792506730337e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459350585937,0.0,0.0,9.371403575642034e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458435058594,0.0,0.0,9.868550841929392e-05,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,7.288881170097739e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458740234375,0.0,0.0,9.868547931546344e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449890136719,0.0,0.0,0.0004681206482928,285.6733703613281,294.1499938964844,292.857177734375,292.24725341796875,293.5728759765625,292.9398193359375,286.4156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985242504626,5.2431206043479506e-09,0.0009985190117731,-0.012784706428647,0.0,0.0,0.0,-0.0074314861558377,60.0,10.15680694580078,-0.0,-6.79792506730337e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478271484375,0.0,0.0,9.363453136757016e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477355957031,0.0,0.0,9.86017839750275e-05,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,7.282697333721444e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64776611328125,0.0,0.0,9.860175487119704e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,0.0004677234974224,285.6758728027344,294.1499938964844,292.8460998535156,292.2538146972656,293.5664367675781,292.9310302734375,286.4193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976770961657,5.1530042455283365e-09,0.0009976719738915,-0.0125486915931105,0.0,0.0,0.0,-0.007386424113065,60.0,10.155927658081056,-0.0,-6.786394379787454e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497497558594,0.0,0.0,9.355518704978748e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.649658203125,0.0,0.0,9.851823415374383e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,7.276526594068855e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496887207031,0.0,0.0,9.851820504991338e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488342285156,0.0,0.0,0.0004673271614592,285.6783447265625,294.1499938964844,292.8349609375,292.2599792480469,293.5599365234375,292.92218017578125,286.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968316880986,5.06307218373081e-09,0.0009968265658244,-0.0123131582513451,0.0,0.0,0.0,-0.0073414538055658,60.0,10.15449333190918,-0.0,-6.774897087780118e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,9.339732787339015e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535339355469,0.0,0.0,9.835199307417496e-05,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552429199219,0.0,0.0,7.26424841559492e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.653564453125,0.0,0.0,9.835197124630211e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,0.0004665386222768,285.6833190917969,294.1499938964844,292.8124084472656,292.27105712890625,293.546875,292.90435791015625,286.4303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951494866982,4.884145976546961e-09,0.0009951445972546,-0.0118445409461855,0.0,0.0,0.0,-0.0072519825771451,60.0,10.149600982666016,-0.0,-6.75205171773996e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,9.339732787339015e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535339355469,0.0,0.0,9.835199307417496e-05,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552429199219,0.0,0.0,7.26424841559492e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.653564453125,0.0,0.0,9.835197124630211e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,0.0004665386222768,285.6833190917969,294.1499938964844,292.8124084472656,292.27105712890625,293.546875,292.90435791015625,286.4303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951494866982,4.884145976546961e-09,0.0009951445972546,-0.0118445409461855,0.0,0.0,0.0,-0.0072519825771451,60.0,10.149600982666016,-0.0,-6.75205171773996e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575012207031,0.0,0.0,9.324051643488929e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6574401855469,0.0,0.0,9.818685794016346e-05,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591186523437,0.0,0.0,7.252051000250503e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6574401855469,0.0,0.0,9.8186828836333e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,0.0004657552926801,285.6883544921875,294.1499938964844,292.7895202636719,292.2802734375,293.5336608886719,292.8863830566406,286.4376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934784611687,4.7064010466613135e-09,0.0009934736881405,-0.0113790100440382,0.0,0.0,0.0,-0.0071631013415753,60.0,10.14214324951172,-0.0,-6.729395352067513e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575012207031,0.0,0.0,9.324051643488929e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6574401855469,0.0,0.0,9.818685794016346e-05,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591186523437,0.0,0.0,7.252051000250503e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6574401855469,0.0,0.0,9.8186828836333e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,0.0004657552926801,285.6883544921875,294.1499938964844,292.7895202636719,292.2802734375,293.5336608886719,292.8863830566406,286.4376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934784611687,4.7064010466613135e-09,0.0009934736881405,-0.0113790100440382,0.0,0.0,0.0,-0.0071631013415753,60.0,10.14214324951172,-0.0,-6.729395352067513e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66143798828125,0.0,0.0,9.308556036558002e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6613464355469,0.0,0.0,9.802368003875016e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630249023437,0.0,0.0,7.23999910405837e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.661376953125,0.0,0.0,9.802365821087732e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,0.0004649812763091,285.6933898925781,294.1499938964844,292.766357421875,292.287353515625,293.5202941894531,292.8683166503906,286.4449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918272262439,4.530769093236131e-09,0.0009918228024616,-0.0109190056100487,0.0,0.0,0.0,-0.0070752771571278,60.0,10.13140869140625,-0.0,-6.707045230314179e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66143798828125,0.0,0.0,9.308556036558002e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6613464355469,0.0,0.0,9.802368003875016e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630249023437,0.0,0.0,7.23999910405837e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.661376953125,0.0,0.0,9.802365821087732e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,0.0004649812763091,285.6933898925781,294.1499938964844,292.766357421875,292.287353515625,293.5202941894531,292.8683166503906,286.4449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918272262439,4.530769093236131e-09,0.0009918228024616,-0.0109190056100487,0.0,0.0,0.0,-0.0070752771571278,60.0,10.13140869140625,-0.0,-6.707045230314179e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66473388671875,0.0,0.0,9.295682684751227e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646728515625,0.0,0.0,9.788812167244032e-05,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66632080078125,0.0,0.0,7.229986658785492e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,9.788809256860986e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6638488769531,0.0,0.0,0.0004643382271751,285.6976318359375,294.1499938964844,292.7467041015625,292.2915344238281,293.50897216796875,292.8530578613281,286.4511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904555045068,4.384856922001745e-09,0.0009904511971399,-0.0105368373915553,0.0,0.0,0.0,-0.0070023145526647,60.0,10.119955062866213,-0.0,-6.688505038709991e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653747558594,0.0,0.0,9.293272159993649e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,9.786273585632443e-05,298.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669616699219,0.0,0.0,7.228111644508317e-05,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,9.786270675249398e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644897460937,0.0,0.0,0.0004642178246285,285.6984558105469,294.1499938964844,292.742919921875,292.2921142578125,293.5067749023437,292.85015869140625,286.4522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901986923068,4.3575334451873005e-09,0.0009901942685246,-0.0104652717709541,0.0,0.0,0.0,-0.0069886515848338,60.0,10.117170333862305,-0.0,-6.68503616907401e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,9.285729174735025e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66729736328125,0.0,0.0,9.77833042270504e-05,298.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689453125,0.0,0.0,7.22224431228824e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673278808594,0.0,0.0,9.778327512321994e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66650390625,0.0,0.0,0.0004638410173356,285.70098876953125,294.1499938964844,292.73114013671875,292.2935485839844,293.4999694824219,292.841064453125,286.4559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893949609249,4.2720369464177566e-09,0.000989390653558,-0.0102413399145007,0.0,0.0,0.0,-0.0069458996877074,60.0,10.108513832092283,-0.0,-6.674187602584426e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693725585937,0.0,0.0,9.278254583477974e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692810058594,0.0,0.0,9.770459291758016e-05,298.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709289550781,0.0,0.0,7.216430822154507e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693115234375,0.0,0.0,9.77045638137497e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684875488281,0.0,0.0,0.0004634676733985,285.7035217285156,294.1499938964844,292.7192687988281,292.2943115234375,293.4931030273437,292.8319702148437,286.4595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988598447293,4.18731760376545e-09,0.0009885942563414,-0.0100194411352276,0.0,0.0,0.0,-0.0069035361520946,60.0,10.09885025024414,-0.0,-6.663447038590675e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733703613281,0.0,0.0,9.263520769309253e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,9.75494331214577e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748962402344,0.0,0.0,7.204971188912168e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67333984375,0.0,0.0,9.754940401762724e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725158691406,0.0,0.0,0.0004627316666301,285.7086486816406,294.1499938964844,292.6954345703125,292.2937316894531,293.4792785644531,292.8138122558594,286.4668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870283538475,4.020315191866075e-09,0.0009870242793112,-0.0095820212736725,0.0,0.0,0.0,-0.0068200267851352,60.0,10.076546669006348,-0.0,-6.642298444603513e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733703613281,0.0,0.0,9.263520769309253e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,9.75494331214577e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748962402344,0.0,0.0,7.204971188912168e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67333984375,0.0,0.0,9.754940401762724e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725158691406,0.0,0.0,0.0004627316666301,285.7086486816406,294.1499938964844,292.6954345703125,292.2937316894531,293.4792785644531,292.8138122558594,286.4668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870283538475,4.020315191866075e-09,0.0009870242793112,-0.0095820212736725,0.0,0.0,0.0,-0.0068200267851352,60.0,10.076546669006348,-0.0,-6.642298444603513e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67742919921875,0.0,0.0,9.24913038033992e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773376464844,0.0,0.0,9.73978967522271e-05,298.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789245605469,0.0,0.0,7.19377858331427e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773681640625,0.0,0.0,9.739786764839664e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67657470703125,0.0,0.0,0.0004620128602255,285.7137756347656,294.1499938964844,292.6714172363281,292.2901611328125,293.4653015136719,292.795654296875,286.47418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854949312284,3.857212327318393e-09,0.0009854910895228,-0.0091548087075352,0.0,0.0,0.0,-0.0067384676076471,60.0,10.049490928649902,-0.0,-6.621676362783546e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67742919921875,0.0,0.0,9.24913038033992e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773376464844,0.0,0.0,9.73978967522271e-05,298.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789245605469,0.0,0.0,7.19377858331427e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773681640625,0.0,0.0,9.739786764839664e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67657470703125,0.0,0.0,0.0004620128602255,285.7137756347656,294.1499938964844,292.6714172363281,292.2901611328125,293.4653015136719,292.795654296875,286.47418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854949312284,3.857212327318393e-09,0.0009854910895228,-0.0091548087075352,0.0,0.0,0.0,-0.0067384676076471,60.0,10.049490928649902,-0.0,-6.621676362783546e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814880371094,0.0,0.0,9.235102334059776e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814270019531,0.0,0.0,9.725017298478632e-05,298.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829833984375,0.0,0.0,7.18286755727604e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814270019531,0.0,0.0,9.725014388095587e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806335449219,0.0,0.0,0.0004613121272996,285.71893310546875,294.1499938964844,292.64727783203125,292.2833251953125,293.451171875,292.7776184082031,286.4814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840000420808,3.6982095164006515e-09,0.0009839964332059,-0.0087383314967155,0.0,0.0,0.0,-0.0066589587368071,60.0,10.017476081848145,-0.0,-6.601603530498323e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814880371094,0.0,0.0,9.235102334059776e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814270019531,0.0,0.0,9.725017298478632e-05,298.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829833984375,0.0,0.0,7.18286755727604e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814270019531,0.0,0.0,9.725014388095587e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806335449219,0.0,0.0,0.0004613121272996,285.71893310546875,294.1499938964844,292.64727783203125,292.2833251953125,293.451171875,292.7776184082031,286.4814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840000420808,3.6982095164006515e-09,0.0009839964332059,-0.0087383314967155,0.0,0.0,0.0,-0.0066589587368071,60.0,10.017476081848145,-0.0,-6.601603530498323e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855773925781,0.0,0.0,9.221472282661124e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855163574219,0.0,0.0,9.710664016893134e-05,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68707275390625,0.0,0.0,7.172266487032175e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,9.710661106510088e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68475341796875,0.0,0.0,0.0004606312722899,285.7240905761719,294.1499938964844,292.6230163574219,292.2730407714844,293.4368896484375,292.7596740722656,286.48876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825476445257,3.543721094345642e-09,0.0009825441520661,-0.0083336746320128,0.0,0.0,0.0,-0.0065817069262266,60.0,9.980116844177246,-0.0,-6.582129685739346e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855773925781,0.0,0.0,9.221472282661124e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855163574219,0.0,0.0,9.710664016893134e-05,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68707275390625,0.0,0.0,7.172266487032175e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,9.710661106510088e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68475341796875,0.0,0.0,0.0004606312722899,285.7240905761719,294.1499938964844,292.6230163574219,292.2730407714844,293.4368896484375,292.7596740722656,286.48876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825476445257,3.543721094345642e-09,0.0009825441520661,-0.0083336746320128,0.0,0.0,0.0,-0.0065817069262266,60.0,9.980116844177246,-0.0,-6.582129685739346e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,9.21483151614666e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68756103515625,0.0,0.0,9.703671094030142e-05,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,7.167101284721866e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875915527344,0.0,0.0,9.703668911242858e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68682861328125,0.0,0.0,0.0004602995759341,285.7267150878906,294.1499938964844,292.6108703613281,292.2665100097656,293.4296569824219,292.750732421875,286.4924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981840188615,3.468456855060253e-09,0.0009818366961553,-0.0081365313380956,0.0,0.0,0.0,-0.0065440721809864,60.0,9.959068298339844,-0.0,-6.572653177272515e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897277832031,0.0,0.0,9.208290430251508e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68963623046875,0.0,0.0,9.696782944956794e-05,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.691162109375,0.0,0.0,7.162013935158029e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,9.696780034573747e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889038085937,0.0,0.0,0.0004599728272296,285.72930908203125,294.1499938964844,292.59869384765625,292.2590637207031,293.42242431640625,292.74188232421875,286.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811432100832,3.394314385118946e-09,0.0009811398340389,-0.0079423245042562,0.0,0.0,0.0,-0.0065069976262748,60.0,9.936625480651855,-0.0,-6.563323751151985e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938781738281,0.0,0.0,9.19548110687174e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937866210937,0.0,0.0,9.68329404713586e-05,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,7.152050966396928e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,9.683291864348575e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,0.0004593330086208,285.7345275878906,294.1499938964844,292.5743408203125,292.2411804199219,293.4078369140625,292.7242431640625,286.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797781240195,3.249132074500949e-09,0.0009797748643904,-0.0075620361603796,0.0,0.0,0.0,-0.0064343987032771,60.0,9.887938499450684,-0.0,-6.545075592612194e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938781738281,0.0,0.0,9.19548110687174e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937866210937,0.0,0.0,9.68329404713586e-05,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,7.152050966396928e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,9.683291864348575e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,0.0004593330086208,285.7345275878906,294.1499938964844,292.5743408203125,292.2411804199219,293.4078369140625,292.7242431640625,286.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797781240195,3.249132074500949e-09,0.0009797748643904,-0.0075620361603796,0.0,0.0,0.0,-0.0064343987032771,60.0,9.887938499450684,-0.0,-6.545075592612194e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69805908203125,0.0,0.0,9.183135261991993e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979675292969,0.0,0.0,9.670292638475075e-05,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.699462890625,0.0,0.0,7.142448157537729e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.697998046875,0.0,0.0,9.670290455687792e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972351074219,0.0,0.0,0.0004587162984535,285.7397766113281,294.1499938964844,292.54998779296875,292.2191772460937,293.39306640625,292.706787109375,286.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784625144675,3.1091957897189104e-09,0.0009784593712538,-0.0071954866871237,0.0,0.0,0.0,-0.0063644242472946,60.0,9.832549095153809,-0.0,-6.527510265641467e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69805908203125,0.0,0.0,9.183135261991993e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979675292969,0.0,0.0,9.670292638475075e-05,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.699462890625,0.0,0.0,7.142448157537729e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.697998046875,0.0,0.0,9.670290455687792e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972351074219,0.0,0.0,0.0004587162984535,285.7397766113281,294.1499938964844,292.54998779296875,292.2191772460937,293.39306640625,292.706787109375,286.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784625144675,3.1091957897189104e-09,0.0009784593712538,-0.0071954866871237,0.0,0.0,0.0,-0.0063644242472946,60.0,9.832549095153809,-0.0,-6.527510265641467e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022399902344,0.0,0.0,9.170894918497652e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021789550781,0.0,0.0,9.65740327956155e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,7.13292756699957e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,9.657400369178504e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7014465332031,0.0,0.0,0.0004581048560794,285.7450256347656,294.1499938964844,292.5240173339844,292.19342041015625,293.378173828125,292.689453125,286.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771583136171,2.9704598780710967e-09,0.0009771552868187,-0.0068320780992507,0.0,0.0,0.0,-0.0062950495630502,60.0,9.77082347869873,-0.0,-6.510119732183739e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022399902344,0.0,0.0,9.170894918497652e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021789550781,0.0,0.0,9.65740327956155e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,7.13292756699957e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,9.657400369178504e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7014465332031,0.0,0.0,0.0004581048560794,285.7450256347656,294.1499938964844,292.5240173339844,292.19342041015625,293.378173828125,292.689453125,286.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771583136171,2.9704598780710967e-09,0.0009771552868187,-0.0068320780992507,0.0,0.0,0.0,-0.0062950495630502,60.0,9.77082347869873,-0.0,-6.510119732183739e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061462402344,0.0,0.0,9.159230103250592e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060852050781,0.0,0.0,9.645120007917284e-05,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70751953125,0.0,0.0,7.123855175450444e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060852050781,0.0,0.0,9.64511709753424e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,0.0004575221973937,285.7498779296875,294.1499938964844,292.4973449707031,292.1669921875,293.3642578125,292.6734924316406,286.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759152890183,2.838250079406634e-09,0.0009759124368429,-0.0064857616089284,0.0,0.0,0.0,-0.0062289386987686,60.0,9.708677291870115,-0.0,-6.493568349696943e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064819335937,0.0,0.0,9.15819764486514e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064208984375,0.0,0.0,9.644032252253965e-05,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078857421875,0.0,0.0,7.123051909729838e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,9.64403006946668e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,0.0004574706254061,285.75030517578125,294.1499938964844,292.49493408203125,292.1645812988281,293.3630065917969,292.6720886230469,286.52508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758052765391,2.826546330325641e-09,0.0009758024243637,-0.0064551043324172,0.0,0.0,0.0,-0.0062230862677097,60.0,9.702886581420898,-0.0,-6.492103921118543e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086181640625,0.0,0.0,9.151711128652096e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70855712890625,0.0,0.0,9.637201583245768e-05,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,7.118006760720164e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70855712890625,0.0,0.0,9.637198672862723e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70782470703125,0.0,0.0,0.0004571465833578,285.7529602050781,294.1499938964844,292.4792785644531,292.1490783691406,293.3553466796875,292.66339111328125,286.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751140023581,2.7530235868766795e-09,0.0009751112665981,-0.0062625147402286,0.0,0.0,0.0,-0.0061863213777542,60.0,9.666476249694824,-0.0,-6.482909498117806e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71075439453125,0.0,0.0,9.145178773906082e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106628417969,0.0,0.0,9.63032289291732e-05,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,7.112926687113941e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.710693359375,0.0,0.0,9.630320710130036e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099609375,0.0,0.0,0.0004568203294184,285.755615234375,294.1499938964844,292.4629821777344,292.1329040527344,293.3475646972656,292.6546325683594,286.5323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744179551489,2.6789903628809952e-09,0.0009744152775965,-0.0060685868375003,0.0,0.0,0.0,-0.0061493008397519,60.0,9.62887191772461,-0.0,-6.47365823169821e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,9.1320245701354e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149658203125,0.0,0.0,9.616470924811438e-05,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164001464844,0.0,0.0,7.102695235516876e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149963378906,0.0,0.0,9.616468014428392e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142639160156,0.0,0.0,0.0004561632231343,285.76092529296875,294.1499938964844,292.4284362792969,292.0986328125,293.3318786621094,292.6370849609375,286.5395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730163146741,2.529895182235009e-09,0.0009730138117447,-0.0056780343875288,0.0,0.0,0.0,-0.0060747466050088,60.0,9.5508451461792,-0.0,-6.455046985820445e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,9.1320245701354e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149658203125,0.0,0.0,9.616470924811438e-05,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164001464844,0.0,0.0,7.102695235516876e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149963378906,0.0,0.0,9.616468014428392e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142639160156,0.0,0.0,0.0004561632231343,285.76092529296875,294.1499938964844,292.4284362792969,292.0986328125,293.3318786621094,292.6370849609375,286.5395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730163146741,2.529895182235009e-09,0.0009730138117447,-0.0056780343875288,0.0,0.0,0.0,-0.0060747466050088,60.0,9.5508451461792,-0.0,-6.455046985820445e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
