time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806140,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,9.11876850295812e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192687988281,0.0,0.0,9.602510544937104e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206726074219,0.0,0.0,7.092384475981817e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71929931640625,0.0,0.0,9.60250836214982e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185974121094,0.0,0.0,0.0004555010527838,285.7662658691406,294.1499938964844,292.3915405273437,292.06207275390625,293.3158264160156,292.6195373535156,286.5467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716037311591,2.379644925554203e-09,0.0009716014028526,-0.005284453742206,0.0,0.0,0.0,-0.0059996144846081,60.0,9.468073844909668,-0.0,-6.43631850039128e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,9.11876850295812e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192687988281,0.0,0.0,9.602510544937104e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206726074219,0.0,0.0,7.092384475981817e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71929931640625,0.0,0.0,9.60250836214982e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185974121094,0.0,0.0,0.0004555010527838,285.7662658691406,294.1499938964844,292.3915405273437,292.06207275390625,293.3158264160156,292.6195373535156,286.5467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716037311591,2.379644925554203e-09,0.0009716014028526,-0.005284453742206,0.0,0.0,0.0,-0.0059996144846081,60.0,9.468073844909668,-0.0,-6.43631850039128e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,9.10554954316467e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236022949219,0.0,0.0,9.58859091042541e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250061035156,0.0,0.0,7.082103547872975e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236328125,0.0,0.0,9.588588727638124e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229309082031,0.0,0.0,0.0004548407741822,285.7716369628906,294.1499938964844,292.3525695800781,292.0234375,293.29937744140625,292.6020812988281,286.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701952221803,2.229823437005507e-09,0.0009701929520815,-0.0048919934779405,0.0,0.0,0.0,-0.0059246965683996,60.0,9.381336212158203,-0.0,-6.417670306291258e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,9.10554954316467e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236022949219,0.0,0.0,9.58859091042541e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250061035156,0.0,0.0,7.082103547872975e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236328125,0.0,0.0,9.588588727638124e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229309082031,0.0,0.0,0.0004548407741822,285.7716369628906,294.1499938964844,292.3525695800781,292.0234375,293.29937744140625,292.6020812988281,286.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701952221803,2.229823437005507e-09,0.0009701929520815,-0.0048919934779405,0.0,0.0,0.0,-0.0059246965683996,60.0,9.381336212158203,-0.0,-6.417670306291258e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72802734375,0.0,0.0,9.092479012906551e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279663085937,0.0,0.0,9.57482698140666e-05,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,7.071936852298677e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,9.574824798619376e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.727294921875,0.0,0.0,0.0004541878588497,285.7770080566406,294.1499938964844,292.311767578125,291.9829406738281,293.2825622558594,292.5848693847656,286.5610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688024292699,2.081678829313205e-09,0.0009688003337942,-0.004503923933953,0.0,0.0,0.0,-0.0058506173081696,60.0,9.291208267211914,-0.0,-6.399258012379505e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72802734375,0.0,0.0,9.092479012906551e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279663085937,0.0,0.0,9.57482698140666e-05,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,7.071936852298677e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,9.574824798619376e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.727294921875,0.0,0.0,0.0004541878588497,285.7770080566406,294.1499938964844,292.311767578125,291.9829406738281,293.2825622558594,292.5848693847656,286.5610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688024292699,2.081678829313205e-09,0.0009688003337942,-0.004503923933953,0.0,0.0,0.0,-0.0058506173081696,60.0,9.291208267211914,-0.0,-6.399258012379505e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.730224609375,0.0,0.0,9.086051431950182e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,9.568058158038184e-05,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73150634765625,0.0,0.0,7.066937541821972e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,9.5680559752509e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294921875,0.0,0.0,0.0004538667853921,285.7797241210937,294.1499938964844,292.2907409667969,291.9621276855469,293.27398681640625,292.576416015625,286.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681175579316,2.008824884214277e-09,0.0009681155788712,-0.0043130801059305,0.0,0.0,0.0,-0.0058141872286796,60.0,9.244811058044434,-0.0,-6.390212803353279e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.732421875,0.0,0.0,9.079692972591148e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,9.561362094245852e-05,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,7.061992073431611e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,9.561359911458568e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,0.0004535491752903,285.78240966796875,294.1499938964844,292.2693786621094,291.94091796875,293.2652893066406,292.568115234375,286.5682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674401371739,1.9367605297304635e-09,0.0009674382163211,-0.004124304279685,0.0,0.0,0.0,-0.0057781520299613,60.0,9.197856903076172,-0.0,-6.381271333566474e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73681640625,0.0,0.0,9.067189239431173e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,9.548195521347223e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73809814453125,0.0,0.0,7.052267028484493e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367858886719,0.0,0.0,9.54819333855994e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.736083984375,0.0,0.0,0.0004529246070887,285.7878112792969,294.1499938964844,292.22564697265625,291.8975524902344,293.2476501464844,292.5518798828125,286.5753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661075891926,1.795041892904691e-09,0.0009661057847552,-0.003753064200282,0.0,0.0,0.0,-0.0057072849012911,60.0,9.102792739868164,-0.0,-6.363706717138484e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73681640625,0.0,0.0,9.067189239431173e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,9.548195521347223e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73809814453125,0.0,0.0,7.052267028484493e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367858886719,0.0,0.0,9.54819333855994e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.736083984375,0.0,0.0,0.0004529246070887,285.7878112792969,294.1499938964844,292.22564697265625,291.8975524902344,293.2476501464844,292.5518798828125,286.5753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661075891926,1.795041892904691e-09,0.0009661057847552,-0.003753064200282,0.0,0.0,0.0,-0.0057072849012911,60.0,9.102792739868164,-0.0,-6.363706717138484e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412414550781,0.0,0.0,9.055175178218632e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411804199219,0.0,0.0,9.53554335865192e-05,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74249267578125,0.0,0.0,7.042922516120598e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412109375,0.0,0.0,9.535541175864636e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74053955078125,0.0,0.0,0.0004523244570009,285.7932434082031,294.1499938964844,292.18084716796875,291.8531494140625,293.22955322265625,292.53643798828125,286.5824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648273698985,1.658871595644484e-09,0.000964825740084,-0.0033963571768254,0.0,0.0,0.0,-0.0056391935795545,60.0,9.00578784942627,-0.0,-6.346852643446256e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412414550781,0.0,0.0,9.055175178218632e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411804199219,0.0,0.0,9.53554335865192e-05,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74249267578125,0.0,0.0,7.042922516120598e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412109375,0.0,0.0,9.535541175864636e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74053955078125,0.0,0.0,0.0004523244570009,285.7932434082031,294.1499938964844,292.18084716796875,291.8531494140625,293.22955322265625,292.53643798828125,286.5824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648273698985,1.658871595644484e-09,0.000964825740084,-0.0033963571768254,0.0,0.0,0.0,-0.0056391935795545,60.0,9.00578784942627,-0.0,-6.346852643446256e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456970214844,0.0,0.0,9.043664613272996e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456359863281,0.0,0.0,9.523422340862452e-05,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,7.033970177872106e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456359863281,0.0,0.0,9.523420158075167e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449951171875,0.0,0.0,0.0004517495108302,285.7987060546875,294.1499938964844,292.1352233886719,291.8078918457031,293.2110290527344,292.5220031738281,286.5894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009636008762754,1.528412396645251e-09,0.0009635993628762,-0.0030546092893928,0.0,0.0,0.0,-0.0055739576928317,60.0,8.90747356414795,-0.0,-6.330726876058179e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456970214844,0.0,0.0,9.043664613272996e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456359863281,0.0,0.0,9.523422340862452e-05,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,7.033970177872106e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456359863281,0.0,0.0,9.523420158075167e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449951171875,0.0,0.0,0.0004517495108302,285.7987060546875,294.1499938964844,292.1352233886719,291.8078918457031,293.2110290527344,292.5220031738281,286.5894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009636008762754,1.528412396645251e-09,0.0009635993628762,-0.0030546092893928,0.0,0.0,0.0,-0.0055739576928317,60.0,8.90747356414795,-0.0,-6.330726876058179e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501525878906,0.0,0.0,9.032724483404309e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500915527344,0.0,0.0,9.511901589576156e-05,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514038085937,0.0,0.0,7.025460945442319e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501220703125,0.0,0.0,9.511899406788872e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494812011719,0.0,0.0,0.0004512029991019,285.8041381835937,294.1499938964844,292.08905029296875,291.7621154785156,293.19207763671875,292.5086975097656,286.59649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962435035035,1.404412253158682e-09,0.0009624336380511,-0.002729780273512,0.0,0.0,0.0,-0.0055119516327977,60.0,8.808353424072266,-0.0,-6.315417522273492e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501525878906,0.0,0.0,9.032724483404309e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500915527344,0.0,0.0,9.511901589576156e-05,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514038085937,0.0,0.0,7.025460945442319e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501220703125,0.0,0.0,9.511899406788872e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494812011719,0.0,0.0,0.0004512029991019,285.8041381835937,294.1499938964844,292.08905029296875,291.7621154785156,293.19207763671875,292.5086975097656,286.59649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962435035035,1.404412253158682e-09,0.0009624336380511,-0.002729780273512,0.0,0.0,0.0,-0.0055119516327977,60.0,8.808353424072266,-0.0,-6.315417522273492e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524108886719,0.0,0.0,9.027741907630116e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523498535156,0.0,0.0,9.506654896540569e-05,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536315917969,0.0,0.0,7.021585042821243e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523498535156,0.0,0.0,9.506652713753284e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.751708984375,0.0,0.0,0.0004509541322477,285.806884765625,294.1499938964844,292.0657958984375,291.73907470703125,293.1825256347656,292.5022888183594,286.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009619019692763,1.3479370952751422e-09,0.0009619005722925,-0.0025818408466875,0.0,0.0,0.0,-0.005483700428158,60.0,8.758760452270508,-0.0,-6.308452071834837e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,9.022463927976788e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75457763671875,0.0,0.0,9.501096792519093e-05,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.755859375,0.0,0.0,7.017479947535321e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546081542969,0.0,0.0,9.501094609731808e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75396728515625,0.0,0.0,0.0004506904806476,285.80963134765625,294.1499938964844,292.04254150390625,291.71600341796875,293.1728210449219,292.4963073730469,286.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096134172054,1.2881179456414316e-09,0.0009613404399715,-0.0024251367431133,0.0,0.0,0.0,-0.0054537989199161,60.0,8.708992958068848,-0.0,-6.301077348780383e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591552734375,0.0,0.0,9.0128363808617e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75909423828125,0.0,0.0,9.49095847317949e-05,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,7.009992259554565e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591247558594,0.0,0.0,9.490956290392204e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,0.0004502095689531,285.81512451171875,294.1499938964844,291.9959716796875,291.6698303222656,293.1529846191406,292.4859619140625,286.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009607178508304,1.1793914733715383e-09,0.0009607166866771,-0.0021399189718067,0.0,0.0,0.0,-0.0054014325141906,60.0,8.611010551452637,-0.0,-6.287636011848008e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591552734375,0.0,0.0,9.0128363808617e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75909423828125,0.0,0.0,9.49095847317949e-05,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,7.009992259554565e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591247558594,0.0,0.0,9.490956290392204e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,0.0004502095689531,285.81512451171875,294.1499938964844,291.9959716796875,291.6698303222656,293.1529846191406,292.4859619140625,286.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009607178508304,1.1793914733715383e-09,0.0009607166866771,-0.0021399189718067,0.0,0.0,0.0,-0.0054014325141906,60.0,8.611010551452637,-0.0,-6.287636011848008e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,9.00592131074518e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,9.483676694799216e-05,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647399902344,0.0,0.0,7.00461387168616e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,9.48367451201193e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76287841796875,0.0,0.0,0.0004498641646932,285.8204650878906,294.1499938964844,291.9496154785156,291.62384033203125,293.1335754394531,292.4770202636719,286.6174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009180706110782,1.059954901627691e-09,0.0009180695633403,-0.0018685668474063,0.0,0.0,0.0,-0.0051329839043319,60.0,8.336710929870605,-0.0,-6.277990394210066e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,9.00592131074518e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,9.483676694799216e-05,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647399902344,0.0,0.0,7.00461387168616e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,9.48367451201193e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76287841796875,0.0,0.0,0.0004498641646932,285.8204650878906,294.1499938964844,291.9496154785156,291.62384033203125,293.1335754394531,292.4770202636719,286.6174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009180706110782,1.059954901627691e-09,0.0009180695633403,-0.0018685668474063,0.0,0.0,0.0,-0.0051329839043319,60.0,8.336710929870605,-0.0,-6.277990394210066e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77490234375,0.0,0.0,9.005791071103886e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,9.483539906796068e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763671875,0.0,0.0,7.004512008279562e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747802734375,0.0,0.0,9.483537724008784e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77423095703125,0.0,0.0,0.000449857674539,285.8342590332031,294.1499938964844,291.9036865234375,291.57830810546875,293.1174621582031,292.4681091308594,286.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007273249793797,8.71613059505449e-10,0.0007273241062648,-0.0015641597565263,0.0,0.0,0.0,-0.0040889168158173,60.0,7.227840423583984,-0.0,-6.277807784726974e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77490234375,0.0,0.0,9.005791071103886e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,9.483539906796068e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763671875,0.0,0.0,7.004512008279562e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747802734375,0.0,0.0,9.483537724008784e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77423095703125,0.0,0.0,0.000449857674539,285.8342590332031,294.1499938964844,291.9036865234375,291.57830810546875,293.1174621582031,292.4681091308594,286.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007273249793797,8.71613059505449e-10,0.0007273241062648,-0.0015641597565263,0.0,0.0,0.0,-0.0040889168158173,60.0,7.227840423583984,-0.0,-6.277807784726974e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953186035156,0.0,0.0,9.003617014968768e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,9.481250162934884e-05,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,7.002821075730026e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,9.4812479801476e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947082519531,0.0,0.0,0.0004497490590438,285.8612060546875,294.1499938964844,291.85845947265625,291.5334777832031,293.10040283203125,292.458740234375,286.6307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006044606561772,7.26823490282413e-10,0.0006044598994776,-0.0013063707156106,0.0,0.0,0.0,-0.0034057819284498,60.0,6.304487705230713,-0.0,-6.274776609416223e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953186035156,0.0,0.0,9.003617014968768e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,9.481250162934884e-05,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,7.002821075730026e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,9.4812479801476e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947082519531,0.0,0.0,0.0004497490590438,285.8612060546875,294.1499938964844,291.85845947265625,291.5334777832031,293.10040283203125,292.458740234375,286.6307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006044606561772,7.26823490282413e-10,0.0006044598994776,-0.0013063707156106,0.0,0.0,0.0,-0.0034057819284498,60.0,6.304487705230713,-0.0,-6.274776609416223e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085327148437,0.0,0.0,8.866382268024608e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,9.336735092801972e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111267089844,0.0,0.0,6.896082777529955e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081359863281,0.0,0.0,9.336732910014688e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,0.0004428939137142,285.8800354003906,294.1499938964844,291.8362121582031,291.5113830566406,293.0795288085937,292.4498596191406,286.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005578457494266,6.6337579873732e-10,0.0005578450509347,-0.0011861806269735,0.0,0.0,0.0,-0.0031421657186001,60.0,5.997981071472168,-0.0,-6.084950854301496e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82598876953125,0.0,0.0,4.329679359216243e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82623291015625,0.0,0.0,4.559364606393501e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,3.3675321901682764e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.825439453125,0.0,0.0,4.559363514999859e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254089355469,0.0,0.0,0.0002162763266824,285.9048156738281,294.1499938964844,291.814208984375,291.4895935058594,293.0545654296875,292.4376525878906,286.6371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005079340189695,6.021153020618897e-10,0.0005079334368929,-0.0010750376386567,0.0,0.0,0.0,-0.002844174625352,60.0,5.7546706199646,-0.0,-1.4510273871337633e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792724609375,0.0,0.0,9.03793697943911e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797912597656,0.0,0.0,9.517389844404534e-05,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88427734375,0.0,0.0,7.02951438142918e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783264160156,0.0,0.0,9.517387661617248e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787841796875,0.0,0.0,0.000451463391073,285.9879455566406,294.1499938964844,291.7711486816406,291.4468994140625,292.9949951171875,292.3750915527344,286.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,0.0005423872498795,-1.1389411115614312e-11,-0.0005423872498795,-0.000512444297783,0.0,0.0,0.0,0.0026930139865726,60.0,5.0181565284729,-0.0,-6.322700585315033e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792724609375,0.0,0.0,9.03793697943911e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797912597656,0.0,0.0,9.517389844404534e-05,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88427734375,0.0,0.0,7.02951438142918e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783264160156,0.0,0.0,9.517387661617248e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787841796875,0.0,0.0,0.000451463391073,285.9879455566406,294.1499938964844,291.7711486816406,291.4468994140625,292.9949951171875,292.3750915527344,286.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,0.0005423872498795,-1.1389411115614312e-11,-0.0005423872498795,-0.000512444297783,0.0,0.0,0.0,0.0026930139865726,60.0,5.0181565284729,-0.0,-6.322700585315033e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,2.9596674721688032e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897399902344,0.0,0.0,3.1166749977273867e-05,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945617675781,0.0,0.0,2.301966196682769e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,3.116674270131625e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887023925781,0.0,0.0,0.0001478414342273,285.9992980957031,294.1499938964844,291.72955322265625,291.4056701660156,292.9701843261719,292.371826171875,286.6502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003154417499899,3.804666581785909e-10,0.0003154413716401,-0.0006848120247013,0.0,0.0,0.0,-0.0017704253550618,60.0,4.206488609313965,-0.0,-6.780315420229499e-09,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,2.9596674721688032e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897399902344,0.0,0.0,3.1166749977273867e-05,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945617675781,0.0,0.0,2.301966196682769e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,3.116674270131625e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887023925781,0.0,0.0,0.0001478414342273,285.9992980957031,294.1499938964844,291.72955322265625,291.4056701660156,292.9701843261719,292.371826171875,286.6502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003154417499899,3.804666581785909e-10,0.0003154413716401,-0.0006848120247013,0.0,0.0,0.0,-0.0017704253550618,60.0,4.206488609313965,-0.0,-6.780315420229499e-09,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973388671875,0.0,0.0,2.827688331308309e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979187011719,0.0,0.0,2.977694384753704e-05,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90301513671875,0.0,0.0,2.1993155314703472e-05,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962097167969,0.0,0.0,2.9776936571579427e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0001412488054484,286.00738525390625,294.1499938964844,291.689697265625,291.3661193847656,292.9606018066406,292.36962890625,286.6566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002134300739271,2.7734092800102417e-10,0.0002134297974407,-0.0005157042760401,0.0,0.0,0.0,-0.0012104156194254,60.0,3.439678192138672,-0.0,-6.189094570174802e-09,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973388671875,0.0,0.0,2.827688331308309e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979187011719,0.0,0.0,2.977694384753704e-05,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90301513671875,0.0,0.0,2.1993155314703472e-05,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962097167969,0.0,0.0,2.9776936571579427e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0001412488054484,286.00738525390625,294.1499938964844,291.689697265625,291.3661193847656,292.9606018066406,292.36962890625,286.6566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002134300739271,2.7734092800102417e-10,0.0002134297974407,-0.0005157042760401,0.0,0.0,0.0,-0.0012104156194254,60.0,3.439678192138672,-0.0,-6.189094570174802e-09,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934631347656,0.0,0.0,1.6908004909055308e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,1.7804955859901384e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89898681640625,0.0,0.0,1.3150684026186354e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,1.7804952221922576e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929748535156,0.0,0.0,8.445893035968766e-05,286.0013122558594,294.1499938964844,291.6517944335937,291.3285522460937,292.9551086425781,292.3712158203125,286.6630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001801521138986,2.1730062194080801e-10,0.0001801518956199,-0.0003911351959686,0.0,0.0,0.0,-0.0010111153824254,60.0,2.7726314067840576,-0.0,-2.2128334720150633e-09,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934631347656,0.0,0.0,1.6908004909055308e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,1.7804955859901384e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89898681640625,0.0,0.0,1.3150684026186354e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,1.7804952221922576e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929748535156,0.0,0.0,8.445893035968766e-05,286.0013122558594,294.1499938964844,291.6517944335937,291.3285522460937,292.9551086425781,292.3712158203125,286.6630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001801521138986,2.1730062194080801e-10,0.0001801518956199,-0.0003911351959686,0.0,0.0,0.0,-0.0010111153824254,60.0,2.7726314067840576,-0.0,-2.2128334720150633e-09,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89434814453125,0.0,0.0,1.4425480003410485e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949279785156,0.0,0.0,1.5190737030934542e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999328613281,0.0,0.0,1.1219830412301237e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,1.5190734302450435e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89385986328125,0.0,0.0,7.205821748357266e-05,286.0025939941406,294.1499938964844,291.6336669921875,291.3105773925781,292.9540405273437,292.3719787597656,286.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001537086063763,1.8540263768684887e-10,0.0001537084172014,-0.0003337182861287,0.0,0.0,0.0,-0.0008626983617432,60.0,2.502084493637085,-0.0,-1.6107368772111384e-09,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951110839844,0.0,0.0,1.2087905815860722e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89569091796875,0.0,0.0,1.2729156878776848e-05,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90069580078125,0.0,0.0,9.401715033163782e-06,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,1.2729154150292745e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946228027344,0.0,0.0,6.03815569775179e-05,286.0036926269531,294.1499938964844,291.6161193847656,291.2931823730469,292.9531555175781,292.3726806640625,286.6689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001288017374463,1.5535986386261408e-10,0.0001288015919271,-0.0002796422340907,0.0,0.0,0.0,-0.0007229070179164,60.0,2.248798370361328,-0.0,-1.1310092862260035e-09,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,8.287323908007238e-06,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963317871094,0.0,0.0,8.726958185434341e-06,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013366699219,0.0,0.0,6.445703547797166e-06,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946228027344,0.0,0.0,8.726956366444938e-06,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.895263671875,0.0,0.0,4.139687371207401e-05,286.00469970703125,294.1499938964844,291.5829162597656,291.26025390625,292.9522399902344,292.37353515625,286.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-8.830236038193107e-05,1.0651033527375728e-10,8.830225851852447e-05,-0.0001917153276735,0.0,0.0,0.0,-0.0004956022603437,60.0,1.825282335281372,-0.0,-5.31609367637742e-10,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
