time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808480,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,8.287323908007238e-06,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963317871094,0.0,0.0,8.726958185434341e-06,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013366699219,0.0,0.0,6.445703547797166e-06,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946228027344,0.0,0.0,8.726956366444938e-06,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.895263671875,0.0,0.0,4.139687371207401e-05,286.00469970703125,294.1499938964844,291.5829162597656,291.26025390625,292.9522399902344,292.37353515625,286.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-8.830236038193107e-05,1.0651033527375728e-10,8.830225851852447e-05,-0.0001917153276735,0.0,0.0,0.0,-0.0004956022603437,60.0,1.825282335281372,-0.0,-5.31609367637742e-10,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,5.4036891015130095e-06,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89666748046875,0.0,0.0,5.690349098586012e-06,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017028808594,0.0,0.0,4.202873697067844e-06,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,5.690347734343959e-06,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955993652344,0.0,0.0,2.6992529456038028e-05,286.0052185058594,294.1499938964844,291.5524597167969,291.23004150390625,292.9518127441406,292.3739013671875,286.6802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-5.757705730502494e-05,6.944944619391434e-11,5.75769881834276e-05,-0.0001250068016815,0.0,0.0,0.0,-0.0003231546434108,60.0,1.49983811378479,-0.0,-2.2601887028628198e-10,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,5.4036891015130095e-06,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89666748046875,0.0,0.0,5.690349098586012e-06,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017028808594,0.0,0.0,4.202873697067844e-06,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,5.690347734343959e-06,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955993652344,0.0,0.0,2.6992529456038028e-05,286.0052185058594,294.1499938964844,291.5524597167969,291.23004150390625,292.9518127441406,292.3739013671875,286.6802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-5.757705730502494e-05,6.944944619391434e-11,5.75769881834276e-05,-0.0001250068016815,0.0,0.0,0.0,-0.0003231546434108,60.0,1.49983811378479,-0.0,-2.2601887028628198e-10,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89617919921875,0.0,0.0,3.280690862084157e-06,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89678955078125,0.0,0.0,3.4547281302366173e-06,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018249511719,0.0,0.0,2.5516512778267497e-06,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89508056640625,0.0,0.0,3.454727448115591e-06,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,1.638772118894849e-05,286.0054016113281,294.1499938964844,291.52496337890625,291.2027893066406,292.9516906738281,292.3740234375,286.685546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4956381568918005e-05,4.216435880999292e-11,3.495634155115113e-05,-7.589446613565087e-05,0.0,0.0,0.0,-0.0001961947418749,60.0,1.2452940940856934,-0.0,-8.330952594448604e-11,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89617919921875,0.0,0.0,3.280690862084157e-06,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89678955078125,0.0,0.0,3.4547281302366173e-06,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018249511719,0.0,0.0,2.5516512778267497e-06,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89508056640625,0.0,0.0,3.454727448115591e-06,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,1.638772118894849e-05,286.0054016113281,294.1499938964844,291.52496337890625,291.2027893066406,292.9516906738281,292.3740234375,286.685546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4956381568918005e-05,4.216435880999292e-11,3.495634155115113e-05,-7.589446613565087e-05,0.0,0.0,0.0,-0.0001961947418749,60.0,1.2452940940856934,-0.0,-8.330952594448604e-11,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,1.7602724255993962e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,1.8536530888013656e-06,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,1.3691022786588292e-06,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951110839844,0.0,0.0,1.853652634054015e-06,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,8.792920198175125e-06,286.00543212890625,294.1499938964844,291.500732421875,291.17877197265625,292.95166015625,292.3740539550781,286.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8756198187475093e-05,2.2623701523283305e-11,1.8756174540612847e-05,-4.072183946846053e-05,0.0,0.0,0.0,-0.0001052702282322,60.0,1.044223427772522,-0.0,-2.398412024540164e-11,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,1.7602724255993962e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,1.8536530888013656e-06,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,1.3691022786588292e-06,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951110839844,0.0,0.0,1.853652634054015e-06,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,8.792920198175125e-06,286.00543212890625,294.1499938964844,291.500732421875,291.17877197265625,292.95166015625,292.3740539550781,286.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8756198187475093e-05,2.2623701523283305e-11,1.8756174540612847e-05,-4.072183946846053e-05,0.0,0.0,0.0,-0.0001052702282322,60.0,1.044223427772522,-0.0,-2.398412024540164e-11,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,1.0270554184899083e-06,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,1.0815396080943174e-06,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,7.988217589627311e-07,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951110839844,0.0,0.0,1.081539380720642e-06,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,5.130351382831577e-06,286.0054626464844,294.1499938964844,291.4898986816406,291.16802978515625,292.9516296386719,292.37408447265625,286.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0943676898023114e-05,1.3200196144480536e-11,1.0943663255602589e-05,-2.3759899704600684e-05,0.0,0.0,0.0,-6.142198981251568e-05,60.0,0.9445260763168336,-0.0,-8.164916659447739e-12,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,7.264126793415926e-07,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,7.649481403859681e-07,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,5.649882837133191e-07,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951110839844,0.0,0.0,7.649479698557116e-07,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,3.6285796340962406e-06,286.0054626464844,294.1499938964844,291.47998046875,291.158203125,292.9516296386719,292.37408447265625,286.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.741498848190531e-06,9.337463961756054e-12,7.741489753243513e-06,-1.6806861822260544e-05,0.0,0.0,0.0,-4.344941407907754e-05,60.0,0.8800914883613586,-0.0,-4.084424205103021e-12,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,2.357992343604565e-07,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,2.48308140271547e-07,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,1.8339960661251098e-07,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951110839844,0.0,0.0,2.4830808342812816e-07,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,1.1778653288274654e-06,286.0054626464844,294.1499938964844,291.4629821777344,291.141357421875,292.9516296386719,292.37408447265625,286.7000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.512619175831788e-06,3.030671850631772e-12,2.5126162199740065e-06,-5.455116024677409e-06,0.0,0.0,0.0,-1.4102202840149404e-05,60.0,0.7632724046707153,-0.0,-4.303767628735522e-13,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,2.357992343604565e-07,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,2.48308140271547e-07,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,1.8339960661251098e-07,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951110839844,0.0,0.0,2.4830808342812816e-07,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,1.1778653288274654e-06,286.0054626464844,294.1499938964844,291.4629821777344,291.141357421875,292.9516296386719,292.37408447265625,286.7000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.512619175831788e-06,3.030671850631772e-12,2.5126162199740065e-06,-5.455116024677409e-06,0.0,0.0,0.0,-1.4102202840149404e-05,60.0,0.7632724046707153,-0.0,-4.303767628735522e-13,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,1.932609450250311e-08,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,2.0351324181433483e-08,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,1.5031423217237716e-08,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951110839844,0.0,0.0,2.0351320628719805e-08,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,9.6537789318063e-08,286.0054626464844,294.1499938964844,291.45001220703125,291.1284484863281,292.9516296386719,292.37408447265625,286.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0599325978309935e-07,2.484296947845299e-13,2.059930181985692e-07,-4.471940826533682e-07,0.0,0.0,0.0,-1.156135112978518e-06,60.0,0.6768170595169067,-0.0,-2.89102763403144e-15,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,1.932609450250311e-08,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,2.0351324181433483e-08,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,1.5031423217237716e-08,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951110839844,0.0,0.0,2.0351320628719805e-08,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,9.6537789318063e-08,286.0054626464844,294.1499938964844,291.45001220703125,291.1284484863281,292.9516296386719,292.37408447265625,286.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0599325978309935e-07,2.484296947845299e-13,2.059930181985692e-07,-4.471940826533682e-07,0.0,0.0,0.0,-1.156135112978518e-06,60.0,0.6768170595169067,-0.0,-2.89102763403144e-15,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,1.868468046950511e-09,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,1.967588314499835e-09,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,1.4532545167256215e-09,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951110839844,0.0,0.0,1.967587870410625e-09,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,9.3333794026762e-09,286.0054626464844,294.1499938964844,291.4414367675781,291.1199645996094,292.9516296386719,292.37408447265625,286.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.0227680863627032e-08,2.4308341255684096e-14,2.022765599463128e-08,-4.3725549403461634e-08,0.0,0.0,0.0,-1.1347583495080472e-07,60.0,0.6128136515617371,-0.0,-2.702311214629689e-17,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,1.868468046950511e-09,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,1.967588314499835e-09,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,1.4532545167256215e-09,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951110839844,0.0,0.0,1.967587870410625e-09,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,9.3333794026762e-09,286.0054626464844,294.1499938964844,291.4414367675781,291.1199645996094,292.9516296386719,292.37408447265625,286.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.0227680863627032e-08,2.4308341255684096e-14,2.022765599463128e-08,-4.3725549403461634e-08,0.0,0.0,0.0,-1.1347583495080472e-07,60.0,0.6128136515617371,-0.0,-2.702311214629689e-17,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,5.35492761244427e-10,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,5.63900093286662e-10,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,4.1649481086203366e-10,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951110839844,0.0,0.0,5.638999822643598e-10,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,2.6748956383215727e-09,286.0054626464844,294.1499938964844,291.4374084472656,291.115966796875,292.9516296386719,292.37408447265625,286.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.7979754330972355e-09,6.988083648253127e-15,5.797968327669878e-09,-1.2535354976250801e-08,0.0,0.0,0.0,-3.253808245062828e-08,60.0,0.5655369162559509,-0.0,-2.2195822162648186e-18,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,5.35492761244427e-10,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,5.63900093286662e-10,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,4.1649481086203366e-10,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951110839844,0.0,0.0,5.638999822643598e-10,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,2.6748956383215727e-09,286.0054626464844,294.1499938964844,291.4374084472656,291.115966796875,292.9516296386719,292.37408447265625,286.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.7979754330972355e-09,6.988083648253127e-15,5.797968327669878e-09,-1.2535354976250801e-08,0.0,0.0,0.0,-3.253808245062828e-08,60.0,0.5655369162559509,-0.0,-2.2195822162648186e-18,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,5.395863200696738e-10,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,5.682108672466768e-10,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,4.1967873620762925e-10,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951110839844,0.0,0.0,5.68210756224374e-10,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,2.6953439480337238e-09,286.0054626464844,294.1499938964844,291.4369812011719,291.11553955078125,292.9516296386719,292.37408447265625,286.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.802532676568717e-09,7.001741631011129e-15,5.802525571141359e-09,-1.2566705898109376e-08,0.0,0.0,0.0,-3.2567186281085014e-08,60.0,0.5444875955581665,-0.0,-2.253647168250977e-18,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,1.2608001753733332e-08,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,1.3276843624510093e-08,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,9.806234047005093e-09,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951110839844,0.0,0.0,1.3276840959974834e-08,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,6.297954513456716e-08,286.0054626464844,294.1499938964844,291.4375915527344,291.1161499023437,292.9516296386719,292.37408447265625,286.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3438217649763828e-07,1.6209683064132704e-13,1.3438202017823644e-07,-2.9173492066547624e-07,0.0,0.0,0.0,-7.542257662862539e-07,60.0,0.525092363357544,-0.0,-1.2304289641809217e-15,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,8.314567878642266e-08,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,8.755647229463649e-08,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,6.46689315431104e-08,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951110839844,0.0,0.0,8.75564509783544e-08,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,4.1532962313795e-07,286.0054626464844,294.1499938964844,291.4417724609375,291.12030029296875,292.9516296386719,292.37408447265625,286.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-8.861989044817165e-07,1.0688889010013192e-12,8.861978244567581e-07,-1.9238862023485126e-06,0.0,0.0,0.0,-4.973815521225333e-06,60.0,0.4898986220359802,-0.0,-5.35110353922473e-14,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,8.314567878642266e-08,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,8.755647229463649e-08,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,6.46689315431104e-08,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951110839844,0.0,0.0,8.75564509783544e-08,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,4.1532962313795e-07,286.0054626464844,294.1499938964844,291.4417724609375,291.12030029296875,292.9516296386719,292.37408447265625,286.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-8.861989044817165e-07,1.0688889010013192e-12,8.861978244567581e-07,-1.9238862023485126e-06,0.0,0.0,0.0,-4.973815521225333e-06,60.0,0.4898986220359802,-0.0,-5.35110353922473e-14,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962707519531,0.0,0.0,6.204111855367955e-07,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,6.533234113703656e-07,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018859863281,0.0,0.0,4.825425889976032e-07,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,6.533232408401091e-07,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,3.099080686297384e-06,286.0054931640625,294.1499938964844,291.4496154785156,291.1280822753906,292.9515991210937,292.3741149902344,286.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.610328455280978e-06,7.973434412722469e-12,6.610320269828662e-06,-1.435197100363439e-05,0.0,0.0,0.0,-3.710089367814362e-05,60.0,0.4807110726833343,-0.0,-2.97936219965933e-12,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962707519531,0.0,0.0,6.204111855367955e-07,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,6.533234113703656e-07,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018859863281,0.0,0.0,4.825425889976032e-07,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,6.533232408401091e-07,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,3.099080686297384e-06,286.0054931640625,294.1499938964844,291.4496154785156,291.1280822753906,292.9515991210937,292.3741149902344,286.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.610328455280978e-06,7.973434412722469e-12,6.610320269828662e-06,-1.435197100363439e-05,0.0,0.0,0.0,-3.710089367814362e-05,60.0,0.4807110726833343,-0.0,-2.97936219965933e-12,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89654541015625,0.0,0.0,2.358811798330862e-06,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971252441406,0.0,0.0,2.483944399500615e-06,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021911621094,0.0,0.0,1.8346333945373767e-06,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954162597656,0.0,0.0,2.483943944753264e-06,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,1.178274669655366e-05,286.00592041015625,294.1499938964844,291.4609069824219,291.1392822265625,292.9512634277344,292.3743896484375,286.7266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.513268555048853e-05,3.0315184390561356e-11,2.513265462766867e-05,-5.456658982438967e-05,0.0,0.0,0.0,-0.0001410587865393,60.0,0.5451041460037231,-0.0,-4.3067594629464516e-11,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89654541015625,0.0,0.0,2.358811798330862e-06,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971252441406,0.0,0.0,2.483944399500615e-06,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021911621094,0.0,0.0,1.8346333945373767e-06,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954162597656,0.0,0.0,2.483943944753264e-06,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,1.178274669655366e-05,286.00592041015625,294.1499938964844,291.4609069824219,291.1392822265625,292.9512634277344,292.3743896484375,286.7266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.513268555048853e-05,3.0315184390561356e-11,2.513265462766867e-05,-5.456658982438967e-05,0.0,0.0,0.0,-0.0001410587865393,60.0,0.5451041460037231,-0.0,-4.3067594629464516e-11,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,5.197396603762172e-06,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89801025390625,0.0,0.0,5.473113105836092e-06,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.903076171875,0.0,0.0,4.042424279759871e-06,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962707519531,0.0,0.0,5.47311219634139e-06,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969421386719,0.0,0.0,2.5962057407014072e-05,286.0072021484375,294.1499938964844,291.475341796875,291.1535949707031,292.9502258300781,292.3752136230469,286.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-5.537760807783343e-05,6.679677644338966e-11,5.53775425942149e-05,-0.0001202323546749,0.0,0.0,0.0,-0.0003108102828264,60.0,0.6916777491569519,-0.0,-2.090912026853076e-10,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,5.197396603762172e-06,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89801025390625,0.0,0.0,5.473113105836092e-06,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.903076171875,0.0,0.0,4.042424279759871e-06,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962707519531,0.0,0.0,5.47311219634139e-06,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969421386719,0.0,0.0,2.5962057407014072e-05,286.0072021484375,294.1499938964844,291.475341796875,291.1535949707031,292.9502258300781,292.3752136230469,286.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-5.537760807783343e-05,6.679677644338966e-11,5.53775425942149e-05,-0.0001202323546749,0.0,0.0,0.0,-0.0003108102828264,60.0,0.6916777491569519,-0.0,-2.090912026853076e-10,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981628417969,0.0,0.0,6.752040917490376e-06,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89874267578125,0.0,0.0,7.110229944373714e-06,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9038391113281,0.0,0.0,5.251593393040821e-06,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970031738281,0.0,0.0,7.110228580131661e-06,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976745605469,0.0,0.0,3.372782521182671e-05,286.0082092285156,294.1499938964844,291.4836730957031,291.1618347167969,292.9493408203125,292.3757629394531,286.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.194228237494826e-05,8.677714796734293e-11,7.194219506345689e-05,-0.0001561964454594,0.0,0.0,0.0,-0.0004037805483676,60.0,0.7829477190971375,-0.0,-3.528857761558868e-10,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8989562988281,0.0,0.0,9.031086847244296e-06,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995361328125,0.0,0.0,9.510176823823713e-06,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046630859375,0.0,0.0,7.024186288617784e-06,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977966308594,0.0,0.0,9.51017500483431e-06,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984680175781,0.0,0.0,4.511212318902835e-05,286.0093078613281,294.1499938964844,291.49267578125,291.1707763671875,292.9483642578125,292.3763427734375,286.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.6224743174389e-05,1.1606687833065616e-10,9.622462675906718e-05,-0.0002089172776322,0.0,0.0,0.0,-0.0005400674999691,60.0,0.8875398635864258,-0.0,-6.31312058185784e-10,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022827148437,0.0,0.0,1.608608363312669e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,1.6939433407969773e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081420898437,0.0,0.0,1.2511412023741286e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.901123046875,0.0,0.0,1.6939429769990966e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018249511719,0.0,0.0,8.035327482502908e-05,286.0135192871094,294.1499938964844,291.5126037597656,291.1905212402344,292.9443359375,292.37799072265625,286.7353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001713947567623,2.0673744660637536e-10,0.0001713945530354,-0.0003721217217389,0.0,0.0,0.0,-0.0009619641932658,60.0,1.2611700296401978,-0.0,-2.002924937016814e-09,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022827148437,0.0,0.0,1.608608363312669e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,1.6939433407969773e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081420898437,0.0,0.0,1.2511412023741286e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.901123046875,0.0,0.0,1.6939429769990966e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018249511719,0.0,0.0,8.035327482502908e-05,286.0135192871094,294.1499938964844,291.5126037597656,291.1905212402344,292.9443359375,292.37799072265625,286.7353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001713947567623,2.0673744660637536e-10,0.0001713945530354,-0.0003721217217389,0.0,0.0,0.0,-0.0009619641932658,60.0,1.2611700296401978,-0.0,-2.002924937016814e-09,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080505371094,0.0,0.0,2.5368135538883507e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086608886719,0.0,0.0,2.671388938324526e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,1.9730792701011524e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068298339844,0.0,0.0,2.671388392627705e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075927734375,0.0,0.0,0.0001267190236831,286.0198059082031,294.1499938964844,291.53485107421875,291.21258544921875,292.93731689453125,292.3788757324219,286.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002702940546441,3.2603031385747267e-10,0.0002702937053982,-0.0005868455627933,0.0,0.0,0.0,-0.0015170434489846,60.0,1.8012094497680664,-0.0,-4.981281609417465e-09,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080505371094,0.0,0.0,2.5368135538883507e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086608886719,0.0,0.0,2.671388938324526e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,1.9730792701011524e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068298339844,0.0,0.0,2.671388392627705e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075927734375,0.0,0.0,0.0001267190236831,286.0198059082031,294.1499938964844,291.53485107421875,291.21258544921875,292.93731689453125,292.3788757324219,286.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002702940546441,3.2603031385747267e-10,0.0002702937053982,-0.0005868455627933,0.0,0.0,0.0,-0.0015170434489846,60.0,1.8012094497680664,-0.0,-4.981281609417465e-09,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91571044921875,0.0,0.0,3.772280615521595e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163818359375,0.0,0.0,3.972396007156931e-05,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,2.9339991669985462e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144592285156,0.0,0.0,3.9723952795611694e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.915283203125,0.0,0.0,0.00018843311409,286.0269470214844,294.1499938964844,291.5591735839844,291.2366943359375,292.9279479980469,292.37774658203125,286.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003996326122432,4.82560102987861e-10,0.000399632146582,-0.0008690265240147,0.0,0.0,0.0,-0.0022432948462665,60.0,2.49798583984375,-0.0,-1.1014682499421724e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91571044921875,0.0,0.0,3.772280615521595e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163818359375,0.0,0.0,3.972396007156931e-05,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,2.9339991669985462e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144592285156,0.0,0.0,3.9723952795611694e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.915283203125,0.0,0.0,0.00018843311409,286.0269470214844,294.1499938964844,291.5591735839844,291.2366943359375,292.9279479980469,292.37774658203125,286.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003996326122432,4.82560102987861e-10,0.000399632146582,-0.0008690265240147,0.0,0.0,0.0,-0.0022432948462665,60.0,2.49798583984375,-0.0,-1.1014682499421724e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220886230469,0.0,0.0,9.00291561265476e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,9.480510925641283e-05,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,7.002275378908962e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208068847656,0.0,0.0,9.480508742854e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92169189453125,0.0,0.0,0.0004497140180319,286.02984619140625,294.1499938964844,291.58526611328125,291.2625732421875,292.9151611328125,292.3706970214844,286.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005791262374259,6.9409983316504e-10,0.000579125538934,-0.0012456740951165,0.0,0.0,0.0,-0.0032636222895234,60.0,3.499182939529419,-0.0,-6.273795349898137e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220886230469,0.0,0.0,9.00291561265476e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,9.480510925641283e-05,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,7.002275378908962e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208068847656,0.0,0.0,9.480508742854e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92169189453125,0.0,0.0,0.0004497140180319,286.02984619140625,294.1499938964844,291.58526611328125,291.2625732421875,292.9151611328125,292.3706970214844,286.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005791262374259,6.9409983316504e-10,0.000579125538934,-0.0012456740951165,0.0,0.0,0.0,-0.0032636222895234,60.0,3.499182939529419,-0.0,-6.273795349898137e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369201660156,0.0,0.0,9.002423757920042e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,9.479992877459154e-05,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94384765625,0.0,0.0,7.001892663538456e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,9.479990694671868e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,0.000449689454399,286.0506896972656,294.1499938964844,291.5989074707031,291.276123046875,292.89019775390625,292.3578186035156,286.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007390116807073,8.452118449575601e-10,0.0007390108075924,-0.0014830641448497,0.0,0.0,0.0,-0.0041357055306434,60.0,4.235847473144531,-0.0,-6.273109676158128e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
