time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810760,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,9.00439772522077e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764709472656,0.0,0.0,9.482071618549526e-05,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98388671875,0.0,0.0,7.003427890595049e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,9.482070163358004e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,0.0004497880872804,286.1044616699219,294.1499938964844,291.6128845214844,291.2899780273437,292.8757629394531,292.3436279296875,286.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008605410112068,9.864388195168772e-10,0.0008605400216765,-0.0017328220419585,0.0,0.0,0.0,-0.0048105213791131,60.0,4.5849151611328125,-0.0,-6.275860897630994e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,9.01630482985638e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,9.494610276306048e-05,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083923339844,0.0,0.0,7.012688729446381e-05,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976806640625,0.0,0.0,9.494608093518764e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992980957031,0.0,0.0,0.0004503828531596,286.13641357421875,294.1499938964844,291.6417541503906,291.318603515625,292.8573303222656,292.32891845703125,286.7475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009499277221038,1.207702937655597e-09,0.000949926499743,-0.0022251398768275,0.0,0.0,0.0,-0.0053600147366523,60.0,5.940379142761231,-0.0,-6.292468412993912e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,9.01630482985638e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,9.494610276306048e-05,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083923339844,0.0,0.0,7.012688729446381e-05,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976806640625,0.0,0.0,9.494608093518764e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992980957031,0.0,0.0,0.0004503828531596,286.13641357421875,294.1499938964844,291.6417541503906,291.318603515625,292.8573303222656,292.32891845703125,286.7475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009499277221038,1.207702937655597e-09,0.000949926499743,-0.0022251398768275,0.0,0.0,0.0,-0.0053600147366523,60.0,5.940379142761231,-0.0,-6.292468412993912e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,9.03715190361254e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,9.516563295619562e-05,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,7.028903200989589e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00347900390625,0.0,0.0,9.51656184042804e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050964355469,0.0,0.0,0.0004514242173172,286.1423034667969,294.1499938964844,291.6716003417969,291.3481750488281,292.8382263183594,292.3100280761719,286.7500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008914160425774,1.3844616564284702e-09,0.0008914146455936,-0.002748348750174,0.0,0.0,0.0,-0.0051459367386996,60.0,6.369819641113281,-0.0,-6.321599244074605e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,9.03715190361254e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,9.516563295619562e-05,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,7.028903200989589e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00347900390625,0.0,0.0,9.51656184042804e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050964355469,0.0,0.0,0.0004514242173172,286.1423034667969,294.1499938964844,291.6716003417969,291.3481750488281,292.8382263183594,292.3100280761719,286.7500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008914160425774,1.3844616564284702e-09,0.0008914146455936,-0.002748348750174,0.0,0.0,0.0,-0.0051459367386996,60.0,6.369819641113281,-0.0,-6.321599244074605e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,9.063924517249689e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,9.544756176183e-05,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,7.04972626408562e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067138671875,0.0,0.0,9.544753993395716e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00830078125,0.0,0.0,0.0004527615674305,286.1444396972656,294.1499938964844,291.7021179199219,291.3784484863281,292.81884765625,292.2864685058594,286.7525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007507690461352,1.5472858549969715e-09,0.0007507674745284,-0.0033170557580888,0.0,0.0,0.0,-0.0045126960612833,60.0,6.605318069458008,-0.0,-6.359109505638116e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,9.063924517249689e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,9.544756176183e-05,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,7.04972626408562e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067138671875,0.0,0.0,9.544753993395716e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00830078125,0.0,0.0,0.0004527615674305,286.1444396972656,294.1499938964844,291.7021179199219,291.3784484863281,292.81884765625,292.2864685058594,286.7525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007507690461352,1.5472858549969715e-09,0.0007507674745284,-0.0033170557580888,0.0,0.0,0.0,-0.0045126960612833,60.0,6.605318069458008,-0.0,-6.359109505638116e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01385498046875,0.0,0.0,9.090918319998308e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147399902344,0.0,0.0,9.573181887390092e-05,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02252197265625,0.0,0.0,7.070721767377108e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120849609375,0.0,0.0,9.573179704602808e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.013671875,0.0,0.0,0.0004541099478956,286.1492919921875,294.1499938964844,291.7330627441406,291.4091491699219,292.801025390625,292.2586364746094,286.75506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006635790341533,1.76496750547983e-09,0.0006635772879235,-0.003976522013545,0.0,0.0,0.0,-0.0041730003431439,60.0,6.21375846862793,-0.0,-6.397041119043935e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01385498046875,0.0,0.0,9.090918319998308e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147399902344,0.0,0.0,9.573181887390092e-05,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02252197265625,0.0,0.0,7.070721767377108e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120849609375,0.0,0.0,9.573179704602808e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.013671875,0.0,0.0,0.0004541099478956,286.1492919921875,294.1499938964844,291.7330627441406,291.4091491699219,292.801025390625,292.2586364746094,286.75506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006635790341533,1.76496750547983e-09,0.0006635772879235,-0.003976522013545,0.0,0.0,0.0,-0.0041730003431439,60.0,6.21375846862793,-0.0,-6.397041119043935e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925537109375,0.0,0.0,9.107639198191464e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99334716796875,0.0,0.0,9.590789704816416e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002746582031,0.0,0.0,7.0837268140167e-05,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.990966796875,0.0,0.0,9.590787522029132e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922790527344,0.0,0.0,0.0004549451987259,286.1174011230469,294.1499938964844,291.7486267089844,291.424560546875,292.7898254394531,292.2441101074219,286.75689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000556202721782,1.8475210250556982e-09,0.0005562008591368,-0.0043009249493479,0.0,0.0,0.0,-0.0036706558894366,60.0,7.271403789520264,-0.0,-6.42059418964891e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9719543457031,0.0,0.0,9.12500690901652e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726867675781,0.0,0.0,9.609078551875427e-05,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,7.097234629327431e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705505371094,0.0,0.0,9.609077096683905e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716186523437,0.0,0.0,0.0004558127548079,286.0863647460937,294.1499938964844,291.7641906738281,291.4399719238281,292.7787780761719,292.2284851074219,286.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004499396309256,1.938432303560944e-09,0.000449937680969,-0.0046461853198707,0.0,0.0,0.0,-0.0031776938121765,60.0,7.807859420776367,-0.0,-6.44510507186169e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,9.121638140641152e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862365722656,0.0,0.0,9.605530794942752e-05,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,7.094614556990564e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840393066406,0.0,0.0,9.605529339751227e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851989746094,0.0,0.0,0.0004556444764602,286.1031494140625,294.1499938964844,291.795166015625,291.470703125,292.7582092285156,292.1898498535156,286.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011708716629073,2.606904025981293e-09,0.0011708691017702,-0.00568263605237,0.0,0.0,0.0,-0.0071041579358279,60.0,6.624861240386963,-0.0,-6.44034585661757e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,9.121638140641152e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862365722656,0.0,0.0,9.605530794942752e-05,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,7.094614556990564e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840393066406,0.0,0.0,9.605529339751227e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851989746094,0.0,0.0,0.0004556444764602,286.1031494140625,294.1499938964844,291.795166015625,291.470703125,292.7582092285156,292.1898498535156,286.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011708716629073,2.606904025981293e-09,0.0011708691017702,-0.00568263605237,0.0,0.0,0.0,-0.0071041579358279,60.0,6.624861240386963,-0.0,-6.44034585661757e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,9.15733544388786e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908752441406,0.0,0.0,9.64312202995643e-05,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971618652344,0.0,0.0,7.122379611246288e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887084960937,0.0,0.0,9.643120574764907e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898376464844,0.0,0.0,0.0004574276390485,286.10772705078125,294.1499938964844,291.82574462890625,291.50103759765625,292.75421142578125,292.1373291015625,286.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761347318999,2.8169571120173487e-09,0.0009761319379322,-0.0064295665360987,0.0,0.0,0.0,-0.0062204003334045,60.0,7.027248859405518,-0.0,-6.490852655360868e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,9.15733544388786e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908752441406,0.0,0.0,9.64312202995643e-05,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971618652344,0.0,0.0,7.122379611246288e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887084960937,0.0,0.0,9.643120574764907e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898376464844,0.0,0.0,0.0004574276390485,286.10772705078125,294.1499938964844,291.82574462890625,291.50103759765625,292.75421142578125,292.1373291015625,286.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761347318999,2.8169571120173487e-09,0.0009761319379322,-0.0064295665360987,0.0,0.0,0.0,-0.0062204003334045,60.0,7.027248859405518,-0.0,-6.490852655360868e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,9.18518562684767e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,9.67244923231192e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0017395019531,0.0,0.0,7.144040137063712e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,9.672447777120396e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945068359375,0.0,0.0,0.0004588188021443,286.1123352050781,294.1499938964844,291.8556823730469,291.5307006835937,292.7385559082031,292.10845947265625,286.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786773007363,3.132162973429331e-09,0.0009786741575226,-0.00725564872846,0.0,0.0,0.0,-0.0063759027980268,60.0,7.4916534423828125,-0.0,-6.53039222697771e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,9.18518562684767e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,9.67244923231192e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0017395019531,0.0,0.0,7.144040137063712e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,9.672447777120396e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945068359375,0.0,0.0,0.0004588188021443,286.1123352050781,294.1499938964844,291.8556823730469,291.5307006835937,292.7385559082031,292.10845947265625,286.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786773007363,3.132162973429331e-09,0.0009786741575226,-0.00725564872846,0.0,0.0,0.0,-0.0063759027980268,60.0,7.4916534423828125,-0.0,-6.53039222697771e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,9.21252358239144e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002136230469,0.0,0.0,9.701237286208196e-05,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00634765625,0.0,0.0,7.16530266799964e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,9.701235831016676e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99920654296875,0.0,0.0,0.0004601843829732,286.11700439453125,294.1499938964844,291.8846740722656,291.5594482421875,292.7237243652344,292.0828552246094,286.76904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815901285037,3.441988916108584e-09,0.0009815867524594,-0.0080672027543187,0.0,0.0,0.0,-0.0065308306366205,60.0,7.700039386749268,-0.0,-6.56932215292727e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,9.21252358239144e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002136230469,0.0,0.0,9.701237286208196e-05,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00634765625,0.0,0.0,7.16530266799964e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,9.701235831016676e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99920654296875,0.0,0.0,0.0004601843829732,286.11700439453125,294.1499938964844,291.8846740722656,291.5594482421875,292.7237243652344,292.0828552246094,286.76904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815901285037,3.441988916108584e-09,0.0009815867524594,-0.0080672027543187,0.0,0.0,0.0,-0.0065308306366205,60.0,7.700039386749268,-0.0,-6.56932215292727e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018615722656,0.0,0.0,9.225766552845016e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,9.715183114167304e-05,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,7.17560324119404e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,9.71518093138002e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,0.0004608459130395,286.1193542480469,294.1499938964844,291.8987121582031,291.5733947753906,292.71661376953125,292.07183837890625,286.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830008493736,3.5920724172910923e-09,0.0009829972404986,-0.0084603251889348,0.0,0.0,0.0,-0.0066058780066668,60.0,7.764118194580078,-0.0,-6.588221879155753e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00421142578125,0.0,0.0,9.238581696990876e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00494384765625,0.0,0.0,9.728677832754327e-05,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.010986328125,0.0,0.0,7.18557057552971e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028381347656,0.0,0.0,9.728676377562806e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,0.0004614860517904,286.1217041015625,294.1499938964844,291.9124450683594,291.5870056152344,292.709716796875,292.06207275390625,286.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984366168268,3.737310017015716e-09,0.0009843624429777,-0.0088407499715685,0.0,0.0,0.0,-0.0066785030066967,60.0,7.819847106933594,-0.0,-6.606536828712707e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00897216796875,0.0,0.0,9.262953972211108e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096740722656,0.0,0.0,9.7543430456426e-05,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0156555175781,0.0,0.0,7.204526627901942e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00762939453125,0.0,0.0,9.754340862855317e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086975097656,0.0,0.0,0.0004627034941222,286.1264038085937,294.1499938964844,291.938720703125,291.6130676269531,292.6963195800781,292.0454406738281,286.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869635105133,4.0135197387769495e-09,0.000986959435977,-0.0095642218366265,0.0,0.0,0.0,-0.0068166237324476,60.0,7.919354438781738,-0.0,-6.641438687893243e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00897216796875,0.0,0.0,9.262953972211108e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096740722656,0.0,0.0,9.7543430456426e-05,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0156555175781,0.0,0.0,7.204526627901942e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00762939453125,0.0,0.0,9.754340862855317e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086975097656,0.0,0.0,0.0004627034941222,286.1264038085937,294.1499938964844,291.938720703125,291.6130676269531,292.6963195800781,292.0454406738281,286.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869635105133,4.0135197387769495e-09,0.000986959435977,-0.0095642218366265,0.0,0.0,0.0,-0.0068166237324476,60.0,7.919354438781738,-0.0,-6.641438687893243e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137634277344,0.0,0.0,9.284540283260868e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144348144531,0.0,0.0,9.77707386482507e-05,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203552246094,0.0,0.0,7.22131590009667e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,9.777072409633548e-05,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0004637817619368,286.1311340332031,294.1499938964844,291.9632568359375,291.63739013671875,292.6836242675781,292.0341186523437,286.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892632951959,4.258159602699152e-09,0.0009892591042444,-0.0102049922570586,0.0,0.0,0.0,-0.0069389543496072,60.0,8.003172874450684,-0.0,-6.672428298770684e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137634277344,0.0,0.0,9.284540283260868e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144348144531,0.0,0.0,9.77707386482507e-05,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203552246094,0.0,0.0,7.22131590009667e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,9.777072409633548e-05,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0004637817619368,286.1311340332031,294.1499938964844,291.9632568359375,291.63739013671875,292.6836242675781,292.0341186523437,286.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892632951959,4.258159602699152e-09,0.0009892591042444,-0.0102049922570586,0.0,0.0,0.0,-0.0069389543496072,60.0,8.003172874450684,-0.0,-6.672428298770684e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185546875,0.0,0.0,9.302946273237468e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,9.796457015909256e-05,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,7.235632074298337e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,9.796455560717732e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182800292969,0.0,0.0,0.0004647012101486,286.13592529296875,294.1499938964844,291.9857482910156,291.6596984863281,292.67156982421875,292.027587890625,286.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912244277074,4.466760739063602e-09,0.0009912200039252,-0.0107513591647148,0.0,0.0,0.0,-0.0070432648062705,60.0,8.077055931091309,-0.0,-6.69890880544699e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185546875,0.0,0.0,9.302946273237468e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,9.796457015909256e-05,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,7.235632074298337e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,9.796455560717732e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182800292969,0.0,0.0,0.0004647012101486,286.13592529296875,294.1499938964844,291.9857482910156,291.6596984863281,292.67156982421875,292.027587890625,286.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912244277074,4.466760739063602e-09,0.0009912200039252,-0.0107513591647148,0.0,0.0,0.0,-0.0070432648062705,60.0,8.077055931091309,-0.0,-6.69890880544699e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,9.318724187323824e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240173339844,0.0,0.0,9.813071665121242e-05,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,7.247902976814657e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02203369140625,0.0,0.0,9.81307020992972e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,0.0004654893709812,286.1407165527344,294.1499938964844,292.0059509277344,291.6797180175781,292.65997314453125,292.0254821777344,286.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929069783538,4.64557281532052e-09,0.0009929023217409,-0.0112196933478116,0.0,0.0,0.0,-0.0071326866745948,60.0,8.143946647644043,-0.0,-6.721650436247728e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,9.318724187323824e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240173339844,0.0,0.0,9.813071665121242e-05,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,7.247902976814657e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02203369140625,0.0,0.0,9.81307020992972e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,0.0004654893709812,286.1407165527344,294.1499938964844,292.0059509277344,291.6797180175781,292.65997314453125,292.0254821777344,286.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929069783538,4.64557281532052e-09,0.0009929023217409,-0.0112196933478116,0.0,0.0,0.0,-0.0071326866745948,60.0,8.143946647644043,-0.0,-6.721650436247728e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257568359375,0.0,0.0,9.324080747319384e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,9.818711987463756e-05,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321655273437,0.0,0.0,7.252069190144539e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02447509765625,0.0,0.0,9.818710532272236e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255126953125,0.0,0.0,0.0004657568933907,286.1430969238281,294.1499938964844,292.0151062011719,291.68878173828125,292.6544494628906,292.02508544921875,286.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934775298461,4.7062713726120364e-09,0.0009934728732332,-0.0113786701112985,0.0,0.0,0.0,-0.0071630384773015,60.0,8.172088623046875,-0.0,-6.729378299041855e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281677246094,0.0,0.0,9.329870226792993e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,9.824808512348682e-05,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345458984375,0.0,0.0,7.256572280311957e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268859863281,0.0,0.0,9.82480705715716e-05,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279235839844,0.0,0.0,0.000466046098154,286.1455078125,294.1499938964844,292.0235900878906,291.6972045898437,292.6489562988281,292.0257568359375,286.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940931340679,4.771881112475285e-09,0.0009940883610397,-0.0115505112335085,0.0,0.0,0.0,-0.0071958401240408,60.0,8.200307846069336,-0.0,-6.737737123785338e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03302001953125,0.0,0.0,9.337819938082248e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336608886719,0.0,0.0,9.83318022917956e-05,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,7.26275538909249e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,9.833178773988038e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0327453613281,0.0,0.0,0.0004664432199206,286.1503295898437,294.1499938964844,292.0383605957031,291.7118530273437,292.63836669921875,292.0287475585937,286.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949409868568,4.861976599102036e-09,0.0009949360974133,-0.0117864776402711,0.0,0.0,0.0,-0.0072408961132168,60.0,8.248663902282715,-0.0,-6.749223757651637e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03302001953125,0.0,0.0,9.337819938082248e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336608886719,0.0,0.0,9.83318022917956e-05,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,7.26275538909249e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,9.833178773988038e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0327453613281,0.0,0.0,0.0004664432199206,286.1503295898437,294.1499938964844,292.0383605957031,291.7118530273437,292.63836669921875,292.0287475585937,286.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949409868568,4.861976599102036e-09,0.0009949360974133,-0.0117864776402711,0.0,0.0,0.0,-0.0072408961132168,60.0,8.248663902282715,-0.0,-6.749223757651637e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,9.342152770841494e-05,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385131835937,0.0,0.0,9.837742982199416e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440673828125,0.0,0.0,7.266124885063618e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,9.837740799412133e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03759765625,0.0,0.0,0.0004666596651077,286.1551818847656,294.1499938964844,292.04998779296875,291.723388671875,292.628173828125,292.0328063964844,286.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954026900231,4.91107110534017e-09,0.0009953978005796,-0.0119150606915354,0.0,0.0,0.0,-0.0072654467076063,60.0,8.288073539733887,-0.0,-6.75548719186736e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,9.342152770841494e-05,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385131835937,0.0,0.0,9.837742982199416e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440673828125,0.0,0.0,7.266124885063618e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,9.837740799412133e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03759765625,0.0,0.0,0.0004666596651077,286.1551818847656,294.1499938964844,292.04998779296875,291.723388671875,292.628173828125,292.0328063964844,286.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954026900231,4.91107110534017e-09,0.0009953978005796,-0.0119150606915354,0.0,0.0,0.0,-0.0072654467076063,60.0,8.288073539733887,-0.0,-6.75548719186736e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.042724609375,0.0,0.0,9.34481286094524e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433654785156,0.0,0.0,9.840544225880876e-05,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0488586425781,0.0,0.0,7.268194167409092e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414733886719,0.0,0.0,9.840542043093592e-05,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424499511719,0.0,0.0,0.0004667925240937,286.1600341796875,294.1499938964844,292.0577697753906,291.7311096191406,292.6182556152344,292.037109375,286.8014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956859285011,4.9412123281911136e-09,0.0009956809226423,-0.011994001455605,0.0,0.0,0.0,-0.0072805173695087,60.0,8.317887306213379,-0.0,-6.759334070238765e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.042724609375,0.0,0.0,9.34481286094524e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433654785156,0.0,0.0,9.840544225880876e-05,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0488586425781,0.0,0.0,7.268194167409092e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414733886719,0.0,0.0,9.840542043093592e-05,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424499511719,0.0,0.0,0.0004667925240937,286.1600341796875,294.1499938964844,292.0577697753906,291.7311096191406,292.6182556152344,292.037109375,286.8014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956859285011,4.9412123281911136e-09,0.0009956809226423,-0.011994001455605,0.0,0.0,0.0,-0.0072805173695087,60.0,8.317887306213379,-0.0,-6.759334070238765e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475769042969,0.0,0.0,9.34713243623264e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482177734375,0.0,0.0,9.842986764851958e-05,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536499023437,0.0,0.0,7.26999860489741e-05,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,9.842985309660436e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473327636719,0.0,0.0,0.0004669084155466,286.1648864746094,294.1499938964844,292.0613708496094,291.73468017578125,292.608642578125,292.0406799316406,286.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959327289834,4.967497524432929e-09,0.0009959277231246,-0.0120628448203206,0.0,0.0,0.0,-0.0072936601936817,60.0,8.33637523651123,-0.0,-6.762689253037024e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475769042969,0.0,0.0,9.34713243623264e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482177734375,0.0,0.0,9.842986764851958e-05,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536499023437,0.0,0.0,7.26999860489741e-05,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,9.842985309660436e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473327636719,0.0,0.0,0.0004669084155466,286.1648864746094,294.1499938964844,292.0613708496094,291.73468017578125,292.608642578125,292.0406799316406,286.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959327289834,4.967497524432929e-09,0.0009959277231246,-0.0120628448203206,0.0,0.0,0.0,-0.0072936601936817,60.0,8.33637523651123,-0.0,-6.762689253037024e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
