time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813100,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,9.348286403110252e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,9.844201849773526e-05,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,7.270895730471238e-05,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487976074219,0.0,0.0,9.844200394582003e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,0.0004669660702347,286.1673278808594,294.1499938964844,292.0617370605469,291.7350158691406,292.6038818359375,292.0421142578125,286.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960554307326,4.980568402146446e-09,0.0009960504248738,-0.0120970774441957,0.0,0.0,0.0,-0.0073001952841877,60.0,8.343072891235352,-0.0,-6.764358317923326e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,9.349432366434483e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531005859375,0.0,0.0,9.845408203545958e-05,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584411621094,0.0,0.0,7.271787035278976e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512390136719,0.0,0.0,9.845406748354436e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522155761719,0.0,0.0,0.0004670233174692,286.1697692871094,294.1499938964844,292.0611877441406,291.7344970703125,292.5991516113281,292.0433044433594,286.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961774339899,4.993553126553252e-09,0.0009961724281311,-0.0121310856193304,0.0,0.0,0.0,-0.0073066879995167,60.0,8.3483304977417,-0.0,-6.76601672466859e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0573425292969,0.0,0.0,9.35169664444402e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579833984375,0.0,0.0,9.847793262451888e-05,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632629394531,0.0,0.0,7.273547817021608e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05615234375,0.0,0.0,9.847791807260364e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570983886719,0.0,0.0,0.0004671364149544,286.1746520996094,294.1499938964844,292.0575866699219,291.7309265136719,292.5897216796875,292.0450439453125,286.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996418762952,5.019209936563129e-09,0.0009964137570932,-0.0121982814744114,0.0,0.0,0.0,-0.0073195178993046,60.0,8.355666160583496,-0.0,-6.769293747765914e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0573425292969,0.0,0.0,9.35169664444402e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579833984375,0.0,0.0,9.847793262451888e-05,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632629394531,0.0,0.0,7.273547817021608e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05615234375,0.0,0.0,9.847791807260364e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570983886719,0.0,0.0,0.0004671364149544,286.1746520996094,294.1499938964844,292.0575866699219,291.7309265136719,292.5897216796875,292.0450439453125,286.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996418762952,5.019209936563129e-09,0.0009964137570932,-0.0121982814744114,0.0,0.0,0.0,-0.0073195178993046,60.0,8.355666160583496,-0.0,-6.769293747765914e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622253417969,0.0,0.0,9.353889618068932e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628662109375,0.0,0.0,9.850101923802868e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680847167969,0.0,0.0,7.275253301486373e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610656738281,0.0,0.0,9.850100468611343e-05,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,0.0004672459617722,286.1795654296875,294.1499938964844,292.0509948730469,291.724365234375,292.5802917480469,292.04510498046875,286.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966522920876,5.0440527310513525e-09,0.0009966472862288,-0.0122633464634418,0.0,0.0,0.0,-0.0073319403454661,60.0,8.355433464050293,-0.0,-6.772467031623819e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622253417969,0.0,0.0,9.353889618068932e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628662109375,0.0,0.0,9.850101923802868e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680847167969,0.0,0.0,7.275253301486373e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610656738281,0.0,0.0,9.850100468611343e-05,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,0.0004672459617722,286.1795654296875,294.1499938964844,292.0509948730469,291.724365234375,292.5802917480469,292.04510498046875,286.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966522920876,5.0440527310513525e-09,0.0009966472862288,-0.0122633464634418,0.0,0.0,0.0,-0.0073319403454661,60.0,8.355433464050293,-0.0,-6.772467031623819e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.067138671875,0.0,0.0,9.356030204799026e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677490234375,0.0,0.0,9.852356015471742e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729064941406,0.0,0.0,7.27691876818426e-05,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06597900390625,0.0,0.0,9.85235456028022e-05,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06689453125,0.0,0.0,0.0004673528892453,286.1844482421875,294.1499938964844,292.0417785644531,291.7152404785156,292.5708312988281,292.0434265136719,286.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968803497031,5.068308883693362e-09,0.0009968752274289,-0.0123268738389015,0.0,0.0,0.0,-0.0073440698906779,60.0,8.349223136901855,-0.0,-6.775566419037204e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.067138671875,0.0,0.0,9.356030204799026e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677490234375,0.0,0.0,9.852356015471742e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729064941406,0.0,0.0,7.27691876818426e-05,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06597900390625,0.0,0.0,9.85235456028022e-05,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06689453125,0.0,0.0,0.0004673528892453,286.1844482421875,294.1499938964844,292.0417785644531,291.7152404785156,292.5708312988281,292.0434265136719,286.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968803497031,5.068308883693362e-09,0.0009968752274289,-0.0123268738389015,0.0,0.0,0.0,-0.0073440698906779,60.0,8.349223136901855,-0.0,-6.775566419037204e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0720520019531,0.0,0.0,9.35811040108092e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726318359375,0.0,0.0,9.854546806309372e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777282714844,0.0,0.0,7.278536213561893e-05,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708923339844,0.0,0.0,9.85454535111785e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718078613281,0.0,0.0,0.0004674567899201,286.1893920898437,294.1499938964844,292.03033447265625,291.7038879394531,292.56134033203125,292.0399169921875,286.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971018880605,5.091874033524846e-09,0.0009970967657864,-0.0123885916545987,0.0,0.0,0.0,-0.0073558534495532,60.0,8.33775806427002,-0.0,-6.778578409694094e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0720520019531,0.0,0.0,9.35811040108092e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726318359375,0.0,0.0,9.854546806309372e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777282714844,0.0,0.0,7.278536213561893e-05,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708923339844,0.0,0.0,9.85454535111785e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718078613281,0.0,0.0,0.0004674567899201,286.1893920898437,294.1499938964844,292.03033447265625,291.7038879394531,292.56134033203125,292.0399169921875,286.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971018880605,5.091874033524846e-09,0.0009970967657864,-0.0123885916545987,0.0,0.0,0.0,-0.0073558534495532,60.0,8.33775806427002,-0.0,-6.778578409694094e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744934082031,0.0,0.0,9.35912030399777e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751037597656,0.0,0.0,9.855609823716804e-05,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801696777344,0.0,0.0,7.279322016984224e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733642578125,0.0,0.0,9.855608368525282e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0004675072559621,286.1918334960937,294.1499938964844,292.0238952636719,291.697509765625,292.5565185546875,292.03729248046875,286.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972093394026,5.103316880195052e-09,0.0009972043335437,-0.0124185597524046,0.0,0.0,0.0,-0.0073615750297904,60.0,8.329773902893066,-0.0,-6.780041417187024e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07696533203125,0.0,0.0,9.360119292978196e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775451660156,0.0,0.0,9.856661927187817e-05,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08258056640625,0.0,0.0,7.280099089257419e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,9.856660471996292e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07672119140625,0.0,0.0,0.0004675571690313,286.1943054199219,294.1499938964844,292.0170288085937,291.6907043457031,292.5516967773437,292.0342712402344,286.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973157430067,5.1146362700649214e-09,0.0009973106207326,-0.0124482056125998,0.0,0.0,0.0,-0.0073672346770763,60.0,8.320967674255371,-0.0,-6.781488082197029e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818786621094,0.0,0.0,9.362081618746744e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824584960937,0.0,0.0,9.858728299150243e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874328613281,0.0,0.0,7.281624857569113e-05,298.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08074951171875,0.0,0.0,9.85872684395872e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816345214844,0.0,0.0,0.0004676551907323,286.1992492675781,294.1499938964844,292.0022888183594,291.67608642578125,292.5419921875,292.0274658203125,286.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975248249247,5.136868264088433e-09,0.0009975197026506,-0.0125064318999648,0.0,0.0,0.0,-0.0073783523403108,60.0,8.301643371582031,-0.0,-6.784330963682805e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818786621094,0.0,0.0,9.362081618746744e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824584960937,0.0,0.0,9.858728299150243e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874328613281,0.0,0.0,7.281624857569113e-05,298.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08074951171875,0.0,0.0,9.85872684395872e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816345214844,0.0,0.0,0.0004676551907323,286.1992492675781,294.1499938964844,292.0022888183594,291.67608642578125,292.5419921875,292.0274658203125,286.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975248249247,5.136868264088433e-09,0.0009975197026506,-0.0125064318999648,0.0,0.0,0.0,-0.0073783523403108,60.0,8.301643371582031,-0.0,-6.784330963682805e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867919921875,0.0,0.0,9.36395299504511e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,9.860698628472164e-05,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923156738281,0.0,0.0,7.28308004909195e-05,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.085693359375,0.0,0.0,9.86069717328064e-05,298.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865783691406,0.0,0.0,0.0004677486431319,286.2041931152344,294.1499938964844,291.98651123046875,291.6604309082031,292.5321350097656,292.0189819335937,286.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977241279557,5.158066418431417e-09,0.0009977190056815,-0.0125619499012827,0.0,0.0,0.0,-0.007388952653855,60.0,8.278782844543457,-0.0,-6.787042394762467e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867919921875,0.0,0.0,9.36395299504511e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,9.860698628472164e-05,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923156738281,0.0,0.0,7.28308004909195e-05,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.085693359375,0.0,0.0,9.86069717328064e-05,298.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865783691406,0.0,0.0,0.0004677486431319,286.2041931152344,294.1499938964844,291.98651123046875,291.6604309082031,292.5321350097656,292.0189819335937,286.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977241279557,5.158066418431417e-09,0.0009977190056815,-0.0125619499012827,0.0,0.0,0.0,-0.007388952653855,60.0,8.278782844543457,-0.0,-6.787042394762467e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,9.36575379455462e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923156738281,0.0,0.0,9.86259474302642e-05,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,7.28448067093268e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09063720703125,0.0,0.0,9.862593287834898e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915222167969,0.0,0.0,0.0004678386030718,286.2091369628906,294.1499938964844,291.9700622558594,291.64410400390625,292.52215576171875,292.00909423828125,286.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979159804061,5.178467876731929e-09,0.0009979107417166,-0.0126153817400336,0.0,0.0,0.0,-0.0073991543613374,60.0,8.253520011901855,-0.0,-6.789652218230914e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,9.36575379455462e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923156738281,0.0,0.0,9.86259474302642e-05,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,7.28448067093268e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09063720703125,0.0,0.0,9.862593287834898e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915222167969,0.0,0.0,0.0004678386030718,286.2091369628906,294.1499938964844,291.9700622558594,291.64410400390625,292.52215576171875,292.00909423828125,286.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979159804061,5.178467876731929e-09,0.0009979107417166,-0.0126153817400336,0.0,0.0,0.0,-0.0073991543613374,60.0,8.253520011901855,-0.0,-6.789652218230914e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,9.367466554977e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,9.864399180514738e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,7.285812898771837e-05,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955810546875,0.0,0.0,9.864397725323216e-05,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964660644531,0.0,0.0,0.0004679241683334,286.214111328125,294.1499938964844,291.95330810546875,291.6275329589844,292.5120544433594,291.998046875,286.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980984032154,5.197877683826846e-09,0.0009980932809412,-0.0126662161201238,0.0,0.0,0.0,-0.0074088601395487,60.0,8.226568222045898,-0.0,-6.792134854549658e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,9.367466554977e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,9.864399180514738e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,7.285812898771837e-05,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955810546875,0.0,0.0,9.864397725323216e-05,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964660644531,0.0,0.0,0.0004679241683334,286.214111328125,294.1499938964844,291.95330810546875,291.6275329589844,292.5120544433594,291.998046875,286.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980984032154,5.197877683826846e-09,0.0009980932809412,-0.0126662161201238,0.0,0.0,0.0,-0.0074088601395487,60.0,8.226568222045898,-0.0,-6.792134854549658e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0991516113281,0.0,0.0,9.368283645017073e-05,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,9.865259198704734e-05,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044921875,0.0,0.0,7.286448817467317e-05,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,9.865257743513212e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09893798828125,0.0,0.0,0.0004679650010075,286.2165832519531,294.1499938964844,291.9449768066406,291.6192321777344,292.5069580078125,291.9921264648437,286.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981852490454,5.2071342793169614e-09,0.000998180010356,-0.0126904593780636,0.0,0.0,0.0,-0.007413487881422,60.0,8.212682723999023,-0.0,-6.793320039832906e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10162353515625,0.0,0.0,9.369084727950394e-05,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,9.86610320978798e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10693359375,0.0,0.0,7.287071639439091e-05,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,9.866101754596456e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014099121094,0.0,0.0,0.0004680050187744,286.2190856933594,294.1499938964844,291.93670654296875,291.6110534667969,292.5018310546875,291.986083984375,286.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982705814763,5.2162096864094565e-09,0.0009982653427869,-0.012714228592813,0.0,0.0,0.0,-0.0074180257506668,60.0,8.198714256286621,-0.0,-6.794481066663138e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065979003906,0.0,0.0,9.370629413751884e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,9.86772938631475e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11181640625,0.0,0.0,7.288272900041193e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,9.867727931123228e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063842773437,0.0,0.0,0.0004680821730289,286.2240600585937,294.1499938964844,291.9205627441406,291.5950622558594,292.49151611328125,291.97381591796875,286.8638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984351927414,5.233705913099129e-09,0.0009984299540519,-0.012760049663484,0.0,0.0,0.0,-0.0074267755262553,60.0,8.17073917388916,-0.0,-6.796719986823518e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065979003906,0.0,0.0,9.370629413751884e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,9.86772938631475e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11181640625,0.0,0.0,7.288272900041193e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,9.867727931123228e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063842773437,0.0,0.0,0.0004680821730289,286.2240600585937,294.1499938964844,291.9205627441406,291.5950622558594,292.49151611328125,291.97381591796875,286.8638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984351927414,5.233705913099129e-09,0.0009984299540519,-0.012760049663484,0.0,0.0,0.0,-0.0074267755262553,60.0,8.17073917388916,-0.0,-6.796719986823518e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1115417480469,0.0,0.0,9.372051135869695e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120910644531,0.0,0.0,9.869226050795989e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167297363281,0.0,0.0,7.289378118002787e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105041503906,0.0,0.0,9.869224595604464e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.111328125,0.0,0.0,0.0004681531863752,286.2290344238281,294.1499938964844,291.9053649902344,291.5799560546875,292.4811706542969,291.96142578125,286.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985866490751,5.249812584651181e-09,0.0009985814103856,-0.0128022329881787,0.0,0.0,0.0,-0.0074348296038806,60.0,8.143311500549316,-0.0,-6.798781981842694e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1115417480469,0.0,0.0,9.372051135869695e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120910644531,0.0,0.0,9.869226050795989e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167297363281,0.0,0.0,7.289378118002787e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105041503906,0.0,0.0,9.869224595604464e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.111328125,0.0,0.0,0.0004681531863752,286.2290344238281,294.1499938964844,291.9053649902344,291.5799560546875,292.4811706542969,291.96142578125,286.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985866490751,5.249812584651181e-09,0.0009985814103856,-0.0128022329881787,0.0,0.0,0.0,-0.0074348296038806,60.0,8.143311500549316,-0.0,-6.798781981842694e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11651611328125,0.0,0.0,9.373385546496138e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170349121094,0.0,0.0,9.870631765807047e-05,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216125488281,0.0,0.0,7.290416397154331e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.115478515625,0.0,0.0,9.870630310615525e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163024902344,0.0,0.0,0.0004682198632508,286.2340393066406,294.1499938964844,291.89141845703125,291.566162109375,292.4707946777344,291.9491577148437,286.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987287921831,5.2649316018005266e-09,0.0009987235534936,-0.012841829098761,0.0,0.0,0.0,-0.0074423900805413,60.0,8.116661071777344,-0.0,-6.800717500254906e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11651611328125,0.0,0.0,9.373385546496138e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170349121094,0.0,0.0,9.870631765807047e-05,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216125488281,0.0,0.0,7.290416397154331e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.115478515625,0.0,0.0,9.870630310615525e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163024902344,0.0,0.0,0.0004682198632508,286.2340393066406,294.1499938964844,291.89141845703125,291.566162109375,292.4707946777344,291.9491577148437,286.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987287921831,5.2649316018005266e-09,0.0009987235534936,-0.012841829098761,0.0,0.0,0.0,-0.0074423900805413,60.0,8.116661071777344,-0.0,-6.800717500254906e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214904785156,0.0,0.0,9.374588262289762e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220092773437,0.0,0.0,9.871897782431915e-05,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12652587890625,0.0,0.0,7.291352085303515e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204528808594,0.0,0.0,9.871897054836154e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12127685546875,0.0,0.0,0.0004682799335569,286.2390441894531,294.1499938964844,291.879150390625,291.5539855957031,292.4603881835937,291.9371337890625,286.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988569654524,5.278556702847936e-09,0.0009988516103476,-0.01287751365453,0.0,0.0,0.0,-0.0074492036364972,60.0,8.09153938293457,-0.0,-6.802461882671197e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214904785156,0.0,0.0,9.374588262289762e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220092773437,0.0,0.0,9.871897782431915e-05,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12652587890625,0.0,0.0,7.291352085303515e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204528808594,0.0,0.0,9.871897054836154e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12127685546875,0.0,0.0,0.0004682799335569,286.2390441894531,294.1499938964844,291.879150390625,291.5539855957031,292.4603881835937,291.9371337890625,286.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988569654524,5.278556702847936e-09,0.0009988516103476,-0.01287751365453,0.0,0.0,0.0,-0.0074492036364972,60.0,8.09153938293457,-0.0,-6.802461882671197e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239624023437,0.0,0.0,9.375131776323542e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244812011719,0.0,0.0,9.872470400296152e-05,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12896728515625,0.0,0.0,7.291774090845138e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,9.872468945104627e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1237487792969,0.0,0.0,0.0004683070874307,286.2415466308594,294.1499938964844,291.873779296875,291.5486755371094,292.4552307128906,291.931396484375,286.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989145910367,5.284711335207248e-09,0.0009989093523472,-0.0128936320543289,0.0,0.0,0.0,-0.0074522802606225,60.0,8.080056190490723,-0.0,-6.80325058510789e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12646484375,0.0,0.0,9.375652007292956e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,9.8730182799045e-05,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314392089844,0.0,0.0,7.292179361684248e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254577636719,0.0,0.0,9.873016824712975e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1262512207031,0.0,0.0,0.0004683330771513,286.2440490722656,294.1499938964844,291.86895751953125,291.5438842773437,292.4500732421875,291.9258117675781,286.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989700047299,5.290603954932749e-09,0.0009989646496251,-0.0129090640693902,0.0,0.0,0.0,-0.0074552264995872,60.0,8.069108963012695,-0.0,-6.804005181493268e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314392089844,0.0,0.0,9.37661898205988e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,9.874036186374724e-05,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363525390625,0.0,0.0,7.292930968105793e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13043212890625,0.0,0.0,9.874035458778962e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312255859375,0.0,0.0,0.0004683813895098,286.2490539550781,294.1499938964844,291.8612365722656,291.5362243652344,292.4397888183594,291.9150695800781,286.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990732651203,5.30155874756133e-09,0.0009990679100155,-0.0129377553239464,0.0,0.0,0.0,-0.0074607054702937,60.0,8.048663139343262,-0.0,-6.805407792853657e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314392089844,0.0,0.0,9.37661898205988e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,9.874036186374724e-05,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363525390625,0.0,0.0,7.292930968105793e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13043212890625,0.0,0.0,9.874035458778962e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312255859375,0.0,0.0,0.0004683813895098,286.2490539550781,294.1499938964844,291.8612365722656,291.5362243652344,292.4397888183594,291.9150695800781,286.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990732651203,5.30155874756133e-09,0.0009990679100155,-0.0129377553239464,0.0,0.0,0.0,-0.0074607054702937,60.0,8.048663139343262,-0.0,-6.805407792853657e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,9.377412789035589e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369323730469,0.0,0.0,9.874872193904594e-05,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,7.293547969311476e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,9.874870738713072e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361999511719,0.0,0.0,0.0004684209998231,286.25408935546875,294.1499938964844,291.8563537597656,291.5313720703125,292.4296264648437,291.9054870605469,286.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991576662287,5.310543116365807e-09,0.0009991524275392,-0.0129612842574715,0.0,0.0,0.0,-0.0074651981703937,60.0,8.032210350036621,-0.0,-6.80655887208559e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,9.377412789035589e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369323730469,0.0,0.0,9.874872193904594e-05,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,7.293547969311476e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,9.874870738713072e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361999511719,0.0,0.0,0.0004684209998231,286.25408935546875,294.1499938964844,291.8563537597656,291.5313720703125,292.4296264648437,291.9054870605469,286.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991576662287,5.310543116365807e-09,0.0009991524275392,-0.0129612842574715,0.0,0.0,0.0,-0.0074651981703937,60.0,8.032210350036621,-0.0,-6.80655887208559e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14141845703125,0.0,0.0,9.378070535603912e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14190673828125,0.0,0.0,9.875564137473702e-05,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,7.294059469131753e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14044189453125,0.0,0.0,9.87556340987794e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412048339844,0.0,0.0,0.0004684538580477,286.25909423828125,294.1499938964844,291.8547058105469,291.5297546386719,292.41961669921875,291.8973693847656,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992277482524,5.317991824682622e-09,0.0009992223931476,-0.012980792671442,0.0,0.0,0.0,-0.0074689229950308,60.0,8.020060539245605,-0.0,-6.80751242043698e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14141845703125,0.0,0.0,9.378070535603912e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14190673828125,0.0,0.0,9.875564137473702e-05,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,7.294059469131753e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14044189453125,0.0,0.0,9.87556340987794e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412048339844,0.0,0.0,0.0004684538580477,286.25909423828125,294.1499938964844,291.8547058105469,291.5297546386719,292.41961669921875,291.8973693847656,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992277482524,5.317991824682622e-09,0.0009992223931476,-0.012980792671442,0.0,0.0,0.0,-0.0074689229950308,60.0,8.020060539245605,-0.0,-6.80751242043698e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463928222656,0.0,0.0,9.378560207551344e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468811035156,0.0,0.0,9.876080002868548e-05,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,7.294440729310736e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454467773437,0.0,0.0,9.876079275272788e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,0.0004684783343691,286.2641296386719,294.1499938964844,291.856689453125,291.5317077636719,292.4098815917969,291.8913269042969,286.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992799023166,5.3235362784676e-09,0.0009992745472118,-0.0129953138530254,0.0,0.0,0.0,-0.0074716955423355,60.0,8.013557434082031,-0.0,-6.80822296317274e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
