time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815440,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463928222656,0.0,0.0,9.378560207551344e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468811035156,0.0,0.0,9.876080002868548e-05,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,7.294440729310736e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454467773437,0.0,0.0,9.876079275272788e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,0.0004684783343691,286.2641296386719,294.1499938964844,291.856689453125,291.5317077636719,292.4098815917969,291.8913269042969,286.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992799023166,5.3235362784676e-09,0.0009992745472118,-0.0129953138530254,0.0,0.0,0.0,-0.0074716955423355,60.0,8.013557434082031,-0.0,-6.80822296317274e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488952636719,0.0,0.0,9.378730464959516e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493835449219,0.0,0.0,9.876259719021618e-05,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,7.294573151739314e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.0,0.0,9.876258263830096e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487121582031,0.0,0.0,0.0004684868617914,286.2666320800781,294.1499938964844,291.8591613769531,291.5341491699219,292.4051818847656,291.8895263671875,286.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992978302761,5.3254654019951886e-09,0.0009992924751713,-0.0130003662779927,0.0,0.0,0.0,-0.0074726594612002,60.0,8.013322830200195,-0.0,-6.808470232044783e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513977050781,0.0,0.0,9.378908725921065e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,9.876447438728064e-05,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,7.294712122529745e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,9.87644598353654e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512145996094,0.0,0.0,0.0004684957675635,286.2691650390625,294.1499938964844,291.8626708984375,291.53765869140625,292.4004211425781,291.8873596191406,286.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993168059736,5.327482011097118e-09,0.0009993115672841,-0.0130056468769907,0.0,0.0,0.0,-0.0074736680835485,60.0,8.012293815612793,-0.0,-6.808728159057864e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564025878906,0.0,0.0,9.379062976222484e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568908691406,0.0,0.0,9.8766089649871e-05,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610107421875,0.0,0.0,7.294831448234618e-05,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15545654296875,0.0,0.0,9.876608237391338e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,0.0004685034509748,286.2742004394531,294.1499938964844,291.8730773925781,291.5479736328125,292.39141845703125,291.8865966796875,286.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999333220534,5.329218843996841e-09,0.0009993279818445,-0.0130101954564452,0.0,0.0,0.0,-0.0074745370075106,60.0,8.019010543823242,-0.0,-6.808951269476894e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564025878906,0.0,0.0,9.379062976222484e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568908691406,0.0,0.0,9.8766089649871e-05,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610107421875,0.0,0.0,7.294831448234618e-05,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15545654296875,0.0,0.0,9.876608237391338e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,0.0004685034509748,286.2742004394531,294.1499938964844,291.8730773925781,291.5479736328125,292.39141845703125,291.8865966796875,286.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999333220534,5.329218843996841e-09,0.0009993279818445,-0.0130101954564452,0.0,0.0,0.0,-0.0074745370075106,60.0,8.019010543823242,-0.0,-6.808951269476894e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,9.379088442074136e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,9.876636613626032e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659851074219,0.0,0.0,7.294851820915937e-05,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,9.87663515843451e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0004685047315433,286.2792663574219,294.1499938964844,291.8883056640625,291.56304931640625,292.3828125,291.8884582519531,286.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993360145017,5.329506613804824e-09,0.0009993306593969,-0.0130109498277306,0.0,0.0,0.0,-0.0074746808968484,60.0,8.031716346740723,-0.0,-6.808987507156419e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,9.379088442074136e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,9.876636613626032e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659851074219,0.0,0.0,7.294851820915937e-05,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,9.87663515843451e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0004685047315433,286.2792663574219,294.1499938964844,291.8883056640625,291.56304931640625,292.3828125,291.8884582519531,286.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993360145017,5.329506613804824e-09,0.0009993306593969,-0.0130109498277306,0.0,0.0,0.0,-0.0074746808968484,60.0,8.031716346740723,-0.0,-6.808987507156419e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664123535156,0.0,0.0,9.378924733027816e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669006347656,0.0,0.0,9.876463445834816e-05,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709289550781,0.0,0.0,7.294723764061928e-05,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,9.876462718239054e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662292480469,0.0,0.0,0.000468496553367,286.2843017578125,294.1499938964844,291.90869140625,291.5832824707031,292.374755859375,291.8936767578125,286.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993184357881,5.3276396627666145e-09,0.0009993130806833,-0.0130060603842139,0.0,0.0,0.0,-0.0074737477116286,60.0,8.052652359008789,-0.0,-6.808748764797201e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664123535156,0.0,0.0,9.378924733027816e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669006347656,0.0,0.0,9.876463445834816e-05,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709289550781,0.0,0.0,7.294723764061928e-05,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,9.876462718239054e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662292480469,0.0,0.0,0.000468496553367,286.2843017578125,294.1499938964844,291.90869140625,291.5832824707031,292.374755859375,291.8936767578125,286.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993184357881,5.3276396627666145e-09,0.0009993130806833,-0.0130060603842139,0.0,0.0,0.0,-0.0074737477116286,60.0,8.052652359008789,-0.0,-6.808748764797201e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714172363281,0.0,0.0,9.378600952913985e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719055175781,0.0,0.0,9.87612220342271e-05,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759033203125,0.0,0.0,7.294472015928477e-05,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705322265625,0.0,0.0,9.876121475826948e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,0.0004684803716372,286.28936767578125,294.1499938964844,291.9346618652344,291.6090393066406,292.3673095703125,291.9026794433594,286.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992838604375,5.323962604109056e-09,0.000999278621748,-0.0129964305087924,0.0,0.0,0.0,-0.007471908815205,60.0,8.082193374633789,-0.0,-6.808277674963392e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714172363281,0.0,0.0,9.378600952913985e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719055175781,0.0,0.0,9.87612220342271e-05,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759033203125,0.0,0.0,7.294472015928477e-05,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705322265625,0.0,0.0,9.876121475826948e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,0.0004684803716372,286.28936767578125,294.1499938964844,291.9346618652344,291.6090393066406,292.3673095703125,291.9026794433594,286.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992838604375,5.323962604109056e-09,0.000999278621748,-0.0129964305087924,0.0,0.0,0.0,-0.007471908815205,60.0,8.082193374633789,-0.0,-6.808277674963392e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,9.37835720833391e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744079589844,0.0,0.0,9.875866089714692e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783752441406,0.0,0.0,7.294282841030508e-05,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17303466796875,0.0,0.0,9.87586536211893e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737670898437,0.0,0.0,0.0004684682062361,286.2919006347656,294.1499938964844,291.94989013671875,291.6241149902344,292.3639221191406,291.9092102050781,286.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992577834054,5.321202589669838e-09,0.000999252544716,-0.0129892015829682,0.0,0.0,0.0,-0.0074705281294882,60.0,8.101653099060059,-0.0,-6.807923824680985e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17645263671875,0.0,0.0,9.378089453093708e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769104003906,0.0,0.0,9.875584510155022e-05,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18084716796875,0.0,0.0,7.294074021046981e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755676269531,0.0,0.0,9.8755830549635e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17626953125,0.0,0.0,0.0004684548475779,286.29443359375,294.1499938964844,291.96661376953125,291.6407165527344,292.3607177734375,291.9166564941406,286.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992292616516,5.318165463563673e-09,0.0009992239065468,-0.0129812471568584,0.0,0.0,0.0,-0.007469009142369,60.0,8.122973442077637,-0.0,-6.807535157804524e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814880371094,0.0,0.0,9.377473179483786e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18194580078125,0.0,0.0,9.874935494735836e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858215332031,0.0,0.0,7.293594535440207e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806030273437,0.0,0.0,9.874934039544314e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813049316406,0.0,0.0,0.0004684240557253,286.29949951171875,294.1499938964844,292.00494384765625,291.6787109375,292.3547058105469,291.9336242675781,286.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991637198254,5.311174611222213e-09,0.0009991583647206,-0.012962938286364,0.0,0.0,0.0,-0.0074655143544077,60.0,8.17025375366211,-0.0,-6.80663916341473e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814880371094,0.0,0.0,9.377473179483786e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18194580078125,0.0,0.0,9.874935494735836e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858215332031,0.0,0.0,7.293594535440207e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806030273437,0.0,0.0,9.874934039544314e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813049316406,0.0,0.0,0.0004684240557253,286.29949951171875,294.1499938964844,292.00494384765625,291.6787109375,292.3547058105469,291.9336242675781,286.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991637198254,5.311174611222213e-09,0.0009991583647206,-0.012962938286364,0.0,0.0,0.0,-0.0074655143544077,60.0,8.17025375366211,-0.0,-6.80663916341473e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864929199219,0.0,0.0,9.376642992720008e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869506835937,0.0,0.0,9.874060197034852e-05,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,7.292948430404067e-05,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856384277344,0.0,0.0,9.874059469439088e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18634033203125,0.0,0.0,0.0004683825827669,286.3045654296875,294.1499938964844,292.04998779296875,291.723388671875,292.3497314453125,291.9559326171875,286.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990751277655,5.301753702724454e-09,0.0009990697726607,-0.0129382656887173,0.0,0.0,0.0,-0.0074608037248253,60.0,8.2298583984375,-0.0,-6.80543266184941e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864929199219,0.0,0.0,9.376642992720008e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869506835937,0.0,0.0,9.874060197034852e-05,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,7.292948430404067e-05,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856384277344,0.0,0.0,9.874059469439088e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18634033203125,0.0,0.0,0.0004683825827669,286.3045654296875,294.1499938964844,292.04998779296875,291.723388671875,292.3497314453125,291.9559326171875,286.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990751277655,5.301753702724454e-09,0.0009990697726607,-0.0129382656887173,0.0,0.0,0.0,-0.0074608037248253,60.0,8.2298583984375,-0.0,-6.80543266184941e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915283203125,0.0,0.0,9.37557706492953e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,9.872938244370744e-05,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,7.292119698831812e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.190673828125,0.0,0.0,9.872937516774982e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913757324219,0.0,0.0,0.000468329351861,286.3096618652344,294.1499938964844,292.09918212890625,291.7703552246094,292.3456726074219,291.9827575683594,286.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989615064114,5.289670923502854e-09,0.0009989562677219,-0.012906621210277,0.0,0.0,0.0,-0.0074547617696225,60.0,8.294711112976074,-0.0,-6.803885099770923e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915283203125,0.0,0.0,9.37557706492953e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,9.872938244370744e-05,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,7.292119698831812e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.190673828125,0.0,0.0,9.872937516774982e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913757324219,0.0,0.0,0.000468329351861,286.3096618652344,294.1499938964844,292.09918212890625,291.7703552246094,292.3456726074219,291.9827575683594,286.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989615064114,5.289670923502854e-09,0.0009989562677219,-0.012906621210277,0.0,0.0,0.0,-0.0074547617696225,60.0,8.294711112976074,-0.0,-6.803885099770923e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965637207031,0.0,0.0,9.374158980790526e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.197021484375,0.0,0.0,9.871444490272552e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007751464844,0.0,0.0,7.291016663657501e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957397460937,0.0,0.0,9.87144376267679e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,0.0004682584840338,286.3147277832031,294.1499938964844,292.1495056152344,291.8150329589844,292.3430480957031,292.0147399902344,286.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998810166493,5.273590453214183e-09,0.0009988049278035,-0.0128645068034529,0.0,0.0,0.0,-0.0074467193335294,60.0,8.36047077178955,-0.0,-6.80182594692269e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965637207031,0.0,0.0,9.374158980790526e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.197021484375,0.0,0.0,9.871444490272552e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007751464844,0.0,0.0,7.291016663657501e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957397460937,0.0,0.0,9.87144376267679e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,0.0004682584840338,286.3147277832031,294.1499938964844,292.1495056152344,291.8150329589844,292.3430480957031,292.0147399902344,286.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998810166493,5.273590453214183e-09,0.0009988049278035,-0.0128645068034529,0.0,0.0,0.0,-0.0074467193335294,60.0,8.36047077178955,-0.0,-6.80182594692269e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990966796875,0.0,0.0,9.37342265387997e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19952392578125,0.0,0.0,9.87066960078664e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,7.290444045793265e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982421875,0.0,0.0,9.87066887319088e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19891357421875,0.0,0.0,0.0004682217549998,286.3172912597656,294.1499938964844,292.175048828125,291.8365478515625,292.3420715332031,292.0322265625,286.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987314697355,5.2652486814963595e-09,0.000998726231046,-0.0128426598384976,0.0,0.0,0.0,-0.0074425470083951,60.0,8.39299488067627,-0.0,-6.800758001190843e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016296386719,0.0,0.0,9.372631757287309e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020568847656,0.0,0.0,9.869836503639816e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20574951171875,0.0,0.0,7.289828499779105e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007751464844,0.0,0.0,9.869835048448294e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2014465332031,0.0,0.0,0.0004681822028942,286.31982421875,294.1499938964844,292.2008972167969,291.8575134277344,292.34130859375,292.0502624511719,286.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986471850425,5.2562740826544996e-09,0.000998641946353,-0.012819156050682,0.0,0.0,0.0,-0.0074380598962306,60.0,8.425067901611328,-0.0,-6.799609053587119e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,9.370935731567442e-05,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20709228515625,0.0,0.0,9.868050983641297e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21075439453125,0.0,0.0,7.288510096259415e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2058410644531,0.0,0.0,9.868049528449774e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064819335937,0.0,0.0,0.0004680975107476,286.3249206542969,294.1499938964844,292.2533264160156,291.8979187011719,292.3404541015625,292.08746337890625,286.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984666248783,5.237053457562979e-09,0.0009984613861888,-0.0127688180655241,0.0,0.0,0.0,-0.0074284495785832,60.0,8.487822532653809,-0.0,-6.797148444093183e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,9.370935731567442e-05,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20709228515625,0.0,0.0,9.868050983641297e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21075439453125,0.0,0.0,7.288510096259415e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2058410644531,0.0,0.0,9.868049528449774e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064819335937,0.0,0.0,0.0004680975107476,286.3249206542969,294.1499938964844,292.2533264160156,291.8979187011719,292.3404541015625,292.08746337890625,286.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984666248783,5.237053457562979e-09,0.0009984613861888,-0.0127688180655241,0.0,0.0,0.0,-0.0074284495785832,60.0,8.487822532653809,-0.0,-6.797148444093183e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,9.36920114327222e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121276855469,0.0,0.0,9.866223990684377e-05,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157592773437,0.0,0.0,7.287160406121984e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108764648437,0.0,0.0,9.866222535492852e-05,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115478515625,0.0,0.0,0.0004680108686443,286.3300170898437,294.1499938964844,292.3066711425781,291.93634033203125,292.34039306640625,292.12677001953125,286.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982818737626,5.217385190547929e-09,0.0009982766350731,-0.0127173066139221,0.0,0.0,0.0,-0.0074186148121953,60.0,8.548527717590332,-0.0,-6.79463170172312e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,9.36920114327222e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121276855469,0.0,0.0,9.866223990684377e-05,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157592773437,0.0,0.0,7.287160406121984e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108764648437,0.0,0.0,9.866222535492852e-05,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115478515625,0.0,0.0,0.0004680108686443,286.3300170898437,294.1499938964844,292.3066711425781,291.93634033203125,292.34039306640625,292.12677001953125,286.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982818737626,5.217385190547929e-09,0.0009982766350731,-0.0127173066139221,0.0,0.0,0.0,-0.0074186148121953,60.0,8.548527717590332,-0.0,-6.79463170172312e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167663574219,0.0,0.0,9.367505117552356e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171936035156,0.0,0.0,9.864437743090092e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,7.285841275006533e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,9.864437015494332e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,0.0004679261473938,286.33514404296875,294.1499938964844,292.3609313964844,291.972900390625,292.3414001464844,292.1686096191406,286.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981011971831,5.198158792296681e-09,0.0009980959584936,-0.0126669518649578,0.0,0.0,0.0,-0.0074090012349188,60.0,8.606295585632324,-0.0,-6.792171092229182e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167663574219,0.0,0.0,9.367505117552356e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171936035156,0.0,0.0,9.864437743090092e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,7.285841275006533e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,9.864437015494332e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,0.0004679261473938,286.33514404296875,294.1499938964844,292.3609313964844,291.972900390625,292.3414001464844,292.1686096191406,286.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981011971831,5.198158792296681e-09,0.0009980959584936,-0.0126669518649578,0.0,0.0,0.0,-0.0074090012349188,60.0,8.606295585632324,-0.0,-6.792171092229182e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218017578125,0.0,0.0,9.365945879835635e-05,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22222900390625,0.0,0.0,9.862795559456572e-05,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22576904296875,0.0,0.0,7.284628372872248e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22100830078125,0.0,0.0,9.86279483186081e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216491699219,0.0,0.0,0.0004678482364397,286.3402404785156,294.1499938964844,292.4159851074219,292.0076904296875,292.34344482421875,292.212646484375,286.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979350725188,5.1804778244957114e-09,0.0009979299502447,-0.0126206455752253,0.0,0.0,0.0,-0.0074001606553792,60.0,8.661404609680176,-0.0,-6.789908724158522e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218017578125,0.0,0.0,9.365945879835635e-05,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22222900390625,0.0,0.0,9.862795559456572e-05,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22576904296875,0.0,0.0,7.284628372872248e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22100830078125,0.0,0.0,9.86279483186081e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216491699219,0.0,0.0,0.0004678482364397,286.3402404785156,294.1499938964844,292.4159851074219,292.0076904296875,292.34344482421875,292.212646484375,286.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979350725188,5.1804778244957114e-09,0.0009979299502447,-0.0126206455752253,0.0,0.0,0.0,-0.0074001606553792,60.0,8.661404609680176,-0.0,-6.789908724158522e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,9.365237201564014e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247619628906,0.0,0.0,9.862049773801118e-05,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.228271484375,0.0,0.0,7.284077582880855e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235412597656,0.0,0.0,9.862049046205355e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22418212890625,0.0,0.0,0.0004678128752857,286.3428039550781,294.1499938964844,292.4437866210937,292.02447509765625,292.34490966796875,292.2352600097656,286.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978599846363,5.1724486915816215e-09,0.0009978547459468,-0.0125996172428131,0.0,0.0,0.0,-0.0073961471207439,60.0,8.687832832336426,-0.0,-6.78888198990535e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22686767578125,0.0,0.0,9.364580182591452e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,9.861357830232008e-05,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,7.283566083060578e-05,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22607421875,0.0,0.0,9.861356375040486e-05,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.0,0.0004677800170611,286.3453674316406,294.1499938964844,292.4718017578125,292.0408630371094,292.3465576171875,292.2581787109375,286.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977900190278,5.164997318729547e-09,0.0009977848967537,-0.012580101378262,0.0,0.0,0.0,-0.0073924218304455,60.0,8.713822364807129,-0.0,-6.78792844155396e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23193359375,0.0,0.0,9.363432764075696e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323303222656,0.0,0.0,9.860150021268056e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357788085937,0.0,0.0,7.282674050657079e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311706542969,0.0,0.0,9.860148566076532e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,0.0004677227407228,286.3504638671875,294.1499938964844,292.5282592773437,292.0724792480469,292.3503112792969,292.3048400878906,287.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976673172786,5.151993054397508e-09,0.0009976621950045,-0.0125460429117083,0.0,0.0,0.0,-0.0073859170079231,60.0,8.764738082885742,-0.0,-6.786265061009544e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23193359375,0.0,0.0,9.363432764075696e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323303222656,0.0,0.0,9.860150021268056e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357788085937,0.0,0.0,7.282674050657079e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311706542969,0.0,0.0,9.860148566076532e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,0.0004677227407228,286.3504638671875,294.1499938964844,292.5282592773437,292.0724792480469,292.3503112792969,292.3048400878906,287.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976673172786,5.151993054397508e-09,0.0009976621950045,-0.0125460429117083,0.0,0.0,0.0,-0.0073859170079231,60.0,8.764738082885742,-0.0,-6.786265061009544e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,9.362758282804862e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373962402344,0.0,0.0,9.859439160209148e-05,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408142089844,0.0,0.0,7.282149454113096e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,9.859438432613388e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2368469238281,0.0,0.0,0.0004676890384871,286.3555908203125,294.1499938964844,292.5853576660156,292.1026611328125,292.3551330566406,292.3534545898437,287.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975953726097,5.144339620954952e-09,0.0009975902503356,-0.01252599991858,0.0,0.0,0.0,-0.0073820897378027,60.0,8.813190460205078,-0.0,-6.785286643662404e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,9.362758282804862e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373962402344,0.0,0.0,9.859439160209148e-05,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408142089844,0.0,0.0,7.282149454113096e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,9.859438432613388e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2368469238281,0.0,0.0,0.0004676890384871,286.3555908203125,294.1499938964844,292.5853576660156,292.1026611328125,292.3551330566406,292.3534545898437,287.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975953726097,5.144339620954952e-09,0.0009975902503356,-0.01252599991858,0.0,0.0,0.0,-0.0073820897378027,60.0,8.813190460205078,-0.0,-6.785286643662404e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420654296875,0.0,0.0,9.362425771541892e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,9.859088459052144e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458190917969,0.0,0.0,7.281890430022031e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,9.859087731456384e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419128417969,0.0,0.0,0.0004676724201999,286.3607177734375,294.1499938964844,292.6429748535156,292.1315612792969,292.36065673828125,292.40313720703125,287.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975598659366,5.140563530403597e-09,0.0009975547436624,-0.0125161102041602,0.0,0.0,0.0,-0.0073802014812827,60.0,8.86012077331543,-0.0,-6.784803474602087e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420654296875,0.0,0.0,9.362425771541892e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,9.859088459052144e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458190917969,0.0,0.0,7.281890430022031e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,9.859087731456384e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419128417969,0.0,0.0,0.0004676724201999,286.3607177734375,294.1499938964844,292.6429748535156,292.1315612792969,292.36065673828125,292.40313720703125,287.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975598659366,5.140563530403597e-09,0.0009975547436624,-0.0125161102041602,0.0,0.0,0.0,-0.0073802014812827,60.0,8.86012077331543,-0.0,-6.784803474602087e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
