time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817780,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,9.362621494801716e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24755859375,0.0,0.0,9.859295096248388e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508544921875,0.0,0.0,7.282043225131929e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24639892578125,0.0,0.0,9.859294368652628e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470092773437,0.0,0.0,0.0004676822281908,286.3658752441406,294.1499938964844,292.7010803222656,292.15924072265625,292.366943359375,292.4542541503906,287.02020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975805878639,5.142782200096008e-09,0.0009975754655897,-0.0125219207257032,0.0,0.0,0.0,-0.0073813102208077,60.0,8.905427932739258,-0.0,-6.78508769169639e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,9.362621494801716e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24755859375,0.0,0.0,9.859295096248388e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508544921875,0.0,0.0,7.282043225131929e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24639892578125,0.0,0.0,9.859294368652628e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470092773437,0.0,0.0,0.0004676822281908,286.3658752441406,294.1499938964844,292.7010803222656,292.15924072265625,292.366943359375,292.4542541503906,287.02020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975805878639,5.142782200096008e-09,0.0009975754655897,-0.0125219207257032,0.0,0.0,0.0,-0.0073813102208077,60.0,8.905427932739258,-0.0,-6.78508769169639e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24969482421875,0.0,0.0,9.36307042138651e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500915527344,0.0,0.0,9.85976803349331e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,7.282391743501648e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489624023437,0.0,0.0,9.859766578301787e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,0.0004677046381402,286.3684387207031,294.1499938964844,292.73028564453125,292.17266845703125,292.3707275390625,292.48065185546875,287.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976287838071,5.147865689281161e-09,0.0009976236615329,-0.0125352339819073,0.0,0.0,0.0,-0.0073838541284203,60.0,8.927033424377441,-0.0,-6.785737127756877e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,9.36352153075859e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25262451171875,0.0,0.0,9.860243153525516e-05,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,7.282743172254413e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,9.860241698333994e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,0.000467727164505,286.3710021972656,294.1499938964844,292.75958251953125,292.18585205078125,292.3744812011719,292.50701904296875,287.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976773289963,5.1529776001757455e-09,0.0009976722067222,-0.0125486217439174,0.0,0.0,0.0,-0.0073864129371941,60.0,8.948637962341309,-0.0,-6.78639153761651e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,9.364764991914852e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,9.861552098300308e-05,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26092529296875,0.0,0.0,7.283709419425577e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,9.861550643108784e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,0.0004677892720792,286.37615966796875,294.1499938964844,292.81842041015625,292.21148681640625,292.3824768066406,292.5604248046875,287.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978086454793,5.167059224930881e-09,0.0009978035232052,-0.0125855030491948,0.0,0.0,0.0,-0.0073934490792453,60.0,8.991060256958008,-0.0,-6.788192763451661e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,9.364764991914852e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,9.861552098300308e-05,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26092529296875,0.0,0.0,7.283709419425577e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,9.861550643108784e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,0.0004677892720792,286.37615966796875,294.1499938964844,292.81842041015625,292.21148681640625,292.3824768066406,292.5604248046875,287.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978086454793,5.167059224930881e-09,0.0009978035232052,-0.0125855030491948,0.0,0.0,0.0,-0.0073934490792453,60.0,8.991060256958008,-0.0,-6.788192763451661e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624206542969,0.0,0.0,9.366992890136316e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627868652344,0.0,0.0,9.86389786703512e-05,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,7.285442552529275e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616882324219,0.0,0.0,9.86389713943936e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26226806640625,0.0,0.0,0.0004679005651269,286.3813171386719,294.1499938964844,292.87750244140625,292.2362976074219,292.3917541503906,292.6156921386719,287.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980461327359,5.192307028778487e-09,0.0009980408940464,-0.0126516260206699,0.0,0.0,0.0,-0.0074060745537281,60.0,9.031904220581056,-0.0,-6.791422180185691e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624206542969,0.0,0.0,9.366992890136316e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627868652344,0.0,0.0,9.86389786703512e-05,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,7.285442552529275e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616882324219,0.0,0.0,9.86389713943936e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26226806640625,0.0,0.0,0.0004679005651269,286.3813171386719,294.1499938964844,292.87750244140625,292.2362976074219,292.3917541503906,292.6156921386719,287.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980461327359,5.192307028778487e-09,0.0009980408940464,-0.0126516260206699,0.0,0.0,0.0,-0.0074060745537281,60.0,9.031904220581056,-0.0,-6.791422180185691e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675170898437,0.0,0.0,9.369532199343666e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26788330078125,0.0,0.0,9.866571781458332e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27105712890625,0.0,0.0,7.287417247425765e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2668151855469,0.0,0.0,9.866571053862572e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,0.00046802739962,286.386474609375,294.1499938964844,292.93682861328125,292.2603759765625,292.4015808105469,292.67138671875,287.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983165655285,5.2210786805062526e-09,0.000998311326839,-0.012726979330182,0.0,0.0,0.0,-0.0074204616248607,60.0,9.072134017944336,-0.0,-6.7951042126424e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675170898437,0.0,0.0,9.369532199343666e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26788330078125,0.0,0.0,9.866571781458332e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27105712890625,0.0,0.0,7.287417247425765e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2668151855469,0.0,0.0,9.866571053862572e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,0.00046802739962,286.386474609375,294.1499938964844,292.93682861328125,292.2603759765625,292.4015808105469,292.67138671875,287.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983165655285,5.2210786805062526e-09,0.000998311326839,-0.012726979330182,0.0,0.0,0.0,-0.0074204616248607,60.0,9.072134017944336,-0.0,-6.7951042126424e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726135253906,0.0,0.0,9.373113425681368e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729797363281,0.0,0.0,9.870342910289764e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,7.290203211596236e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,9.870342182694004e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,0.0004682063008658,286.3916320800781,294.1499938964844,292.9962463378906,292.28387451171875,292.4127502441406,292.7287292480469,287.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986981749534,5.261665325662079e-09,0.0009986929362639,-0.0128332749009132,0.0,0.0,0.0,-0.0074407570064067,60.0,9.111445426940918,-0.0,-6.800299701126279e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726135253906,0.0,0.0,9.373113425681368e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729797363281,0.0,0.0,9.870342910289764e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,7.290203211596236e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,9.870342182694004e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,0.0004682063008658,286.3916320800781,294.1499938964844,292.9962463378906,292.28387451171875,292.4127502441406,292.7287292480469,287.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986981749534,5.261665325662079e-09,0.0009986929362639,-0.0128332749009132,0.0,0.0,0.0,-0.0074407570064067,60.0,9.111445426940918,-0.0,-6.800299701126279e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751770019531,0.0,0.0,9.374962246511132e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,9.87228995654732e-05,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786560058594,0.0,0.0,7.291640940820798e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27447509765625,0.0,0.0,9.872289228951558e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750549316406,0.0,0.0,0.0004682986764237,286.39422607421875,294.1499938964844,293.0260009765625,292.2954406738281,292.41845703125,292.7574768066406,287.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988960810005,5.282618786850435e-09,0.000998890842311,-0.0128881502896547,0.0,0.0,0.0,-0.0074512395076453,60.0,9.13103199005127,-0.0,-6.802981999953772e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777404785156,0.0,0.0,9.377054811920972e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781066894531,0.0,0.0,9.874493844108656e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811889648437,0.0,0.0,7.293268572539091e-05,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27703857421875,0.0,0.0,9.874493116512896e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.277587890625,0.0,0.0,0.0004684031882788,286.3968200683594,294.1499938964844,293.0557556152344,292.3069152832031,292.4244384765625,292.7865295410156,287.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991188999265,5.306333594745638e-09,0.0009991135448217,-0.0129502592608332,0.0,0.0,0.0,-0.0074630971066653,60.0,9.150464057922363,-0.0,-6.806019570149148e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828674316406,0.0,0.0,9.381583367940038e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,9.879262506728992e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862548828125,0.0,0.0,7.296790863620117e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821655273437,0.0,0.0,9.87926177913323e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28271484375,0.0,0.0,0.0004686293832492,286.4020080566406,294.1499938964844,293.115234375,292.32958984375,292.4368896484375,292.8451232910156,287.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996005101129,5.357649435211442e-09,0.0009995951550081,-0.0130846546962857,0.0,0.0,0.0,-0.0074887536466121,60.0,9.18922233581543,-0.0,-6.812593511540399e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828674316406,0.0,0.0,9.381583367940038e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,9.879262506728992e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862548828125,0.0,0.0,7.296790863620117e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821655273437,0.0,0.0,9.87926177913323e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28271484375,0.0,0.0,0.0004686293832492,286.4020080566406,294.1499938964844,293.115234375,292.32958984375,292.4368896484375,292.8451232910156,287.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996005101129,5.357649435211442e-09,0.0009995951550081,-0.0130846546962857,0.0,0.0,0.0,-0.0074887536466121,60.0,9.18922233581543,-0.0,-6.812593511540399e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879943847656,0.0,0.0,9.38697048695758e-05,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2883605957031,0.0,0.0,9.884935570880772e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,7.300980360014364e-05,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873229980469,0.0,0.0,9.884934843285008e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878723144531,0.0,0.0,0.0004688985063694,286.4072265625,294.1499938964844,293.1746826171875,292.3520812988281,292.4505920410156,292.90478515625,287.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001745540648,5.4187037079600495e-09,0.0010001690825447,-0.0132445516064763,0.0,0.0,0.0,-0.0075192833319306,60.0,9.228036880493164,-0.0,-6.820419429232062e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879943847656,0.0,0.0,9.38697048695758e-05,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2883605957031,0.0,0.0,9.884935570880772e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,7.300980360014364e-05,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873229980469,0.0,0.0,9.884934843285008e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878723144531,0.0,0.0,0.0004688985063694,286.4072265625,294.1499938964844,293.1746826171875,292.3520812988281,292.4505920410156,292.90478515625,287.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001745540648,5.4187037079600495e-09,0.0010001690825447,-0.0132445516064763,0.0,0.0,0.0,-0.0075192833319306,60.0,9.228036880493164,-0.0,-6.820419429232062e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,9.392548963660374e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934875488281,0.0,0.0,9.8908094514627e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29644775390625,0.0,0.0,7.305319013539702e-05,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,9.89080872386694e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,0.0004691771464422,286.41241455078125,294.1499938964844,293.23394775390625,292.37451171875,292.464599609375,292.9646911621094,287.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007686214521,5.481915810179316e-09,0.001000763149932,-0.0134100997820496,0.0,0.0,0.0,-0.0075508914887905,60.0,9.266888618469238,-0.0,-6.828526721847086e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,9.392548963660374e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934875488281,0.0,0.0,9.8908094514627e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29644775390625,0.0,0.0,7.305319013539702e-05,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,9.89080872386694e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,0.0004691771464422,286.41241455078125,294.1499938964844,293.23394775390625,292.37451171875,292.464599609375,292.9646911621094,287.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007686214521,5.481915810179316e-09,0.001000763149932,-0.0134100997820496,0.0,0.0,0.0,-0.0075508914887905,60.0,9.266888618469238,-0.0,-6.828526721847086e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982788085937,0.0,0.0,9.399075497640295e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29864501953125,0.0,0.0,9.89768232102506e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30157470703125,0.0,0.0,7.310395449167117e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,9.897681593429296e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,0.0004695031966548,286.4176330566406,294.1499938964844,293.29302978515625,292.39697265625,292.4803161621094,293.02557373046875,287.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001464203,5.5558873057748315e-09,0.0010014586150646,-0.0136038251221179,0.0,0.0,0.0,-0.007587881758809,60.0,9.306644439697266,-0.0,-6.838020283339574e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982788085937,0.0,0.0,9.399075497640295e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29864501953125,0.0,0.0,9.89768232102506e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30157470703125,0.0,0.0,7.310395449167117e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,9.897681593429296e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,0.0004695031966548,286.4176330566406,294.1499938964844,293.29302978515625,292.39697265625,292.4803161621094,293.02557373046875,287.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001464203,5.5558873057748315e-09,0.0010014586150646,-0.0136038251221179,0.0,0.0,0.0,-0.007587881758809,60.0,9.306644439697266,-0.0,-6.838020283339574e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008728027344,0.0,0.0,9.402207797393204e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,9.900980512611568e-05,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041076660156,0.0,0.0,7.312831439776346e-05,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002014160156,0.0,0.0,9.900979785015808e-05,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,0.0004696596297435,286.4202575683594,294.1499938964844,293.3224792480469,292.4082946777344,292.488037109375,293.05596923828125,287.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017988970503,5.591379359515258e-09,0.0010017933091148,-0.0136967739090323,0.0,0.0,0.0,-0.0076056341640651,60.0,9.326375961303713,-0.0,-6.84257770444674e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,9.405564924236388e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30377197265625,0.0,0.0,9.9045159004163e-05,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066711425781,0.0,0.0,7.315442780964077e-05,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30279541015625,0.0,0.0,9.904515172820538e-05,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033142089844,0.0,0.0,0.0004698273260146,286.4228820800781,294.1499938964844,293.3518371582031,292.419677734375,292.49609375,293.0865478515625,287.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002156175673,5.6294262584799534e-09,0.0010021504713222,-0.0137964151799678,0.0,0.0,0.0,-0.0076246573589742,60.0,9.346372604370115,-0.0,-6.847464817383297e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086242675781,0.0,0.0,9.41247126320377e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089599609375,0.0,0.0,9.911788220051676e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,7.320813892874867e-05,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079528808594,0.0,0.0,9.911787492455916e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084716796875,0.0,0.0,0.000470172293717,286.4281005859375,294.1499938964844,293.4102783203125,292.4427185058594,292.5127868652344,293.1478271484375,287.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028913384303,5.707694317180767e-09,0.0010028856340795,-0.0140013890340924,0.0,0.0,0.0,-0.0076637919992208,60.0,9.38691520690918,-0.0,-6.857523970893453e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086242675781,0.0,0.0,9.41247126320377e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089599609375,0.0,0.0,9.911788220051676e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,7.320813892874867e-05,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079528808594,0.0,0.0,9.911787492455916e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084716796875,0.0,0.0,0.000470172293717,286.4281005859375,294.1499938964844,293.4102783203125,292.4427185058594,292.5127868652344,293.1478271484375,287.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028913384303,5.707694317180767e-09,0.0010028856340795,-0.0140013890340924,0.0,0.0,0.0,-0.0076637919992208,60.0,9.38691520690918,-0.0,-6.857523970893453e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138122558594,0.0,0.0,9.419665730092674e-05,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141174316406,0.0,0.0,9.919364674715324e-05,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31695556640625,0.0,0.0,7.326409831875935e-05,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31317138671875,0.0,0.0,9.919363947119564e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31365966796875,0.0,0.0,0.0004705316969193,286.433349609375,294.1499938964844,293.46832275390625,292.4662475585937,292.5306396484375,293.209228515625,287.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036578169092,5.789231316555288e-09,0.0010036521125584,-0.0142149217426776,0.0,0.0,0.0,-0.0077045639045536,60.0,9.428994178771973,-0.0,-6.868010871130539e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138122558594,0.0,0.0,9.419665730092674e-05,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141174316406,0.0,0.0,9.919364674715324e-05,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31695556640625,0.0,0.0,7.326409831875935e-05,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31317138671875,0.0,0.0,9.919363947119564e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31365966796875,0.0,0.0,0.0004705316969193,286.433349609375,294.1499938964844,293.46832275390625,292.4662475585937,292.5306396484375,293.209228515625,287.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036578169092,5.789231316555288e-09,0.0010036521125584,-0.0142149217426776,0.0,0.0,0.0,-0.0077045639045536,60.0,9.428994178771973,-0.0,-6.868010871130539e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.0,9.426908218301833e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193054199219,0.0,0.0,9.926991333486512e-05,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,7.332042878260836e-05,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.318359375,0.0,0.0,9.926990605890752e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31884765625,0.0,0.0,0.0004708934866357,286.4386291503906,294.1499938964844,293.5259094238281,292.4904479980469,292.5491638183594,293.2705383300781,287.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044294176623,5.8713105488550354e-09,0.0010044235968962,-0.014429872855544,0.0,0.0,0.0,-0.0077456072904169,60.0,9.472122192382812,-0.0,-6.878575220525819e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.0,9.426908218301833e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193054199219,0.0,0.0,9.926991333486512e-05,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,7.332042878260836e-05,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.318359375,0.0,0.0,9.926990605890752e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31884765625,0.0,0.0,0.0004708934866357,286.4386291503906,294.1499938964844,293.5259094238281,292.4904479980469,292.5491638183594,293.2705383300781,287.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044294176623,5.8713105488550354e-09,0.0010044235968962,-0.014429872855544,0.0,0.0,0.0,-0.0077456072904169,60.0,9.472122192382812,-0.0,-6.878575220525819e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241882324219,0.0,0.0,9.434192907065152e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,9.934662375599146e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,7.337708666455e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,9.934661648003384e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240661621094,0.0,0.0,0.0004712573718279,286.44390869140625,294.1499938964844,293.5829162597656,292.5154113769531,292.5682678222656,293.3314819335937,287.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052055586129,5.953868953412211e-09,0.0010051995050162,-0.0146460775285959,0.0,0.0,0.0,-0.0077868895605206,60.0,9.51650047302246,-0.0,-6.889209913651939e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241882324219,0.0,0.0,9.434192907065152e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,9.934662375599146e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,7.337708666455e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,9.934661648003384e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240661621094,0.0,0.0,0.0004712573718279,286.44390869140625,294.1499938964844,293.5829162597656,292.5154113769531,292.5682678222656,293.3314819335937,287.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052055586129,5.953868953412211e-09,0.0010051995050162,-0.0146460775285959,0.0,0.0,0.0,-0.0077868895605206,60.0,9.51650047302246,-0.0,-6.889209913651939e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267822265625,0.0,0.0,9.437800326850264e-05,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,9.938461153069512e-05,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298645019531,0.0,0.0,7.340515003306791e-05,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.326171875,0.0,0.0,9.93846042547375e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32666015625,0.0,0.0,0.0004714375827461,286.446533203125,294.1499938964844,293.6112060546875,292.5282287597656,292.5780334472656,293.36181640625,287.1153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055896127596,5.9947531383386385e-09,0.0010055835591629,-0.0147531442344188,0.0,0.0,0.0,-0.0078073325566947,60.0,9.539134979248049,-0.0,-6.894479298580336e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32940673828125,0.0,0.0,9.441369911655784e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3297119140625,0.0,0.0,9.942219912772998e-05,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,7.343290781136602e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32879638671875,0.0,0.0,9.942219185177235e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32928466796875,0.0,0.0,0.0004716158728115,286.4491882324219,294.1499938964844,293.6393127441406,292.54132080078125,292.5879211425781,293.39208984375,287.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059698252007,6.035202115839411e-09,0.001005963771604,-0.0148590710014104,0.0,0.0,0.0,-0.0078275585547089,60.0,9.56206512451172,-0.0,-6.899694682260815e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,9.448367200093344e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349304199219,0.0,0.0,9.949589002644645e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376159667969,0.0,0.0,7.348733197432011e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340148925781,0.0,0.0,9.949588275048882e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345031738281,0.0,0.0,0.0004719654098153,286.4544677734375,294.1499938964844,293.6950378417969,292.5683288574219,292.6079406738281,293.45245361328125,287.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006715814583,6.114507566934435e-09,0.0010067096445709,-0.0150667522102594,0.0,0.0,0.0,-0.0078672170639038,60.0,9.608691215515137,-0.0,-6.909925787113026e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,9.448367200093344e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349304199219,0.0,0.0,9.949589002644645e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376159667969,0.0,0.0,7.348733197432011e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340148925781,0.0,0.0,9.949588275048882e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345031738281,0.0,0.0,0.0004719654098153,286.4544677734375,294.1499938964844,293.6950378417969,292.5683288574219,292.6079406738281,293.45245361328125,287.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006715814583,6.114507566934435e-09,0.0010067096445709,-0.0150667522102594,0.0,0.0,0.0,-0.0078672170639038,60.0,9.608691215515137,-0.0,-6.909925787113026e-08,0.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.0,0.050000000745058,9.4547365733888e-05,298.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34014892578125,0.0,0.050000000745058,9.956295980373396e-05,298.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428039550781,0.0,0.050000000745058,7.353687396971509e-05,298.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392333984375,0.0,0.050000000745058,9.956295252777636e-05,298.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.050000000745058,0.0004722835728898,286.45977783203125,285.4460144042969,293.75,292.5965881347656,292.628662109375,293.51226806640625,287.13134765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010073943994939,6.186692047549513e-09,0.0010073881130665,-0.0152557836845517,0.0,0.0,0.0,-0.0079033123329281,60.0,9.656940460205078,-0.0,-6.91924455509252e-08,1.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.0,0.050000000745058,9.4547365733888e-05,298.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34014892578125,0.0,0.050000000745058,9.956295980373396e-05,298.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428039550781,0.0,0.050000000745058,7.353687396971509e-05,298.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392333984375,0.0,0.050000000745058,9.956295252777636e-05,298.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.050000000745058,0.0004722835728898,286.45977783203125,285.4460144042969,293.75,292.5965881347656,292.628662109375,293.51226806640625,287.13134765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010073943994939,6.186692047549513e-09,0.0010073881130665,-0.0152557836845517,0.0,0.0,0.0,-0.0079033123329281,60.0,9.656940460205078,-0.0,-6.91924455509252e-08,1.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88525390625,0.6378624439239502,0.050000000745058,0.0408661067485809,298.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88531494140625,0.6378624439239502,0.050000000745058,0.0430339835584163,298.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858642578125,0.6378624439239502,0.050000000745058,0.0317847542464733,298.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851318359375,0.6378624439239502,0.050000000745058,0.043033979833126,298.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852233886719,0.6378624439239502,0.050000000745058,0.2041346579790115,286.98345947265625,285.4121398925781,293.7773132324219,292.6110534667969,296.69384765625,297.5908203125,287.3409423828125,1.0,0.1097184866666793,0.091593787074089,0.091593787074089,1.0,1.0,-0.4360666871070862,0.0008506170706823,0.4352160692214966,-0.1335840076208114,0.0,0.0,0.0,10.157869338989258,60.0,1242.487548828125,0.0,12.2864351272583,1.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
