time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820120,298.6537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.83404541015625,0.6343457102775574,0.050000000745058,0.0452535450458526,298.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.83404541015625,0.6343457102775574,0.050000000745058,0.0476541630923748,298.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8340759277344,0.6343457102775574,0.050000000745058,0.0351972021162509,298.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8340148925781,0.6343457102775574,0.050000000745058,0.0476541630923748,298.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83404541015625,0.6343457102775574,0.050000000745058,0.2260508388280868,287.94598388671875,285.3782043457031,293.8046569824219,292.62548828125,297.2306213378906,298.6771240234375,288.6501770019531,1.0,0.1210912615060806,0.1831875741481781,0.1831875741481781,1.0,1.0,-0.4821813106536865,0.0201000403612852,0.4620812535285949,-0.125597670674324,0.0,0.0,0.0,12.501057624816896,60.0,2550.89990234375,0.0,16.686853408813477,1.0,281.54998779296875,283.8687438964844,297.02764892578125,298.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.989110752310699e-21,2.9945555781037408e-21,2.9945553761553494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8843688964844,0.5727208256721497,0.050000000745058,0.0456707999110221,298.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8843688964844,0.5727208256721497,0.050000000745058,0.0480935536324977,298.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8843688964844,0.5727208256721497,0.050000000745058,0.0355217345058918,298.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8843688964844,0.5727208256721497,0.050000000745058,0.0480935536324977,298.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8843688964844,0.5727208256721497,0.050000000745058,0.2281351089477539,287.7072448730469,285.3102111816406,293.8594970703125,292.654296875,297.1997985839844,298.65631103515625,286.6904602050781,1.0,0.1405854076147079,0.3663751482963562,0.3663751482963562,1.0,1.0,-0.4866328537464142,0.0791163817048072,0.4075164794921875,-0.0679806992411613,1.0,1.0,0.0,20.03966522216797,60.0,12296.9755859375,0.0,23.18078994750977,1.0,282.2253112792969,286.3434143066406,297.8153076171875,298.9461975097656,293.1499938964844,293.1499938964844,283.1499938964844,1850.6431884765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799362182617187,1.0,0.0,0.0,0.9060577154159546,0.9060595631599426,5.6707882833961776e-08,4.262906074523926,4.262896060943604,9.811660675040912e-06,0.0,0.0,-0.0,5110.08251953125,0.0,22.950159072875977,1895.02392578125,0.0,241.73147583007807,0.2346105873584747,1.0,0.0,3.0,1.0,0.0
17820240,298.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8843688964844,0.5727208256721497,0.050000000745058,0.0456707999110221,298.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8843688964844,0.5727208256721497,0.050000000745058,0.0480935536324977,298.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8843688964844,0.5727208256721497,0.050000000745058,0.0355217345058918,298.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8843688964844,0.5727208256721497,0.050000000745058,0.0480935536324977,298.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8843688964844,0.5727208256721497,0.050000000745058,0.2281351089477539,287.7072448730469,285.3102111816406,293.8594970703125,292.654296875,297.1997985839844,298.65631103515625,286.6904602050781,1.0,0.1405854076147079,0.3663751482963562,0.3663751482963562,1.0,1.0,-0.4866328537464142,0.0791163817048072,0.4075164794921875,-0.0679806992411613,1.0,1.0,0.0,20.03966522216797,60.0,12296.9755859375,0.0,23.18078994750977,1.0,282.2253112792969,286.3434143066406,297.8153076171875,298.9461975097656,293.1499938964844,293.1499938964844,283.1499938964844,1850.6431884765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799362182617187,1.0,0.0,0.0,0.9060577154159546,0.9060595631599426,5.6707882833961776e-08,4.262906074523926,4.262896060943604,9.811660675040912e-06,0.0,0.0,-0.0,5110.08251953125,0.0,22.950159072875977,1895.02392578125,0.0,241.73147583007807,0.2346105873584747,1.0,0.0,3.0,1.0,0.0
17820300,298.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040710449219,0.5506064295768738,0.050000000745058,0.0458082482218742,298.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040710449219,0.5506064295768738,0.050000000745058,0.0482382886111736,298.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040710449219,0.5506064295768738,0.050000000745058,0.0356286354362964,298.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040710449219,0.5506064295768738,0.050000000745058,0.0482382886111736,298.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040710449219,0.5506064295768738,0.050000000745058,0.2288216799497604,286.0610656738281,285.276123046875,293.8869934082031,292.6686706542969,297.17510986328125,298.611572265625,285.5284729003906,1.0,0.1489825248718261,0.4579689502716064,0.4579689502716064,1.0,1.0,-0.4880974888801574,0.1247094348073005,0.3633880615234375,-0.0229778904467821,1.0,1.0,0.0,23.718923568725582,60.0,11483.416015625,0.0,26.330257415771484,1.0,282.60369873046875,285.1239624023437,297.1056213378906,298.3185729980469,293.1499938964844,293.1499938964844,283.1499938964844,3171.364501953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4893742799758911,1.0,0.0,0.0,1.1861701011657717,1.1861724853515625,9.398411293659593e-08,4.26583194732666,4.265822410583496,9.786715054360684e-06,0.0,0.0,-0.0,4002.19580078125,0.0,51.09058380126953,1895.424560546875,0.0,475.3819885253906,0.2999864518642425,1.0,0.0,3.0,1.0,0.0
17820360,298.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.34820556640625,0.5335723161697388,0.050000000745058,0.0459394566714763,298.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34820556640625,0.5335723161697388,0.050000000745058,0.0483764596283435,298.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34820556640625,0.5335723161697388,0.050000000745058,0.0357306860387325,298.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34820556640625,0.5335723161697388,0.050000000745058,0.0483764596283435,298.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.34820556640625,0.5335723161697388,0.050000000745058,0.2294770926237106,285.2828369140625,285.2420349121094,293.9144897460937,292.6830139160156,296.98052978515625,298.5616455078125,285.0815124511719,1.0,0.1565384268760681,0.5663751363754272,0.5663751363754272,0.800000011920929,1.0,-0.489495575428009,0.1760264337062835,0.3134691417217254,0.0277333948761224,0.8045397996902466,0.8045397996902466,0.0,27.23440170288086,60.0,10808.0205078125,0.0,29.3577880859375,1.0,282.8656311035156,284.7253112792969,296.380859375,297.5016174316406,293.1499938964844,293.1499938964844,283.1499938964844,5607.12548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205983519554138,1.0,0.0,0.0,1.4075278043746948,1.407531499862671,1.3219666072927796e-07,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,3683.071044921875,0.0,88.65055084228516,1895.436767578125,0.0,574.32177734375,0.3527706563472748,1.0,0.0,3.0,1.0,0.0
17820420,298.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.5169331431388855,0.050000000745058,0.0461016111075878,298.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.5169331431388855,0.050000000745058,0.0485472194850444,298.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.5169331431388855,0.050000000745058,0.0358568094670772,298.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.5169331431388855,0.050000000745058,0.0485472194850444,298.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.5169331431388855,0.050000000745058,0.230287104845047,284.996826171875,285.1965637207031,293.951171875,292.7020568847656,296.2274475097656,298.4976806640625,284.9974365234375,1.0,0.1653950661420822,0.7106360793113708,0.7106360793113708,0.533851146697998,1.0,-0.4912232756614685,0.2647098302841186,0.226513460278511,0.115537628531456,0.5886101722717285,0.5886101722717285,0.0,31.582300186157227,60.0,10002.9697265625,0.0,33.14182662963867,1.0,283.0370483398437,284.7942810058594,295.7325134277344,296.6744384765625,293.1499938964844,293.1499938964844,283.1499938964844,16369.3759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982518851757049,1.0,0.0,0.0,1.2971850633621216,1.2971901893615725,1.1227869123331405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.08349609375,0.0,100.25666046142578,1895.4371337890625,0.0,501.5891723632813,0.3626534044742584,1.0,0.0,3.0,1.0,0.0
17820480,298.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.5104290246963501,0.050000000745058,0.0461781620979309,298.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.5104290246963501,0.050000000745058,0.0486278310418129,298.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.5104290246963501,0.050000000745058,0.0359163507819175,298.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.5104290246963501,0.050000000745058,0.0486278310418129,298.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.5104290246963501,0.050000000745058,0.2306694835424423,285.0193176269531,285.1732788085937,293.9699401855469,292.7117614746094,295.5173645019531,298.4691467285156,285.0613708496094,1.0,0.1694371998310089,0.7845106720924377,0.7845106720924377,0.3975590169429779,1.0,-0.4920378625392914,0.3523800671100616,0.1396578103303909,0.2025744318962097,0.5781620144844055,0.5781620144844055,0.0,33.640926361083984,60.0,9999.3564453125,-0.0,34.95376968383789,1.0,283.0762634277344,284.9411926269531,295.5392761230469,296.4103698730469,293.1499938964844,293.1499938964844,283.1499938964844,18308.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724389910697937,1.0,0.0,0.0,1.230970859527588,1.230976104736328,1.0110881021319076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.925048828125,0.0,94.67588806152344,1895.4371337890625,0.0,429.2086486816406,0.3582671880722046,1.0,0.0,3.0,1.0,0.0
17820540,298.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.4962992370128631,0.050000000745058,0.0463793277740478,298.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.4962992370128631,0.050000000745058,0.0488396659493446,298.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.4962992370128631,0.050000000745058,0.0360728129744529,298.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.4962992370128631,0.050000000745058,0.0488396659493446,298.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.4962992370128631,0.050000000745058,0.2316743582487106,285.1001281738281,285.105224609375,294.0248107910156,292.7400817871094,294.0434875488281,298.4031982421875,285.08447265625,1.0,0.1795465648174286,1.0,1.0,0.0,1.0,-0.4941824078559875,0.4941807389259338,1.668873437665752e-06,0.3430637419223785,0.6388916373252869,0.6388916373252869,0.0,39.040557861328125,60.0,10790.671875,-0.0,39.72464370727539,1.0,283.1295471191406,285.0250244140625,295.4201965332031,296.2304992675781,293.1499938964844,293.1499938964844,283.1499938964844,15575.5283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.399558424949646,1.0,0.0,0.0,1.3669946193695068,1.366999864578247,1.246886824901594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.9541015625,0.0,110.03524017333984,1895.4371337890625,0.0,274.9031677246094,0.3760972619056701,1.0,0.0,3.0,1.0,0.0
17820600,298.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.4962992370128631,0.050000000745058,0.0463793277740478,298.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.4962992370128631,0.050000000745058,0.0488396659493446,298.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.4962992370128631,0.050000000745058,0.0360728129744529,298.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.4962992370128631,0.050000000745058,0.0488396659493446,298.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.4962992370128631,0.050000000745058,0.2316743582487106,285.1001281738281,285.105224609375,294.0248107910156,292.7400817871094,294.0434875488281,298.4031982421875,285.08447265625,1.0,0.1795465648174286,1.0,1.0,0.0,1.0,-0.4941824078559875,0.4941807389259338,1.668873437665752e-06,0.3430637419223785,0.6388916373252869,0.6388916373252869,0.0,39.040557861328125,60.0,10790.671875,-0.0,39.72464370727539,1.0,283.1295471191406,285.0250244140625,295.4201965332031,296.2304992675781,293.1499938964844,293.1499938964844,283.1499938964844,15575.5283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.399558424949646,1.0,0.0,0.0,1.3669946193695068,1.366999864578247,1.246886824901594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.9541015625,0.0,110.03524017333984,1895.4371337890625,0.0,274.9031677246094,0.3760972619056701,1.0,0.0,3.0,1.0,0.0
17820660,298.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.4865216314792633,0.050000000745058,0.0465482026338577,298.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.4865216314792633,0.050000000745058,0.0490175001323223,298.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.4865216314792633,0.050000000745058,0.0362041555345058,298.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.4865216314792633,0.050000000745058,0.0490175001323223,298.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.4865216314792633,0.050000000745058,0.2325179129838943,285.0478515625,285.0297241210937,294.080078125,292.7684631347656,294.07379150390625,298.3563232421875,285.0403137207031,1.0,0.1875142157077789,1.0,1.0,0.0,1.0,-0.4959824085235595,0.4959820806980133,3.498668377233116e-07,0.3442658483982086,0.6542998552322388,0.6542998552322388,0.0,43.55614471435547,48.0,10923.50390625,-0.0,43.72885513305664,1.0,283.1449279785156,284.9747009277344,295.5964660644531,296.389892578125,293.1499938964844,293.1499938964844,283.1499938964844,16184.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.364053726196289,1.0,0.0,0.0,1.4338799715042114,1.4338855743408203,1.3718890556901897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.04638671875,0.0,124.18904113769533,1895.4371337890625,0.0,216.2713317871093,0.3910589218139648,1.0,0.0,3.0,1.0,0.0
17820720,298.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.4865216314792633,0.050000000745058,0.0465482026338577,298.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.4865216314792633,0.050000000745058,0.0490175001323223,298.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.4865216314792633,0.050000000745058,0.0362041555345058,298.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.4865216314792633,0.050000000745058,0.0490175001323223,298.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.4865216314792633,0.050000000745058,0.2325179129838943,285.0478515625,285.0297241210937,294.080078125,292.7684631347656,294.07379150390625,298.3563232421875,285.0403137207031,1.0,0.1875142157077789,1.0,1.0,0.0,1.0,-0.4959824085235595,0.4959820806980133,3.498668377233116e-07,0.3442658483982086,0.6542998552322388,0.6542998552322388,0.0,43.55614471435547,48.0,10923.50390625,-0.0,43.72885513305664,1.0,283.1449279785156,284.9747009277344,295.5964660644531,296.389892578125,293.1499938964844,293.1499938964844,283.1499938964844,16184.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.364053726196289,1.0,0.0,0.0,1.4338799715042114,1.4338855743408203,1.3718890556901897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.04638671875,0.0,124.18904113769533,1895.4371337890625,0.0,216.2713317871093,0.3910589218139648,1.0,0.0,3.0,1.0,0.0
17820780,298.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.4844194948673248,0.050000000745058,0.046586774289608,298.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.4844194948673248,0.050000000745058,0.0490581169724464,298.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.4844194948673248,0.050000000745058,0.0362341590225696,298.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.4844194948673248,0.050000000745058,0.0490581169724464,298.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.4844194948673248,0.050000000745058,0.2327105849981308,285.0275573730469,284.996826171875,294.1089172363281,292.783203125,294.1026916503906,298.3375244140625,285.0135498046875,1.0,0.1889559477567672,1.0,1.0,0.0,1.0,-0.4963936507701874,0.4963932931423187,3.501822334328608e-07,0.3444986045360565,0.6715148687362671,0.6715148687362671,0.0,44.587135314941406,48.0,11045.189453125,-0.0,44.64708709716797,1.0,283.14764404296875,284.9254150390625,295.7026062011719,296.508544921875,293.1499938964844,293.1499938964844,283.1499938964844,15564.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601052463054657,1.0,0.0,0.0,1.4982285499572754,1.4982343912124634,1.4977854334574658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.19775390625,0.0,135.20578002929688,1895.4371337890625,0.0,210.07345581054688,0.4023601412773132,1.0,0.0,3.0,1.0,0.0
17820840,298.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.4842803180217743,0.050000000745058,0.0465893447399139,298.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.4842803180217743,0.050000000745058,0.0490608252584934,298.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.4842803180217743,0.050000000745058,0.0362361557781696,298.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.4842803180217743,0.050000000745058,0.0490608252584934,298.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.4842803180217743,0.050000000745058,0.2327234297990799,284.9973449707031,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3231201171875,284.98016357421875,1.0,0.1889127492904663,1.0,1.0,0.0,1.0,-0.4964211583137512,0.4964208304882049,3.501741616673826e-07,0.3444486558437347,0.6823795437812805,0.6823795437812805,0.0,44.65511322021485,36.0,11098.443359375,-0.0,44.70771789550781,1.0,283.1488342285156,284.87725830078125,295.78570556640625,296.6062927246094,293.1499938964844,293.1499938964844,283.1499938964844,15562.7568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631734848022461,1.0,0.0,0.0,1.5466492176055908,1.5466551780700684,1.5961624910687533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.220703125,0.0,145.4970703125,1895.4371337890625,0.0,214.885971069336,0.4121445119380951,1.0,0.0,3.0,1.0,0.0
17820900,298.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.4855188131332397,0.050000000745058,0.046566542237997,298.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.4855188131332397,0.050000000745058,0.0490368120372295,298.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.4855188131332397,0.050000000745058,0.0362184233963489,298.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.4855188131332397,0.050000000745058,0.0490368120372295,298.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.4855188131332397,0.050000000745058,0.2326095253229141,284.9637451171875,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3103332519531,284.9485168457031,1.0,0.1877011358737945,1.0,1.0,0.0,1.0,-0.4961782693862915,0.4961779117584228,3.4993391295756737e-07,0.3441916108131408,0.6786654591560364,0.6786654591560364,0.0,44.04434585571289,36.0,11119.353515625,-0.0,44.16358184814453,1.0,283.14947509765625,284.8363037109375,295.8487548828125,296.68487548828125,293.1499938964844,293.1499938964844,283.1499938964844,16017.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3697817027568817,1.0,0.0,0.0,1.583094835281372,1.5831010341644287,1.6722734130780736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.8056640625,0.0,155.093017578125,1895.4371337890625,0.0,225.34445190429688,0.4204525649547577,1.0,0.0,3.0,1.0,0.0
17820960,298.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.4880280792713165,0.050000000745058,0.0465209148824214,298.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.4880280792713165,0.050000000745058,0.0489887632429599,298.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.4880280792713165,0.050000000745058,0.0361829325556755,298.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.4880280792713165,0.050000000745058,0.0489887632429599,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.4880280792713165,0.050000000745058,0.2323816120624542,284.9395751953125,284.95001220703125,294.190673828125,292.8248291015625,294.1844177246094,298.2995910644531,284.93328857421875,1.0,0.1854253858327865,1.0,1.0,0.0,1.0,-0.4956921637058258,0.4956918060779571,3.49486100503782e-07,0.3437507748603821,0.6626081466674805,0.6626081466674805,0.0,42.82304000854492,25.0,11070.6015625,-0.0,43.0770149230957,1.0,283.1497497558594,284.8270263671875,295.8840637207031,296.7293395996094,293.1499938964844,293.1499938964844,283.1499938964844,17342.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769837617874145,1.0,0.0,0.0,1.5759299993515017,1.5759364366531372,1.657170827229493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.115234375,0.0,157.745849609375,1895.4371337890625,0.0,236.921615600586,0.4221215546131134,1.0,0.0,3.0,1.0,0.0
17821020,298.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.4930193424224853,0.050000000745058,0.0464335568249225,298.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.4930193424224853,0.050000000745058,0.0488967709243297,298.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.4930193424224853,0.165199726819992,0.0361149869859218,298.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.4930193424224853,0.050000000745058,0.0488967709243297,297.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.4930193424224853,0.050000000745058,0.2319452315568924,284.9361877441406,284.95001220703125,294.2274475097656,292.8434753417969,294.2212219238281,298.2882385253906,284.9396667480469,1.0,0.1811229735612869,1.0,1.0,0.0,1.0,-0.4947613179683685,0.4947609603404999,3.486475748104567e-07,0.3429479300975799,0.654078483581543,0.654078483581543,0.0,40.48515319824219,25.0,11049.201171875,-0.0,41.00278091430664,1.0,283.14990234375,284.8424987792969,295.89825439453125,296.7518005371094,293.1499938964844,293.1499938964844,283.1499938964844,18142.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.384326308965683,1.0,0.0,0.0,1.557445406913757,1.557451844215393,1.618523697288765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.5185546875,0.0,156.10617065429688,1895.4371337890625,0.0,248.9613342285156,0.4206540882587433,1.0,0.0,3.0,1.0,0.0
17821080,298.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5046813488006592,0.1651417315006256,0.046253602951765,298.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5046813488006592,0.050000000745058,0.0487072691321373,298.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.7235111594200134,0.166240319609642,0.0965165644884109,298.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5046813488006592,0.050000000745058,0.0487072691321373,297.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5046813488006592,0.050000000745058,0.2310463190078735,284.9544677734375,284.95001220703125,294.24627685546875,292.8529968261719,294.2406311035156,298.2787475585937,285.00018310546875,1.0,0.1793375760316848,1.0,1.0,0.0,1.0,-0.5654477477073669,0.5654473304748535,4.1014882867784763e-07,0.3947564363479614,0.6643113493919373,0.6643113493919373,0.0,36.26328659057617,28.0,11948.685546875,-0.0,45.2204704284668,1.0,283.14996337890625,284.9234313964844,295.9015197753906,296.7683410644531,293.1499938964844,293.1499938964844,283.1499938964844,17931.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3871855437755584,1.0,0.0,0.0,1.5596128702163696,1.5596193075180054,1.6230318067300686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.24267578125,0.0,155.9232635498047,1895.4371337890625,0.0,253.7244110107422,0.4209169745445251,1.0,0.0,3.0,1.0,0.0
17821140,298.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353881835937,0.7957530617713928,0.1571120172739029,0.1440426260232925,298.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.5320916175842285,0.050000000745058,0.0483890809118747,298.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.7998429536819458,0.1613795012235641,0.113719530403614,298.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.5322898030281067,0.1496111899614334,0.0484333261847496,297.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.5320916175842285,0.050000000745058,0.2295369654893875,285.3295593261719,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1324768066406,285.3177490234375,1.0,0.1796067357063293,1.0,1.0,0.0,1.0,-0.7010100483894348,0.7010094523429871,5.425499125522038e-07,0.4985197186470032,1.0,1.0,0.0,29.458881378173828,46.0,15478.1865234375,-0.0,54.80006790161133,1.0,283.1499938964844,285.0622253417969,296.0745849609375,297.1582336425781,293.1499938964844,293.1499938964844,283.1499938964844,8785.8447265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421848326921463,1.0,0.0,0.0,1.966826319694519,1.9668329954147337,2.581222133812844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.40380859375,0.0,233.16490173339844,1895.4371337890625,0.0,315.9570617675781,0.4924688041210174,1.0,0.0,3.0,1.0,0.0
17821200,298.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353881835937,0.7957530617713928,0.1571120172739029,0.1440426260232925,298.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.5320916175842285,0.050000000745058,0.0483890809118747,298.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.7998429536819458,0.1613795012235641,0.113719530403614,298.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.5322898030281067,0.1496111899614334,0.0484333261847496,297.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.5320916175842285,0.050000000745058,0.2295369654893875,285.3295593261719,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1324768066406,285.3177490234375,1.0,0.1796067357063293,1.0,1.0,0.0,1.0,-0.7010100483894348,0.7010094523429871,5.425499125522038e-07,0.4985197186470032,1.0,1.0,0.0,29.458881378173828,46.0,15478.1865234375,-0.0,54.80006790161133,1.0,283.1499938964844,285.0622253417969,296.0745849609375,297.1582336425781,293.1499938964844,293.1499938964844,283.1499938964844,8785.8447265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421848326921463,1.0,0.0,0.0,1.966826319694519,1.9668329954147337,2.581222133812844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.40380859375,0.0,233.16490173339844,1895.4371337890625,0.0,315.9570617675781,0.4924688041210174,1.0,0.0,3.0,1.0,0.0
17821260,297.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5044860839844,0.8488516807556152,0.1561308354139328,0.1405078172683715,297.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8341824412345886,0.1482013612985611,0.1400240957736969,298.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052795410156,0.8634666800498962,0.1654355227947235,0.1151479333639144,297.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50347900390625,0.8336588144302368,0.1455529183149337,0.1397423893213272,297.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.5819681286811829,0.050000000745058,0.2278780788183212,285.50201416015625,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0248718261719,285.5308837890625,1.0,0.1917207688093185,1.0,1.0,0.0,1.0,-0.9160497188568116,0.9160489439964294,7.982142165019468e-07,0.6706433892250061,1.0,1.0,0.0,23.002382278442383,34.0,19360.6875,-0.0,79.70077514648438,1.0,283.1499938964844,285.2022399902344,296.2080993652344,297.5160522460937,293.1499938964844,293.1499938964844,283.1499938964844,11482.2314453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829421937465668,1.0,0.0,0.0,2.2570290565490723,2.257037878036499,3.399129298031767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.3486328125,0.0,351.947021484375,1895.4371337890625,0.0,457.2752685546875,0.5619991421699524,1.0,0.0,3.0,1.0,0.0
17821320,297.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5044860839844,0.8488516807556152,0.1561308354139328,0.1405078172683715,297.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8341824412345886,0.1482013612985611,0.1400240957736969,298.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052795410156,0.8634666800498962,0.1654355227947235,0.1151479333639144,297.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50347900390625,0.8336588144302368,0.1455529183149337,0.1397423893213272,297.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.5819681286811829,0.050000000745058,0.2278780788183212,285.50201416015625,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0248718261719,285.5308837890625,1.0,0.1917207688093185,1.0,1.0,0.0,1.0,-0.9160497188568116,0.9160489439964294,7.982142165019468e-07,0.6706433892250061,1.0,1.0,0.0,23.002382278442383,34.0,19360.6875,-0.0,79.70077514648438,1.0,283.1499938964844,285.2022399902344,296.2080993652344,297.5160522460937,293.1499938964844,293.1499938964844,283.1499938964844,11482.2314453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829421937465668,1.0,0.0,0.0,2.2570290565490723,2.257037878036499,3.399129298031767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.3486328125,0.0,351.947021484375,1895.4371337890625,0.0,457.2752685546875,0.5619991421699524,1.0,0.0,3.0,1.0,0.0
17821380,297.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.8366580009460449,0.1582322567701339,0.1419539898633957,297.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51690673828125,0.818389892578125,0.1448877304792404,0.1392639130353927,298.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51629638671875,0.8530611991882324,0.1687575280666351,0.1173508167266845,297.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169677734375,0.814533531665802,0.1430456489324569,0.1372066438198089,297.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196533203125,0.5693652033805847,0.1366843283176422,0.2282209247350692,285.51727294921875,284.95001220703125,294.3850402832031,292.9227905273437,294.3816833496094,298.01239013671875,285.5029296875,1.0,0.1944994181394577,1.0,1.0,0.0,1.0,-0.9168640971183776,0.9168632626533508,7.993484700818954e-07,0.6713812947273254,1.0,1.0,0.0,24.84534072875977,34.0,19709.455078125,-0.0,82.72599029541016,1.0,283.1499938964844,285.1332092285156,296.22979736328125,297.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,12910.9990234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158612728118896,1.0,0.0,0.0,2.39333724975586,2.3933470249176025,3.822092367045116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.0302734375,0.0,419.6408081054688,1895.4371337890625,0.0,558.0512084960938,0.592339813709259,1.0,0.0,3.0,1.0,0.0
17821440,297.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107482910156,0.8734710216522217,0.1643588244915008,0.0881941020488739,297.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102600097656,0.8734710216522217,0.1453422307968139,0.092872641980648,298.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61065673828125,0.8734710216522217,0.1758316606283188,0.0685954168438911,297.80828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101989746094,0.8734710216522217,0.1441441923379898,0.092872641980648,297.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148986816406,0.9593293070793152,0.1358500719070434,0.5704232454299927,285.62225341796875,284.95001220703125,294.4113464355469,292.9359741210937,294.40850830078125,297.9888000488281,285.6708068847656,1.0,0.1999115198850631,1.0,1.0,0.0,1.0,-1.0951480865478516,1.0951470136642456,1.0589495786916814e-06,0.814315915107727,1.0,1.0,0.0,15.008384704589844,54.0,22477.453125,-0.0,102.91954040527344,1.0,283.1499938964844,285.2815246582031,296.2172241210937,297.71337890625,293.1499938964844,293.1499938964844,283.1499938964844,13993.74609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412797927856445,1.0,0.0,0.0,2.4916725158691406,2.4916832447052,4.142622174185817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.8681640625,0.0,473.5208129882813,1895.4371337890625,0.0,651.1779174804688,0.6189959049224854,1.0,0.0,3.0,1.0,0.0
17821500,298.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.9200689196586608,0.1744115948677063,0.1211099103093147,297.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337951660156,0.9528269171714784,0.1488678157329559,0.1397566646337509,298.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73309326171875,0.9200689196586608,0.1849030256271362,0.0941966325044632,297.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342834472656,0.9501668214797974,0.1477256417274475,0.1386931240558624,297.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73944091796875,0.9172478914260864,0.1318902522325515,0.6001647710800171,285.7396545410156,284.95001220703125,294.43878173828125,292.94970703125,294.4360046386719,298.0125427246094,285.7374572753906,1.0,0.2075805515050888,1.0,1.0,0.0,1.0,-1.0905805826187134,1.0905795097351074,1.051607000590593e-06,0.8105229139328003,1.0,1.0,0.0,17.00928497314453,54.0,23010.66796875,-0.0,127.04238891601562,1.0,283.1499938964844,285.2924194335937,296.2178039550781,297.81658935546875,293.1499938964844,293.1499938964844,283.1499938964844,15251.24609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5674839615821838,1.0,0.0,0.0,2.601217269897461,2.601228952407837,4.514884324180457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.6904296875,0.0,538.7610473632812,1895.4371337890625,0.0,763.4195556640625,0.6428492665290833,1.0,0.0,3.0,1.0,0.0
17821560,298.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.8933395743370056,0.181178867816925,0.10139861702919,297.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.8984015583992004,0.1516262590885162,0.1085482388734817,298.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.8933395743370056,0.1910421103239059,0.0788655951619148,297.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.938715398311615,0.1504864543676376,0.1220336109399795,297.6904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774658203125,0.9433302283287048,0.1287912428379058,0.5863670706748962,285.7795104980469,284.95001220703125,294.4662170410156,292.96337890625,294.4636535644531,297.9808044433594,285.7930603027344,1.0,0.2179272919893264,1.0,1.0,0.0,1.0,-1.1937304735183716,1.1937291622161863,1.2232602557560313e-06,0.89310222864151,1.0,1.0,0.0,17.289941787719727,74.0,24586.61328125,-0.0,132.45875549316406,1.0,283.1499938964844,285.3326110839844,296.1995849609375,297.86993408203125,293.1499938964844,293.1499938964844,283.1499938964844,16241.931640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894899964332581,1.0,0.0,0.0,2.684372663497925,2.684385061264038,4.808160838365438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.31396484375,0.0,592.0997314453125,1895.4371337890625,0.0,871.9618530273438,0.6658177375793457,1.0,0.0,3.0,1.0,0.0
17821620,297.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.9384005069732666,0.1858452260494232,0.1357505470514297,297.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.940347135066986,0.1509476751089096,0.1437270045280456,298.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.9384005069732666,0.1959762275218963,0.1055837571620941,297.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.9374879598617554,0.1499802023172378,0.1425906866788864,297.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90557861328125,0.8808000683784485,0.1260418593883514,0.5698173642158508,285.9090881347656,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.9052734375,285.9252319335937,1.0,0.2435322701930999,1.0,1.0,0.0,1.0,-1.3315621614456177,1.3315606117248535,1.4795393781241728e-06,1.0026752948760986,1.0,1.0,0.0,21.784019470214844,94.0,27045.380859375,-0.0,181.9925079345703,1.0,283.1499938964844,285.4112548828125,296.1659851074219,297.9736022949219,293.1499938964844,293.1499938964844,283.1499938964844,18237.443359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241870522499084,1.0,0.0,0.0,2.8445003032684326,2.8445141315460205,5.398899816100311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.46337890625,0.0,704.5056762695312,1895.4371337890625,0.0,1071.5970458984375,0.7047582268714905,1.0,0.0,3.0,1.0,0.0
17821680,297.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.9384005069732666,0.1858452260494232,0.1357505470514297,297.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.940347135066986,0.1509476751089096,0.1437270045280456,298.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.9384005069732666,0.1959762275218963,0.1055837571620941,297.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.9374879598617554,0.1499802023172378,0.1425906866788864,297.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90557861328125,0.8808000683784485,0.1260418593883514,0.5698173642158508,285.9090881347656,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.9052734375,285.9252319335937,1.0,0.2435322701930999,1.0,1.0,0.0,1.0,-1.3315621614456177,1.3315606117248535,1.4795393781241728e-06,1.0026752948760986,1.0,1.0,0.0,21.784019470214844,94.0,27045.380859375,-0.0,181.9925079345703,1.0,283.1499938964844,285.4112548828125,296.1659851074219,297.9736022949219,293.1499938964844,293.1499938964844,283.1499938964844,18237.443359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241870522499084,1.0,0.0,0.0,2.8445003032684326,2.8445141315460205,5.398899816100311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.46337890625,0.0,704.5056762695312,1895.4371337890625,0.0,1071.5970458984375,0.7047582268714905,1.0,0.0,3.0,1.0,0.0
17821740,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015869140625,0.8893899321556091,0.1815086603164672,0.1650257408618927,297.6780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.8347514271736145,0.1506155133247375,0.143326073884964,297.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.9089915752410888,0.1935986280441284,0.1366681456565857,297.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005798339844,0.833533525466919,0.1500354260206222,0.1426568031311035,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.7865895628929138,0.1252565532922744,0.567017674446106,286.00177001953125,284.95001220703125,294.5577697753906,293.00897216796875,294.5555725097656,297.82000732421875,286.00457763671875,1.0,0.2629381716251373,1.0,1.0,0.0,1.0,-1.386104702949524,1.3861030340194702,1.5910108004391077e-06,1.0470702648162842,1.0,1.0,0.0,30.767953872680664,94.0,28290.94140625,-0.0,224.3882751464844,1.0,283.1499938964844,285.4514465332031,296.16064453125,298.05865478515625,293.1499938964844,293.1499938964844,283.1499938964844,19533.640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436988115310669,1.0,0.0,0.0,2.9438493251800537,2.943864345550537,5.782617904515064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.30908203125,0.0,780.9324340820312,1895.4371337890625,0.0,1197.947998046875,0.7260878086090088,1.0,0.0,3.0,1.0,0.0
17821800,297.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.836369514465332,0.180990532040596,0.1640788912773132,297.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7872774004936218,0.1507548093795776,0.1435767561197281,297.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8533461689949036,0.1926886141300201,0.1359304189682006,297.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.78626948595047,0.150277629494667,0.1430409401655197,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.7409715056419373,0.12495818734169,0.5668051242828369,285.9942626953125,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.7850036621094,285.9899597167969,1.0,0.2717549204826355,1.0,1.0,0.0,1.0,-1.384319305419922,1.3843176364898682,1.587299720995361e-06,1.0456408262252808,1.0,1.0,0.0,37.76985549926758,82.0,28367.767578125,-0.0,240.2471466064453,1.0,283.1499938964844,285.4310913085937,296.1556091308594,298.0761413574219,293.1499938964844,293.1499938964844,283.1499938964844,20000.46484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516474485397339,1.0,0.0,0.0,2.978818416595459,2.978833675384521,5.920813350712706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.35546875,0.0,809.09375,1895.4371337890625,0.0,1252.074462890625,0.7374678254127502,1.0,0.0,3.0,1.0,0.0
17821860,297.7482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9435729980469,0.7811926603317261,0.1825623661279678,0.1648466140031814,297.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438781738281,0.736472487449646,0.1519675254821777,0.1449184417724609,297.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9434814453125,0.7970969676971436,0.1935564279556274,0.1359801590442657,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438781738281,0.7359371185302734,0.1516291201114654,0.1445785462856292,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443054199219,0.6906296014785767,0.1244886890053749,0.5662159323692322,285.9433898925781,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.7143859863281,285.9407043457031,1.0,0.2865189015865326,1.0,1.0,0.0,1.0,-1.3880442380905151,1.388042688369751,1.5950180340951192e-06,1.0485905408859253,1.0,1.0,0.0,50.12140655517578,70.0,28703.3515625,-0.0,270.8883361816406,1.0,283.1499938964844,285.3700866699219,296.1208801269531,298.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,21579.5,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665624380111694,1.0,0.0,0.0,3.0941736698150635,3.094190120697021,6.38826122667524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.94482421875,0.0,906.7778930664062,1895.4371337890625,0.0,1357.528076171875,0.7656028270721436,1.0,0.0,3.0,1.0,0.0
17821920,297.7482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9435729980469,0.7811926603317261,0.1825623661279678,0.1648466140031814,297.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438781738281,0.736472487449646,0.1519675254821777,0.1449184417724609,297.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9434814453125,0.7970969676971436,0.1935564279556274,0.1359801590442657,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438781738281,0.7359371185302734,0.1516291201114654,0.1445785462856292,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443054199219,0.6906296014785767,0.1244886890053749,0.5662159323692322,285.9433898925781,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.7143859863281,285.9407043457031,1.0,0.2865189015865326,1.0,1.0,0.0,1.0,-1.3880442380905151,1.388042688369751,1.5950180340951192e-06,1.0485905408859253,1.0,1.0,0.0,50.12140655517578,70.0,28703.3515625,-0.0,270.8883361816406,1.0,283.1499938964844,285.3700866699219,296.1208801269531,298.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,21579.5,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665624380111694,1.0,0.0,0.0,3.0941736698150635,3.094190120697021,6.38826122667524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.94482421875,0.0,906.7778930664062,1895.4371337890625,0.0,1357.528076171875,0.7656028270721436,1.0,0.0,3.0,1.0,0.0
