time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821980,297.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207458496094,0.7705827951431274,0.1849292963743209,0.1668609231710434,297.578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9209899902344,0.7265931963920593,0.1532636135816574,0.1461862921714782,297.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206848144531,0.7855471968650818,0.1956814676523208,0.1373374313116073,297.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9209899902344,0.726111114025116,0.1529302448034286,0.1458726823329925,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212951660156,0.6780759692192078,0.1245593279600143,0.5667455792427063,285.9206237792969,284.95001220703125,294.6673889160156,293.0633850097656,294.66522216796875,297.6822814941406,285.9187316894531,1.0,0.2919846177101135,1.0,1.0,0.0,1.0,-1.395801067352295,1.3957993984222412,1.6111913510030718e-06,1.0547558069229126,1.0,1.0,0.0,54.1899299621582,70.0,29015.69140625,-0.0,283.7864685058594,1.0,283.1499938964844,285.3383178710937,296.1064453125,298.0694885253906,293.1499938964844,293.1499938964844,283.1499938964844,22683.263671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712248921394348,1.0,0.0,0.0,3.17231822013855,3.172335624694824,6.715011977576069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.5830078125,0.0,977.23095703125,1895.4371337890625,0.0,1391.4893798828125,0.7818090319633484,1.0,0.0,3.0,1.0,0.0
17822040,297.7089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.7698992490768433,0.1861170679330825,0.1678932905197143,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161682128906,0.7255455255508423,0.1539130508899688,0.1467929482460022,297.7577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.7846261262893677,0.1967925280332565,0.1380782723426818,297.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161682128906,0.7250567078590393,0.1535676717758178,0.1464737951755523,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163513183594,0.6761753559112549,0.1246834769845008,0.5672468543052673,285.9159545898437,284.95001220703125,294.6838073730469,293.071533203125,294.681640625,297.6708068847656,285.9149169921875,1.0,0.2932772040367126,1.0,1.0,0.0,1.0,-1.3999817371368408,1.3999801874160769,1.6199544461414916e-06,1.0580803155899048,1.0,1.0,0.0,54.96744537353516,58.0,29143.6484375,-0.0,287.42254638671875,1.0,283.1499938964844,285.3310852050781,296.1053466796875,298.0729064941406,293.1499938964844,293.1499938964844,283.1499938964844,23023.3125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724837422370911,1.0,0.0,0.0,3.1960082054138184,3.196025848388672,6.815678261773428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.7451171875,0.0,999.2880249023438,1895.4371337890625,0.0,1400.7371826171875,0.7904789447784424,1.0,0.0,3.0,1.0,0.0
17822100,297.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064636230469,0.7717167139053345,0.1881599724292755,0.1696705073118209,297.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066467285156,0.7263288497924805,0.1550414562225341,0.1478259116411209,297.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90643310546875,0.7861900925636292,0.1987241804599762,0.1393739432096481,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066467285156,0.7258123159408569,0.1546667218208313,0.1474861800670623,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.6757734417915344,0.1249620020389556,0.5682931542396545,285.9063720703125,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6537780761719,285.9049377441406,1.0,0.2944678664207458,1.0,1.0,0.0,1.0,-1.40738046169281,1.4073787927627563,1.6355388652300462e-06,1.0639631748199463,1.0,1.0,0.0,55.38848876953125,58.0,29400.732421875,-0.0,291.618408203125,1.0,283.1499938964844,285.3131408691406,296.10919189453125,298.0873718261719,293.1499938964844,293.1499938964844,283.1499938964844,23826.728515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743248701095581,1.0,0.0,0.0,3.251293659210205,3.251311779022217,7.053516242194746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.74169921875,0.0,1052.0482177734375,1895.4371337890625,0.0,1414.3223876953125,0.8012018799781799,1.0,0.0,3.0,1.0,0.0
17822160,297.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.7773576974868774,0.1902903169393539,0.1715109199285507,297.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023132324219,0.7303536534309387,0.1562392115592956,0.1488926112651825,297.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.7917149066925049,0.2007542550563812,0.1407314538955688,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023132324219,0.7297900915145874,0.1558248102664947,0.1485200226306915,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.678896963596344,0.1253308951854705,0.5695945024490356,285.9022216796875,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,297.6388854980469,285.9020080566406,1.0,0.2944212853908539,1.0,1.0,0.0,1.0,-1.4153038263320925,1.4153021574020386,1.652336436563928e-06,1.070262432098389,1.0,1.0,0.0,54.6793327331543,46.0,29624.0859375,-0.0,293.3583068847656,1.0,283.1499938964844,285.3044738769531,296.1180114746094,298.10650634765625,293.1499938964844,293.1499938964844,283.1499938964844,24365.07421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760069727897644,1.0,0.0,0.0,3.287818670272827,3.287837266921997,7.212884725049662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.78125,0.0,1087.9041748046875,1895.4371337890625,0.0,1426.7947998046875,0.8129376173019409,1.0,0.0,3.0,1.0,0.0
17822220,297.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955078125,0.7978131771087646,0.1946626156568527,0.1752454489469528,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955078125,0.7461716532707214,0.1587466299533844,0.1510651558637619,297.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955078125,0.8118137121200562,0.2049318850040435,0.1434984654188156,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955078125,0.7454547882080078,0.1582361906766891,0.1506072133779525,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955078125,0.6934605240821838,0.126228466629982,0.5726110339164734,285.8955078125,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.61309814453125,285.895751953125,1.0,0.2917264103889465,1.0,1.0,0.0,1.0,-1.431842803955078,1.4318411350250244,1.6877577309060143e-06,1.0834054946899414,1.0,1.0,0.0,50.92105484008789,34.0,30115.53125,-0.0,291.47625732421875,1.0,283.1499938964844,285.2845764160156,296.1438903808594,298.1585998535156,293.1499938964844,293.1499938964844,283.1499938964844,25642.705078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797736287117004,1.0,0.0,0.0,3.3729188442230225,3.372938632965088,7.591107191728952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.85791015625,0.0,1174.5863037109375,1895.4371337890625,0.0,1454.93359375,0.8337759971618652,1.0,0.0,3.0,1.0,0.0
17822280,297.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955078125,0.7978131771087646,0.1946626156568527,0.1752454489469528,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955078125,0.7461716532707214,0.1587466299533844,0.1510651558637619,297.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955078125,0.8118137121200562,0.2049318850040435,0.1434984654188156,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955078125,0.7454547882080078,0.1582361906766891,0.1506072133779525,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955078125,0.6934605240821838,0.126228466629982,0.5726110339164734,285.8955078125,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.61309814453125,285.895751953125,1.0,0.2917264103889465,1.0,1.0,0.0,1.0,-1.431842803955078,1.4318411350250244,1.6877577309060143e-06,1.0834054946899414,1.0,1.0,0.0,50.92105484008789,34.0,30115.53125,-0.0,291.47625732421875,1.0,283.1499938964844,285.2845764160156,296.1438903808594,298.1585998535156,293.1499938964844,293.1499938964844,283.1499938964844,25642.705078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797736287117004,1.0,0.0,0.0,3.3729188442230225,3.372938632965088,7.591107191728952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.85791015625,0.0,1174.5863037109375,1895.4371337890625,0.0,1454.93359375,0.8337759971618652,1.0,0.0,3.0,1.0,0.0
17822340,297.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8928527832031,0.8299517035484314,0.1990746855735778,0.1789555549621582,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.892822265625,0.7749159336090088,0.1613261848688125,0.1532344967126846,297.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8928527832031,0.8429092168807983,0.2091419994831085,0.1462442427873611,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.892822265625,0.7739586234092712,0.160706341266632,0.1526758968830108,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89276123046875,0.7193045616149902,0.1272501349449157,0.5758666396141052,285.8928527832031,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5910949707031,285.8933410644531,1.0,0.286261647939682,1.0,1.0,0.0,1.0,-1.448589324951172,1.4485875368118286,1.724117282719817e-06,1.0967047214508057,1.0,1.0,0.0,44.76970291137695,25.0,30603.705078125,-0.0,283.7078857421875,1.0,283.1499938964844,285.26885986328125,296.17254638671875,298.21612548828125,293.1499938964844,293.1499938964844,283.1499938964844,26869.28515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841450929641724,1.0,0.0,0.0,3.452645778656006,3.452666521072388,7.95421613020153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.7490234375,0.0,1259.8634033203125,1895.4371337890625,0.0,1487.946044921875,0.8533177971839905,1.0,0.0,3.0,1.0,0.0
17822400,297.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8928527832031,0.8299517035484314,0.1990746855735778,0.1789555549621582,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.892822265625,0.7749159336090088,0.1613261848688125,0.1532344967126846,297.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8928527832031,0.8429092168807983,0.2091419994831085,0.1462442427873611,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.892822265625,0.7739586234092712,0.160706341266632,0.1526758968830108,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89276123046875,0.7193045616149902,0.1272501349449157,0.5758666396141052,285.8928527832031,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5910949707031,285.8933410644531,1.0,0.286261647939682,1.0,1.0,0.0,1.0,-1.448589324951172,1.4485875368118286,1.724117282719817e-06,1.0967047214508057,1.0,1.0,0.0,44.76970291137695,25.0,30603.705078125,-0.0,283.7078857421875,1.0,283.1499938964844,285.26885986328125,296.17254638671875,298.21612548828125,293.1499938964844,293.1499938964844,283.1499938964844,26869.28515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841450929641724,1.0,0.0,0.0,3.452645778656006,3.452666521072388,7.95421613020153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.7490234375,0.0,1259.8634033203125,1895.4371337890625,0.0,1487.946044921875,0.8533177971839905,1.0,0.0,3.0,1.0,0.0
17822460,297.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927001953125,0.8753326535224915,0.2034419327974319,0.1826122850179672,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89263916015625,0.8174465894699097,0.1639092713594436,0.1553905010223388,297.6421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927307128906,0.889625072479248,0.2132981866598129,0.1489419490098953,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89263916015625,0.8163328766822815,0.1631725579500198,0.1547230929136276,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.7539089918136597,0.1283129006624221,0.5792431235313416,285.8927307128906,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5716247558594,285.8933410644531,1.0,0.2799333333969116,1.0,1.0,0.0,1.0,-1.4653174877166748,1.4653156995773315,1.760930445016129e-06,1.1099756956100464,1.0,1.0,0.0,37.82999420166016,25.0,31086.388671875,-0.0,273.7536926269531,1.0,283.1499938964844,285.2559814453125,296.2000732421875,298.27301025390625,293.1499938964844,293.1499938964844,283.1499938964844,28059.859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888090968132019,1.0,0.0,0.0,3.5283098220825195,3.5283312797546387,8.30666579076933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.37109375,0.0,1344.5211181640625,1895.4371337890625,0.0,1523.580322265625,0.8718774318695068,1.0,0.0,3.0,1.0,0.0
17822520,297.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927001953125,0.8753326535224915,0.2034419327974319,0.1826122850179672,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89263916015625,0.8174465894699097,0.1639092713594436,0.1553905010223388,297.6421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927307128906,0.889625072479248,0.2132981866598129,0.1489419490098953,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89263916015625,0.8163328766822815,0.1631725579500198,0.1547230929136276,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.7539089918136597,0.1283129006624221,0.5792431235313416,285.8927307128906,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5716247558594,285.8933410644531,1.0,0.2799333333969116,1.0,1.0,0.0,1.0,-1.4653174877166748,1.4653156995773315,1.760930445016129e-06,1.1099756956100464,1.0,1.0,0.0,37.82999420166016,25.0,31086.388671875,-0.0,273.7536926269531,1.0,283.1499938964844,285.2559814453125,296.2000732421875,298.27301025390625,293.1499938964844,293.1499938964844,283.1499938964844,28059.859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888090968132019,1.0,0.0,0.0,3.5283098220825195,3.5283312797546387,8.30666579076933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.37109375,0.0,1344.5211181640625,1895.4371337890625,0.0,1523.580322265625,0.8718774318695068,1.0,0.0,3.0,1.0,0.0
17822580,297.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948669433594,0.926825225353241,0.2077047973871231,0.1862609684467315,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948059082031,0.8584104776382446,0.1664467453956604,0.157591238617897,297.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948974609375,0.9432892203330994,0.2173480987548828,0.15163055062294,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948059082031,0.8570128679275513,0.1655882447957992,0.1568098962306976,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946838378906,0.7920814156532288,0.1293576061725616,0.5829663872718811,285.8948974609375,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5538024902344,285.8957214355469,1.0,0.2763062417507171,1.0,1.0,0.0,1.0,-1.4825423955917358,1.4825406074523926,1.7993465917243157e-06,1.123619794845581,1.0,1.0,0.0,32.8443489074707,25.0,31572.8984375,-0.0,268.6878967285156,1.0,283.1499938964844,285.2456970214844,296.2262878417969,298.32861328125,293.1499938964844,293.1499938964844,283.1499938964844,29225.84765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935052275657654,1.0,0.0,0.0,3.6008708477020264,3.600893020629883,8.65183778842038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.208984375,0.0,1429.1905517578125,1895.4371337890625,0.0,1559.879150390625,0.889685332775116,1.0,0.0,3.0,1.0,0.0
17822640,297.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948669433594,0.926825225353241,0.2077047973871231,0.1862609684467315,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948059082031,0.8584104776382446,0.1664467453956604,0.157591238617897,297.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948974609375,0.9432892203330994,0.2173480987548828,0.15163055062294,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948059082031,0.8570128679275513,0.1655882447957992,0.1568098962306976,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946838378906,0.7920814156532288,0.1293576061725616,0.5829663872718811,285.8948974609375,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5538024902344,285.8957214355469,1.0,0.2763062417507171,1.0,1.0,0.0,1.0,-1.4825423955917358,1.4825406074523926,1.7993465917243157e-06,1.123619794845581,1.0,1.0,0.0,32.8443489074707,25.0,31572.8984375,-0.0,268.6878967285156,1.0,283.1499938964844,285.2456970214844,296.2262878417969,298.32861328125,293.1499938964844,293.1499938964844,283.1499938964844,29225.84765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935052275657654,1.0,0.0,0.0,3.6008708477020264,3.600893020629883,8.65183778842038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.208984375,0.0,1429.1905517578125,1895.4371337890625,0.0,1559.879150390625,0.889685332775116,1.0,0.0,3.0,1.0,0.0
17822700,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954162597656,0.954518496990204,0.2097834050655365,0.1880630403757095,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954162597656,0.8802212476730347,0.1676869392395019,0.1586904227733612,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954162597656,0.9693200588226318,0.2193219810724258,0.152958258986473,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954162597656,0.8786343932151794,0.1667659729719162,0.1578505933284759,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954162597656,0.8114835023880005,0.1298593282699585,0.5848608016967773,285.8954162597656,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5452880859375,285.8955993652344,1.0,0.2751448154449463,1.0,1.0,0.0,1.0,-1.4911435842514038,1.4911417961120603,1.8187289470006365e-06,1.1304302215576172,1.0,1.0,0.0,30.93016242980957,25.0,31832.662109375,-0.0,267.56512451171875,1.0,283.1499938964844,285.23834228515625,296.2393798828125,298.35723876953125,293.1499938964844,293.1499938964844,283.1499938964844,29930.884765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958597898483276,1.0,0.0,0.0,3.644045352935791,3.6440682411193848,8.860552611622552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.33740234375,0.0,1481.2176513671875,1895.4371337890625,0.0,1578.2337646484375,0.897479772567749,1.0,0.0,3.0,1.0,0.0
17822760,297.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.9786113500595092,0.2118194550275802,0.1898388713598251,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988647460937,0.9023635387420654,0.1689029932022094,0.1597797572612762,297.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.9908143281936646,0.2212556004524231,0.1542670577764511,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988647460937,0.9006149172782898,0.1679183691740036,0.1588803380727768,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.8292649984359741,0.1303415447473526,0.5867317914962769,285.8989562988281,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5370483398437,285.8998107910156,1.0,0.2743682265281677,1.0,1.0,0.0,1.0,-1.4996373653411863,1.4996355772018433,1.8379986386207747e-06,1.1371525526046753,1.0,1.0,0.0,29.337820053100582,28.0,32054.955078125,-0.0,267.19891357421875,1.0,283.1499938964844,285.23736572265625,296.2518310546875,298.38336181640625,293.1499938964844,293.1499938964844,283.1499938964844,30364.5234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981363296508789,1.0,0.0,0.0,3.6703476905822754,3.670370817184448,8.98892380973848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.98291015625,0.0,1513.5238037109375,1895.4371337890625,0.0,1596.0762939453125,0.906747579574585,1.0,0.0,3.0,1.0,0.0
17822820,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902893066406,0.9908672571182252,0.2158002108335495,0.1934214532375335,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904113769531,0.9152916073799132,0.1712270081043243,0.1619867980480194,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902893066406,0.9805988073349,0.2265979796648025,0.1449404507875442,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904113769531,0.913099467754364,0.1701113879680633,0.1609648764133453,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905944824219,0.8376117944717407,0.1312362849712371,0.5907278656959534,285.8902893066406,284.95001220703125,295.0525207519531,293.2544250488281,295.05059814453125,297.52557373046875,285.8894348144531,1.0,0.2741883397102356,1.0,1.0,0.0,1.0,-1.5025501251220703,1.502548336982727,1.844760504354781e-06,1.1395759582519531,1.0,1.0,0.0,28.77889060974121,31.0,32313.6875,-0.0,267.0634460449219,1.0,283.1499938964844,285.2169494628906,296.2742919921875,298.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,31497.953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021974921226501,1.0,0.0,0.0,3.738222360610962,3.738246440887451,9.324457437287492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.7802734375,0.0,1599.053955078125,1895.4371337890625,0.0,1628.13818359375,0.9234185814857484,1.0,0.0,3.0,1.0,0.0
17822880,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902893066406,0.9908672571182252,0.2158002108335495,0.1934214532375335,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904113769531,0.9152916073799132,0.1712270081043243,0.1619867980480194,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902893066406,0.9805988073349,0.2265979796648025,0.1449404507875442,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904113769531,0.913099467754364,0.1701113879680633,0.1609648764133453,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905944824219,0.8376117944717407,0.1312362849712371,0.5907278656959534,285.8902893066406,284.95001220703125,295.0525207519531,293.2544250488281,295.05059814453125,297.52557373046875,285.8894348144531,1.0,0.2741883397102356,1.0,1.0,0.0,1.0,-1.5025501251220703,1.502548336982727,1.844760504354781e-06,1.1395759582519531,1.0,1.0,0.0,28.77889060974121,31.0,32313.6875,-0.0,267.0634460449219,1.0,283.1499938964844,285.2169494628906,296.2742919921875,298.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,31497.953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021974921226501,1.0,0.0,0.0,3.738222360610962,3.738246440887451,9.324457437287492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.7802734375,0.0,1599.053955078125,1895.4371337890625,0.0,1628.13818359375,0.9234185814857484,1.0,0.0,3.0,1.0,0.0
17822940,297.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819580078125,0.9949105978012084,0.2196874767541885,0.1948062777519226,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.9229533076286316,0.1734383404254913,0.1640928983688354,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.9791997075080872,0.2330595403909683,0.1429963707923889,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.9204435348510742,0.172188863158226,0.1629450619220733,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.8416454792022705,0.1321054697036743,0.5946102738380432,285.8819580078125,284.95001220703125,295.1034851074219,293.2798767089844,295.1015930175781,297.519287109375,285.8820495605469,1.0,0.2753725051879883,1.0,1.0,0.0,1.0,-1.510929822921753,1.51092791557312,1.8639033214640224e-06,1.146167516708374,1.0,1.0,0.0,28.74020767211914,49.0,32639.30859375,-0.0,270.7230224609375,1.0,283.1499938964844,285.2004089355469,296.2948608398437,298.4656677246094,293.1499938964844,293.1499938964844,283.1499938964844,32638.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051339149475098,1.0,0.0,0.0,3.805299043655396,3.805323839187622,9.662085176387336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.03662109375,0.0,1686.685546875,1895.4371337890625,0.0,1651.502197265625,0.9398901462554932,1.0,0.0,3.0,1.0,0.0
17823000,297.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819580078125,0.9949105978012084,0.2196874767541885,0.1948062777519226,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.9229533076286316,0.1734383404254913,0.1640928983688354,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.9791997075080872,0.2330595403909683,0.1429963707923889,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.9204435348510742,0.172188863158226,0.1629450619220733,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.8416454792022705,0.1321054697036743,0.5946102738380432,285.8819580078125,284.95001220703125,295.1034851074219,293.2798767089844,295.1015930175781,297.519287109375,285.8820495605469,1.0,0.2753725051879883,1.0,1.0,0.0,1.0,-1.510929822921753,1.51092791557312,1.8639033214640224e-06,1.146167516708374,1.0,1.0,0.0,28.74020767211914,49.0,32639.30859375,-0.0,270.7230224609375,1.0,283.1499938964844,285.2004089355469,296.2948608398437,298.4656677246094,293.1499938964844,293.1499938964844,283.1499938964844,32638.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051339149475098,1.0,0.0,0.0,3.805299043655396,3.805323839187622,9.662085176387336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.03662109375,0.0,1686.685546875,1895.4371337890625,0.0,1651.502197265625,0.9398901462554932,1.0,0.0,3.0,1.0,0.0
17823060,297.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9050598144531,0.9837790131568908,0.2232204377651214,0.200302243232727,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.9035434126853944,0.1756191551685333,0.1662213057279586,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.9942257404327391,0.2366571277379989,0.1620209962129593,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.9011531472206116,0.1742355227470398,0.1649467498064041,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90386962890625,0.8253009915351868,0.1329472959041595,0.5987685322761536,285.9051208496094,284.95001220703125,295.1539306640625,293.3051452636719,295.1521301269531,297.50439453125,285.9092102050781,1.0,0.284392386674881,1.0,1.0,0.0,1.0,-1.550130844116211,1.5501288175582886,1.954938170456444e-06,1.1768007278442385,1.0,1.0,0.0,31.289270401000977,52.0,33452.09765625,-0.0,295.1278076171875,1.0,283.1499938964844,285.21356201171875,296.3239440917969,298.5292663574219,293.1499938964844,293.1499938964844,283.04998779296875,33766.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086705565452576,1.0,0.0,0.0,3.8705062866210938,3.8705320358276367,9.99605845208862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.63916015625,0.0,1774.8887939453125,1895.4371337890625,0.0,1679.8399658203125,0.9549065828323364,1.0,0.0,3.0,1.0,0.0
17823120,297.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9050598144531,0.9837790131568908,0.2232204377651214,0.200302243232727,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.9035434126853944,0.1756191551685333,0.1662213057279586,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.9942257404327391,0.2366571277379989,0.1620209962129593,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.9011531472206116,0.1742355227470398,0.1649467498064041,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90386962890625,0.8253009915351868,0.1329472959041595,0.5987685322761536,285.9051208496094,284.95001220703125,295.1539306640625,293.3051452636719,295.1521301269531,297.50439453125,285.9092102050781,1.0,0.284392386674881,1.0,1.0,0.0,1.0,-1.550130844116211,1.5501288175582886,1.954938170456444e-06,1.1768007278442385,1.0,1.0,0.0,31.289270401000977,52.0,33452.09765625,-0.0,295.1278076171875,1.0,283.1499938964844,285.21356201171875,296.3239440917969,298.5292663574219,293.1499938964844,293.1499938964844,283.04998779296875,33766.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086705565452576,1.0,0.0,0.0,3.8705062866210938,3.8705320358276367,9.99605845208862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.63916015625,0.0,1774.8887939453125,1895.4371337890625,0.0,1679.8399658203125,0.9549065828323364,1.0,0.0,3.0,1.0,0.0
17823180,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85308837890625,0.9444931745529176,0.2264263182878494,0.203353464603424,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85321044921875,0.8661476969718933,0.1775951236486435,0.1683298945426941,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85308837890625,0.96136736869812,0.2373073846101761,0.1660794615745544,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85321044921875,0.8637446761131287,0.1760798990726471,0.1669301837682724,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534851074219,0.7904383540153503,0.1334731429815292,0.602379322052002,285.85308837890625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.47821044921875,285.8532409667969,1.0,0.2922365963459015,1.0,1.0,0.0,1.0,-1.5699832439422607,1.5699812173843384,2.0024767763970885e-06,1.1926473379135132,1.0,1.0,0.0,35.948570251464844,55.0,34278.97265625,-0.0,316.4991760253906,1.0,283.05096435546875,285.1383056640625,296.3744812011719,298.6510009765625,293.1499938964844,293.1499938964844,282.75,34723.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190104126930237,1.0,0.0,0.0,3.9249579906463614,3.9249844551086426,1.027929442898312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.8759765625,0.0,1850.857421875,1895.4371337890625,0.0,1763.886962890625,0.9661930203437804,1.0,0.0,3.0,1.0,0.0
17823240,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85308837890625,0.9444931745529176,0.2264263182878494,0.203353464603424,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85321044921875,0.8661476969718933,0.1775951236486435,0.1683298945426941,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85308837890625,0.96136736869812,0.2373073846101761,0.1660794615745544,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85321044921875,0.8637446761131287,0.1760798990726471,0.1669301837682724,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534851074219,0.7904383540153503,0.1334731429815292,0.602379322052002,285.85308837890625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.47821044921875,285.8532409667969,1.0,0.2922365963459015,1.0,1.0,0.0,1.0,-1.5699832439422607,1.5699812173843384,2.0024767763970885e-06,1.1926473379135132,1.0,1.0,0.0,35.948570251464844,55.0,34278.97265625,-0.0,316.4991760253906,1.0,283.05096435546875,285.1383056640625,296.3744812011719,298.6510009765625,293.1499938964844,293.1499938964844,282.75,34723.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190104126930237,1.0,0.0,0.0,3.9249579906463614,3.9249844551086426,1.027929442898312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.8759765625,0.0,1850.857421875,1895.4371337890625,0.0,1763.886962890625,0.9661930203437804,1.0,0.0,3.0,1.0,0.0
17823300,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174987792969,0.9238818883895874,0.2277561575174331,0.2047581225633621,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72119140625,0.849700391292572,0.1784034222364425,0.169267937541008,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169189453125,0.9402967691421508,0.2381457537412643,0.166657879948616,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213439941406,0.8473396897315979,0.1768245100975036,0.1678072363138198,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269592285156,0.7738763689994812,0.1335675865411758,0.6035736203193665,285.71710205078125,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4667358398437,285.69305419921875,1.0,0.2957622110843658,1.0,1.0,0.0,1.0,-1.5747568607330322,1.57475483417511,2.014018718909938e-06,1.1964595317840576,1.0,1.0,0.0,38.47245407104492,55.0,35306.97265625,-0.0,325.8227233886719,1.0,282.7916259765625,284.9507141113281,296.433837890625,298.8475646972656,293.1499938964844,293.1499938964844,282.75,35013.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305490970611572,1.0,0.0,0.0,3.94129490852356,3.941321849822998,1.0365043863203027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.87109375,0.0,1874.0655517578125,1895.4371337890625,0.0,1859.6715087890625,0.9700793027877808,1.0,0.0,3.0,1.0,0.0
17823360,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400756835937,0.9068827629089355,0.2287982404232025,0.2058861255645752,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405334472656,0.8363146185874939,0.179030030965805,0.1700255870819091,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6399841308594,0.9219796657562256,0.2389724850654602,0.1672939509153366,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405639648437,0.8339717388153076,0.1773886084556579,0.1685054749250412,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415100097656,0.7601100206375122,0.1335101872682571,0.6040511131286621,285.6400146484375,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.4543762207031,285.6377868652344,1.0,0.2990866303443908,1.0,1.0,0.0,1.0,-1.5791974067687988,1.5791953802108765,2.02475916921685e-06,1.1999748945236206,1.0,1.0,0.0,40.88880157470703,58.0,35455.75390625,-0.0,334.4986877441406,1.0,282.7542419433594,284.89923095703125,296.4234924316406,298.8049621582031,293.1499938964844,293.1499938964844,282.45001220703125,35236.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363908886909485,1.0,0.0,0.0,3.953867197036743,3.9538938999176025,1.0431275541122886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.0751953125,0.0,1892.0567626953125,1895.4371337890625,0.0,1908.916748046875,0.9730701446533204,1.0,0.0,3.0,1.0,0.0
17823420,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212951660156,0.880726158618927,0.2303476780653,0.2076113671064376,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216613769531,0.813961386680603,0.1799443066120147,0.1711825430393219,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.8937286138534546,0.2405128479003906,0.1685404330492019,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216613769531,0.8114327192306519,0.178176462650299,0.1695434153079986,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223022460937,0.7375928163528442,0.1331047415733337,0.6035522818565369,285.4212951660156,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4288024902344,285.4189147949219,1.0,0.305122435092926,1.0,1.0,0.0,1.0,-1.5848039388656616,1.5848019123077393,2.0383718037919607e-06,1.2044131755828855,1.0,1.0,0.0,45.62135314941406,61.0,36544.40625,-0.0,350.0565795898437,1.0,282.4573059082031,284.65948486328125,296.43145751953125,298.88580322265625,293.1499938964844,293.1499938964844,282.1499938964844,35545.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499808073043823,1.0,0.0,0.0,3.971135854721069,3.971163034439087,1.052259221978602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.30859375,0.0,1916.956298828125,1895.4371337890625,0.0,2025.284912109375,0.9771779775619508,1.0,0.0,3.0,1.0,0.0
17823480,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212951660156,0.880726158618927,0.2303476780653,0.2076113671064376,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216613769531,0.813961386680603,0.1799443066120147,0.1711825430393219,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.8937286138534546,0.2405128479003906,0.1685404330492019,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216613769531,0.8114327192306519,0.178176462650299,0.1695434153079986,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223022460937,0.7375928163528442,0.1331047415733337,0.6035522818565369,285.4212951660156,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4288024902344,285.4189147949219,1.0,0.305122435092926,1.0,1.0,0.0,1.0,-1.5848039388656616,1.5848019123077393,2.0383718037919607e-06,1.2044131755828855,1.0,1.0,0.0,45.62135314941406,61.0,36544.40625,-0.0,350.0565795898437,1.0,282.4573059082031,284.65948486328125,296.43145751953125,298.88580322265625,293.1499938964844,293.1499938964844,282.1499938964844,35545.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499808073043823,1.0,0.0,0.0,3.971135854721069,3.971163034439087,1.052259221978602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.30859375,0.0,1916.956298828125,1895.4371337890625,0.0,2025.284912109375,0.9771779775619508,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.864994466304779,0.2311590313911438,0.2085690647363662,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179870605469,0.7992342710494995,0.1803889572620391,0.171807661652565,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2163391113281,0.8776212334632874,0.2414770722389221,0.1693644076585769,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.7964683175086975,0.17852883040905,0.1700804382562637,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207336425781,0.7239773273468018,0.1326010972261428,0.6022101640701294,285.2164611816406,284.95001220703125,295.337646484375,293.3982238769531,295.3359680175781,297.4095153808594,285.2078857421875,1.0,0.309112548828125,1.0,1.0,0.0,1.0,-1.586728572845459,1.5867265462875366,2.0430600216059247e-06,1.205938458442688,1.0,1.0,0.0,48.99889373779297,61.0,37527.66015625,0.0,360.1562194824219,1.0,282.1671447753906,284.4283142089844,296.4563293457031,298.99273681640625,293.1499938964844,293.1499938964844,282.1499938964844,35690.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599663734436035,1.0,0.0,0.0,3.979250431060791,3.9792776107788086,1.056563974088931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.58056640625,0.0,1928.731689453125,1895.4371337890625,0.0,2112.27783203125,0.9791080951690674,1.0,0.0,3.0,1.0,0.0
17823600,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8600448966026306,0.2314076125621795,0.2088245004415512,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7944192886352539,0.1805128008127212,0.1719700992107391,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.8725546598434448,0.2417888939380645,0.1696077585220337,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.7916239500045776,0.1786215901374817,0.1702131628990173,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001647949219,0.7195253372192383,0.1323977410793304,0.601525068283081,285.1983337402344,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.4028625488281,285.1946105957031,1.0,0.3103995323181152,1.0,1.0,0.0,1.0,-1.5868594646453855,1.5868574380874634,2.043377662630519e-06,1.2060407400131226,1.0,1.0,0.0,50.151611328125,64.0,37564.8046875,0.0,363.3370056152344,1.0,282.1571044921875,284.4151306152344,296.44171142578125,298.95947265625,293.1499938964844,293.1499938964844,281.8500061035156,35728.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601343393325806,1.0,0.0,0.0,3.981366634368897,3.981394052505493,1.0576881095403223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.84716796875,0.0,1931.810546875,1895.4371337890625,0.0,2113.75146484375,0.9796114563941956,1.0,0.0,3.0,1.0,0.0
17823660,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.843450665473938,0.2320723980665207,0.2096724808216095,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.777914822101593,0.1807996481657028,0.1724796295166015,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.8555589318275452,0.2427583038806915,0.1704660803079605,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.7750471234321594,0.1787959486246109,0.170613095164299,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7028337121009827,0.1314548254013061,0.5983723998069763,284.9688720703125,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.376953125,284.96600341796875,1.0,0.3150438070297241,1.0,1.0,0.0,1.0,-1.5862162113189695,1.5862141847610474,2.041812649622443e-06,1.2055333852767944,0.9992103576660156,0.9992103576660156,0.0,54.47060775756836,52.0,38510.0,0.0,374.6654052734375,1.0,281.85723876953125,284.1684265136719,296.4554138183594,299.0284118652344,293.1499938964844,293.1499938964844,281.54998779296875,35839.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76887047290802,1.0,0.0,0.0,3.987479686737061,3.987507104873657,1.060938529917621e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.474609375,0.0,1940.7335205078125,1895.4371337890625,0.0,2190.814453125,0.981065034866333,1.0,0.0,3.0,1.0,0.0
17823720,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.843450665473938,0.2320723980665207,0.2096724808216095,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.777914822101593,0.1807996481657028,0.1724796295166015,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.8555589318275452,0.2427583038806915,0.1704660803079605,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.7750471234321594,0.1787959486246109,0.170613095164299,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7028337121009827,0.1314548254013061,0.5983723998069763,284.9688720703125,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.376953125,284.96600341796875,1.0,0.3150438070297241,1.0,1.0,0.0,1.0,-1.5862162113189695,1.5862141847610474,2.041812649622443e-06,1.2055333852767944,0.9992103576660156,0.9992103576660156,0.0,54.47060775756836,52.0,38510.0,0.0,374.6654052734375,1.0,281.85723876953125,284.1684265136719,296.4554138183594,299.0284118652344,293.1499938964844,293.1499938964844,281.54998779296875,35839.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76887047290802,1.0,0.0,0.0,3.987479686737061,3.987507104873657,1.060938529917621e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.474609375,0.0,1940.7335205078125,1895.4371337890625,0.0,2190.814453125,0.981065034866333,1.0,0.0,3.0,1.0,0.0
17823780,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.8445379137992859,0.2325585037469864,0.2100997567176818,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.7786566019058228,0.1809424608945846,0.1726146340370178,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.8570475578308105,0.2435740530490875,0.1710295677185058,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.775635838508606,0.1788373589515686,0.1706508100032806,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.701351523399353,0.1303931623697281,0.5936103463172913,284.813232421875,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3525695800781,284.8255920410156,1.0,0.3137621283531189,1.0,1.0,0.0,1.0,-1.581897497177124,1.5818954706192017,2.03132026399544e-06,1.202123522758484,0.8319138884544373,0.8319138884544373,0.0,54.233882904052734,40.0,38747.9921875,0.0,371.7718200683594,1.0,281.5557556152344,284.041015625,296.46026611328125,299.0541381835937,293.1499938964844,293.1499938964844,281.8500061035156,44671.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752405405044556,1.0,0.0,0.0,3.710102081298828,3.71012806892395,9.184699933939556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.12646484375,0.0,1667.0206298828125,1895.4371337890625,0.0,2247.514892578125,0.9245242476463318,1.0,0.0,3.0,1.0,0.0
17823840,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.8445379137992859,0.2325585037469864,0.2100997567176818,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.7786566019058228,0.1809424608945846,0.1726146340370178,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.8570475578308105,0.2435740530490875,0.1710295677185058,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.775635838508606,0.1788373589515686,0.1706508100032806,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.701351523399353,0.1303931623697281,0.5936103463172913,284.813232421875,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3525695800781,284.8255920410156,1.0,0.3137621283531189,1.0,1.0,0.0,1.0,-1.581897497177124,1.5818954706192017,2.03132026399544e-06,1.202123522758484,0.8319138884544373,0.8319138884544373,0.0,54.233882904052734,40.0,38747.9921875,0.0,371.7718200683594,1.0,281.5557556152344,284.041015625,296.46026611328125,299.0541381835937,293.1499938964844,293.1499938964844,281.8500061035156,44671.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752405405044556,1.0,0.0,0.0,3.710102081298828,3.71012806892395,9.184699933939556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.12646484375,0.0,1667.0206298828125,1895.4371337890625,0.0,2247.514892578125,0.9245242476463318,1.0,0.0,3.0,1.0,0.0
