time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823900,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.85139399766922,0.2333341091871261,0.2104653716087341,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7851149439811707,0.1813141852617263,0.172737717628479,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8643292784690857,0.2444255352020263,0.1714002192020416,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7819751501083374,0.1791554689407348,0.170725017786026,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7062386274337769,0.1300950646400451,0.5913587808609009,284.9996643066406,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.34539794921875,285.0220947265625,1.0,0.3116137981414795,1.0,1.0,0.0,1.0,-1.5803122520446775,1.5803102254867554,2.0274183043511584e-06,1.2008185386657717,0.9384884834289552,0.9384884834289552,0.0,52.558326721191406,40.0,38138.3125,0.0,366.4407043457031,1.0,281.8027038574219,284.24786376953125,296.38214111328125,298.82183837890625,293.1499938964844,293.1499938964844,281.8500061035156,36917.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634849548339844,1.0,0.0,0.0,3.707831859588623,3.707856416702272,9.173463126899152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.77001953125,0.0,1605.4407958984375,1895.4371337890625,0.0,2143.208740234375,0.9222519397735596,1.0,0.0,3.0,1.0,0.0
17823960,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8637473583221436,0.2344312220811844,0.21125128865242,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7966342568397522,0.1819264739751815,0.1731221973896026,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8772055506706238,0.2455739825963974,0.172048345208168,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7933601140975952,0.1797117590904235,0.1710574775934219,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7154393792152405,0.1300098896026611,0.5900852680206299,285.0422668457031,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3420104980469,285.04034423828125,1.0,0.3087593019008636,1.0,1.0,0.0,1.0,-1.5813636779785156,1.5813616514205933,2.0299003153922968e-06,1.2015893459320068,0.9946213960647584,0.9946213960647584,0.0,49.941036224365234,28.0,38315.703125,0.0,359.9403076171875,1.0,281.8432006835937,284.2494812011719,296.3996887207031,298.88067626953125,293.1499938964844,293.1499938964844,281.54998779296875,33265.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575067281723022,1.0,0.0,0.0,3.8079276084899902,3.807952642440796,9.675438832346115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.91015625,0.0,1694.723388671875,1895.4371337890625,0.0,2090.739990234375,0.9390904307365416,1.0,0.0,3.0,1.0,0.0
17824020,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9009694457054138,0.2356429696083068,0.2123640924692154,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8290694355964661,0.1827492266893386,0.1737665683031082,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.916465699672699,0.2471297979354858,0.1731044054031372,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8258436918258667,0.1804274469614029,0.1715992540121078,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.741410493850708,0.1296037137508392,0.5874114036560059,284.8605041503906,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3293762207031,284.8667907714844,1.0,0.3012500405311584,1.0,1.0,0.0,1.0,-1.5821845531463623,1.58218252658844,2.0318552742537577e-06,1.2022053003311155,0.8550224304199219,0.8550224304199219,0.0,43.29673767089844,25.0,38852.59765625,0.0,342.4678039550781,1.0,281.5570983886719,284.07550048828125,296.49658203125,299.07794189453125,293.1499938964844,293.1499938964844,281.8500061035156,40712.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677087783813477,1.0,0.0,0.0,3.678991079330444,3.67901611328125,9.031309673446232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.771484375,0.0,1601.2047119140625,1895.4371337890625,0.0,2180.51953125,0.914633572101593,1.0,0.0,3.0,1.0,0.0
17824080,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9009694457054138,0.2356429696083068,0.2123640924692154,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8290694355964661,0.1827492266893386,0.1737665683031082,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.916465699672699,0.2471297979354858,0.1731044054031372,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8258436918258667,0.1804274469614029,0.1715992540121078,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.741410493850708,0.1296037137508392,0.5874114036560059,284.8605041503906,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3293762207031,284.8667907714844,1.0,0.3012500405311584,1.0,1.0,0.0,1.0,-1.5821845531463623,1.58218252658844,2.0318552742537577e-06,1.2022053003311155,0.8550224304199219,0.8550224304199219,0.0,43.29673767089844,25.0,38852.59765625,0.0,342.4678039550781,1.0,281.5570983886719,284.07550048828125,296.49658203125,299.07794189453125,293.1499938964844,293.1499938964844,281.8500061035156,40712.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677087783813477,1.0,0.0,0.0,3.678991079330444,3.67901611328125,9.031309673446232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.771484375,0.0,1601.2047119140625,1895.4371337890625,0.0,2180.51953125,0.914633572101593,1.0,0.0,3.0,1.0,0.0
17824140,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.9489588737487792,0.2375029623508453,0.213553786277771,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8660740256309509,0.1839575767517089,0.1745120286941528,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9651790857315063,0.2492343932390213,0.1742289066314697,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8623130321502686,0.1815239191055297,0.1722409874200821,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.7730563282966614,0.1295018792152404,0.5852362513542175,285.06182861328125,284.95001220703125,295.5392150878906,293.4790344238281,295.5381774902344,297.3229064941406,285.0592346191406,1.0,0.2951430678367615,1.0,1.0,0.0,1.0,-1.5840128660202026,1.5840108394622805,2.03613740268338e-06,1.2035086154937744,1.0,1.0,0.0,37.57556915283203,25.0,38431.6953125,0.0,327.9627685546875,1.0,281.8433532714844,284.2626953125,296.4425048828125,298.9327697753906,293.1499938964844,293.1499938964844,281.54998779296875,32541.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557171583175659,1.0,0.0,0.0,3.799554347991944,3.79957914352417,9.63293359745876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.3701171875,0.0,1679.06884765625,1895.4371337890625,0.0,2075.113525390625,0.9364248514175416,1.0,0.0,3.0,1.0,0.0
17824200,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.9489588737487792,0.2375029623508453,0.213553786277771,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8660740256309509,0.1839575767517089,0.1745120286941528,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9651790857315063,0.2492343932390213,0.1742289066314697,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8623130321502686,0.1815239191055297,0.1722409874200821,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.7730563282966614,0.1295018792152404,0.5852362513542175,285.06182861328125,284.95001220703125,295.5392150878906,293.4790344238281,295.5381774902344,297.3229064941406,285.0592346191406,1.0,0.2951430678367615,1.0,1.0,0.0,1.0,-1.5840128660202026,1.5840108394622805,2.03613740268338e-06,1.2035086154937744,1.0,1.0,0.0,37.57556915283203,25.0,38431.6953125,0.0,327.9627685546875,1.0,281.8433532714844,284.2626953125,296.4425048828125,298.9327697753906,293.1499938964844,293.1499938964844,281.54998779296875,32541.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557171583175659,1.0,0.0,0.0,3.799554347991944,3.79957914352417,9.63293359745876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.3701171875,0.0,1679.06884765625,1895.4371337890625,0.0,2075.113525390625,0.9364248514175416,1.0,0.0,3.0,1.0,0.0
17824260,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.985795259475708,0.2385434508323669,0.214659497141838,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9009013772010804,0.184823989868164,0.1753533780574798,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9979495406150818,0.2507636845111847,0.1750205010175705,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8966914415359497,0.1822838187217712,0.1729795634746551,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8022604584693909,0.129195749759674,0.583745002746582,284.8626403808594,284.95001220703125,295.5666809082031,293.4839172363281,295.56573486328125,297.31219482421875,284.8665466308594,1.0,0.2909857928752899,1.0,1.0,0.0,1.0,-1.5846457481384275,1.5846436023712158,2.037810645560967e-06,1.204129934310913,0.8697627186775208,0.8697627186775208,0.0,33.79712677001953,28.0,39043.12109375,0.0,318.4354553222656,1.0,281.5570068359375,284.0650634765625,296.5238952636719,299.1230773925781,293.1499938964844,293.1499938964844,281.8500061035156,39545.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687859535217285,1.0,0.0,0.0,3.715813875198364,3.715839147567749,9.213002272190352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.0390625,0.0,1634.6361083984375,1895.4371337890625,0.0,2190.065185546875,0.9216403365135192,1.0,0.0,3.0,1.0,0.0
17824320,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.985795259475708,0.2385434508323669,0.214659497141838,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9009013772010804,0.184823989868164,0.1753533780574798,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9979495406150818,0.2507636845111847,0.1750205010175705,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8966914415359497,0.1822838187217712,0.1729795634746551,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8022604584693909,0.129195749759674,0.583745002746582,284.8626403808594,284.95001220703125,295.5666809082031,293.4839172363281,295.56573486328125,297.31219482421875,284.8665466308594,1.0,0.2909857928752899,1.0,1.0,0.0,1.0,-1.5846457481384275,1.5846436023712158,2.037810645560967e-06,1.204129934310913,0.8697627186775208,0.8697627186775208,0.0,33.79712677001953,28.0,39043.12109375,0.0,318.4354553222656,1.0,281.5570068359375,284.0650634765625,296.5238952636719,299.1230773925781,293.1499938964844,293.1499938964844,281.8500061035156,39545.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687859535217285,1.0,0.0,0.0,3.715813875198364,3.715839147567749,9.213002272190352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.0390625,0.0,1634.6361083984375,1895.4371337890625,0.0,2190.065185546875,0.9216403365135192,1.0,0.0,3.0,1.0,0.0
17824380,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9963343143463136,0.2411013543605804,0.2165247052907943,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9128156900405884,0.1859117895364761,0.1761931329965591,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.992110550403595,0.2548718750476837,0.1655988097190857,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.908042013645172,0.1832617819309234,0.1737172901630401,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8102882504463196,0.1290702521800995,0.5823714733123779,285.0370788574219,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3162841796875,285.0402526855469,1.0,0.2885043025016784,1.0,1.0,0.0,1.0,-1.574962496757507,1.574960470199585,2.016065536736278e-06,1.1980220079421997,1.0,1.0,0.0,32.69105911254883,31.0,38312.0,0.0,310.9385070800781,1.0,281.84307861328125,284.2434387207031,296.44891357421875,298.93511962890625,293.1499938964844,293.1499938964844,281.54998779296875,32908.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568068504333496,1.0,0.0,0.0,3.8148581981658936,3.814883232116699,9.71068971011846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.7451171875,0.0,1700.256103515625,1895.4371337890625,0.0,2084.624267578125,0.9403030872344972,1.0,0.0,3.0,1.0,0.0
17824440,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9963343143463136,0.2411013543605804,0.2165247052907943,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9128156900405884,0.1859117895364761,0.1761931329965591,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.992110550403595,0.2548718750476837,0.1655988097190857,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.908042013645172,0.1832617819309234,0.1737172901630401,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8102882504463196,0.1290702521800995,0.5823714733123779,285.0370788574219,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3162841796875,285.0402526855469,1.0,0.2885043025016784,1.0,1.0,0.0,1.0,-1.574962496757507,1.574960470199585,2.016065536736278e-06,1.1980220079421997,1.0,1.0,0.0,32.69105911254883,31.0,38312.0,0.0,310.9385070800781,1.0,281.84307861328125,284.2434387207031,296.44891357421875,298.93511962890625,293.1499938964844,293.1499938964844,281.54998779296875,32908.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568068504333496,1.0,0.0,0.0,3.8148581981658936,3.814883232116699,9.71068971011846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.7451171875,0.0,1700.256103515625,1895.4371337890625,0.0,2084.624267578125,0.9403030872344972,1.0,0.0,3.0,1.0,0.0
17824500,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9958057403564452,0.2414666265249252,0.214221179485321,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.916850447654724,0.1863879263401031,0.1767344027757644,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9912698864936828,0.2570152282714844,0.1636581271886825,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.911858320236206,0.1836844384670257,0.1742067635059356,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8125314712524414,0.1289997994899749,0.5823357701301575,284.8962707519531,284.95001220703125,295.6025390625,293.486083984375,295.60174560546875,297.3157653808594,284.8715515136719,1.0,0.2880479991436004,1.0,1.0,0.0,1.0,-1.573741793632507,1.573739767074585,2.011099013543572e-06,1.1952311992645264,0.9208443760871888,0.9208443760871888,0.0,32.373687744140625,31.0,39084.26953125,0.0,308.974365234375,1.0,281.5939025878906,284.0502624511719,296.5261535644531,299.1610412597656,293.1499938964844,293.1499938964844,281.54998779296875,35389.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648362517356873,1.0,0.0,0.0,3.829413890838623,3.829439640045166,9.784934036360935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.22802734375,0.0,1737.2969970703125,1895.4371337890625,0.0,2155.1240234375,0.9433974027633668,1.0,0.0,3.0,1.0,0.0
17824560,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.9924778342247008,0.2427911013364792,0.217836707830429,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.9073275923728944,0.1866474598646164,0.1770964562892913,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.9940127730369568,0.2583870589733124,0.1704548150300979,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.9026482701301576,0.1838930696249008,0.1745198518037796,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.8041822910308838,0.1287683546543121,0.5817562341690063,284.8404846191406,284.95001220703125,295.6132202148437,293.4855651855469,295.6124572753906,297.3147277832031,284.844970703125,1.0,0.2876480519771576,1.0,1.0,0.0,1.0,-1.5629174709320068,1.5629154443740845,1.985760718525853e-06,1.1872695684432983,0.8516536355018616,0.8516536355018616,0.0,33.031517028808594,34.0,38599.9296875,0.0,310.1520080566406,1.0,281.5565490722656,284.0468444824219,296.5186462402344,299.1002197265625,293.1499938964844,293.1499938964844,281.8500061035156,40791.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768297553062439,1.0,0.0,0.0,3.696636199951172,3.6966614723205566,9.118149364439888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.8779296875,0.0,1621.9842529296875,1895.4371337890625,0.0,2185.735107421875,0.918011486530304,1.0,0.0,3.0,1.0,0.0
17824620,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9931427240371704,0.2444738447666168,0.2131813317537307,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.9171765446662904,0.1877362579107284,0.1779222786426544,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.991843044757843,0.2617777585983276,0.1649695783853531,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9119163751602172,0.1848728060722351,0.175244852900505,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8103082180023193,0.1287200897932052,0.5808037519454956,285.0555114746094,284.95001220703125,295.6328125,293.4828491210937,295.63214111328125,297.3142395019531,285.05279541015625,1.0,0.2885313630104065,1.0,1.0,0.0,1.0,-1.5748146772384644,1.574812650680542,2.013389803323662e-06,1.1958107948303225,1.0,1.0,0.0,32.55266189575195,37.0,38283.96484375,0.0,309.9853210449219,1.0,281.8433532714844,284.24981689453125,296.4457702636719,298.93121337890625,293.1499938964844,293.1499938964844,281.54998779296875,32629.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755872905254364,1.0,0.0,0.0,3.805083513259888,3.805108308792114,9.660990372140077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.578125,0.0,1686.3614501953125,1895.4371337890625,0.0,2076.47216796875,0.9377204179763794,1.0,0.0,3.0,1.0,0.0
17824680,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9931427240371704,0.2444738447666168,0.2131813317537307,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.9171765446662904,0.1877362579107284,0.1779222786426544,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.991843044757843,0.2617777585983276,0.1649695783853531,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9119163751602172,0.1848728060722351,0.175244852900505,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8103082180023193,0.1287200897932052,0.5808037519454956,285.0555114746094,284.95001220703125,295.6328125,293.4828491210937,295.63214111328125,297.3142395019531,285.05279541015625,1.0,0.2885313630104065,1.0,1.0,0.0,1.0,-1.5748146772384644,1.574812650680542,2.013389803323662e-06,1.1958107948303225,1.0,1.0,0.0,32.55266189575195,37.0,38283.96484375,0.0,309.9853210449219,1.0,281.8433532714844,284.24981689453125,296.4457702636719,298.93121337890625,293.1499938964844,293.1499938964844,281.54998779296875,32629.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755872905254364,1.0,0.0,0.0,3.805083513259888,3.805108308792114,9.660990372140077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.578125,0.0,1686.3614501953125,1895.4371337890625,0.0,2076.47216796875,0.9377204179763794,1.0,0.0,3.0,1.0,0.0
17824740,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9964629411697388,0.2450555562973022,0.2181549966335296,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.9154704213142396,0.1884634643793106,0.1787918955087661,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.99276202917099,0.2639462947845459,0.1671817153692245,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9100992679595948,0.1854975670576095,0.1760151386260986,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.807356059551239,0.1284086853265762,0.5800822377204895,284.8625183105469,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.3056640625,284.8681640625,1.0,0.290478765964508,1.0,1.0,0.0,1.0,-1.584552764892578,1.5845507383346558,2.0367215256555937e-06,1.2032818794250488,0.8699547648429871,0.8699547648429871,0.0,33.03374481201172,40.0,38993.7890625,0.0,315.9806823730469,1.0,281.5570068359375,284.0604553222656,296.5175476074219,299.111328125,293.1499938964844,293.1499938964844,281.8500061035156,39647.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687685489654541,1.0,0.0,0.0,3.7154946327209473,3.715519905090332,9.211419182975078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.42431640625,0.0,1635.0443115234375,1895.4371337890625,0.0,2189.91064453125,0.9217211604118348,1.0,0.0,3.0,1.0,0.0
17824800,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9964629411697388,0.2450555562973022,0.2181549966335296,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.9154704213142396,0.1884634643793106,0.1787918955087661,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.99276202917099,0.2639462947845459,0.1671817153692245,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9100992679595948,0.1854975670576095,0.1760151386260986,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.807356059551239,0.1284086853265762,0.5800822377204895,284.8625183105469,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.3056640625,284.8681640625,1.0,0.290478765964508,1.0,1.0,0.0,1.0,-1.584552764892578,1.5845507383346558,2.0367215256555937e-06,1.2032818794250488,0.8699547648429871,0.8699547648429871,0.0,33.03374481201172,40.0,38993.7890625,0.0,315.9806823730469,1.0,281.5570068359375,284.0604553222656,296.5175476074219,299.111328125,293.1499938964844,293.1499938964844,281.8500061035156,39647.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687685489654541,1.0,0.0,0.0,3.7154946327209473,3.715519905090332,9.211419182975078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.42431640625,0.0,1635.0443115234375,1895.4371337890625,0.0,2189.91064453125,0.9217211604118348,1.0,0.0,3.0,1.0,0.0
17824860,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9919962882995604,0.2453124225139618,0.2207102626562118,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9070895314216614,0.1894898861646652,0.1796382665634155,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.99517023563385,0.2655155658721924,0.1738298237323761,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.901964008808136,0.1864171028137207,0.1767627447843551,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.7987477779388428,0.1282238960266113,0.5789622664451599,285.0717468261719,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.29547119140625,285.0709228515625,1.0,0.2933613061904907,1.0,1.0,0.0,1.0,-1.5959703922271729,1.5959683656692505,2.064367436105385e-06,1.212105393409729,1.0,1.0,0.0,34.153499603271484,43.0,38656.90625,0.0,324.64849853515625,1.0,281.8433532714844,284.25811767578125,296.44464111328125,298.95220947265625,293.1499938964844,293.1499938964844,281.54998779296875,32971.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586350440979004,1.0,0.0,0.0,3.8264994621276855,3.8265247344970703,9.770045608092914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.62744140625,0.0,1714.7872314453125,1895.4371337890625,0.0,2100.611328125,0.94259774684906,1.0,0.0,3.0,1.0,0.0
17824920,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9919962882995604,0.2453124225139618,0.2207102626562118,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9070895314216614,0.1894898861646652,0.1796382665634155,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.99517023563385,0.2655155658721924,0.1738298237323761,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.901964008808136,0.1864171028137207,0.1767627447843551,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.7987477779388428,0.1282238960266113,0.5789622664451599,285.0717468261719,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.29547119140625,285.0709228515625,1.0,0.2933613061904907,1.0,1.0,0.0,1.0,-1.5959703922271729,1.5959683656692505,2.064367436105385e-06,1.212105393409729,1.0,1.0,0.0,34.153499603271484,43.0,38656.90625,0.0,324.64849853515625,1.0,281.8433532714844,284.25811767578125,296.44464111328125,298.95220947265625,293.1499938964844,293.1499938964844,281.54998779296875,32971.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586350440979004,1.0,0.0,0.0,3.8264994621276855,3.8265247344970703,9.770045608092914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.62744140625,0.0,1714.7872314453125,1895.4371337890625,0.0,2100.611328125,0.94259774684906,1.0,0.0,3.0,1.0,0.0
17824980,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9811031818389891,0.2455419152975082,0.2211457043886184,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8955110311508179,0.1901561021804809,0.1804987788200378,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.997807800769806,0.2650015950202942,0.1832214891910553,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8904202580451965,0.1869836300611496,0.1775262653827667,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7868176698684692,0.12775819003582,0.5777771472930908,284.8738708496094,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.27838134765625,284.8775939941406,1.0,0.2969201505184173,1.0,1.0,0.0,1.0,-1.608512282371521,1.6085102558135986,2.095009676850168e-06,1.2217986583709717,0.8928711414337158,0.8928711414337158,0.0,35.762001037597656,46.0,39519.421875,0.0,335.2496032714844,1.0,281.55584716796875,284.0538635253906,296.5115051269531,299.1380310058594,293.1499938964844,293.1499938964844,281.8500061035156,38511.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730111479759216,1.0,0.0,0.0,3.775389909744263,3.7754156589508057,9.510796985523484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.869140625,0.0,1696.6341552734375,1895.4371337890625,0.0,2227.624267578125,0.9343689680099488,1.0,0.0,3.0,1.0,0.0
17825040,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9811031818389891,0.2455419152975082,0.2211457043886184,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8955110311508179,0.1901561021804809,0.1804987788200378,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.997807800769806,0.2650015950202942,0.1832214891910553,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8904202580451965,0.1869836300611496,0.1775262653827667,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7868176698684692,0.12775819003582,0.5777771472930908,284.8738708496094,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.27838134765625,284.8775939941406,1.0,0.2969201505184173,1.0,1.0,0.0,1.0,-1.608512282371521,1.6085102558135986,2.095009676850168e-06,1.2217986583709717,0.8928711414337158,0.8928711414337158,0.0,35.762001037597656,46.0,39519.421875,0.0,335.2496032714844,1.0,281.55584716796875,284.0538635253906,296.5115051269531,299.1380310058594,293.1499938964844,293.1499938964844,281.8500061035156,38511.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730111479759216,1.0,0.0,0.0,3.775389909744263,3.7754156589508057,9.510796985523484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.869140625,0.0,1696.6341552734375,1895.4371337890625,0.0,2227.624267578125,0.9343689680099488,1.0,0.0,3.0,1.0,0.0
17825100,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9695962071418762,0.2458954900503158,0.2213103622198104,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8842089772224426,0.1905165016651153,0.1808060407638549,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9909738302230836,0.2643791139125824,0.1853338479995727,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8791491985321045,0.1872931867837906,0.177787110209465,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.775978147983551,0.1275070756673813,0.5766752362251282,285.0301818847656,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.26934814453125,285.0506591796875,1.0,0.298744648694992,1.0,1.0,0.0,1.0,-1.6104087829589844,1.610406756401062,2.099666971844272e-06,1.223263144493103,0.9932152032852172,0.9932152032852172,0.0,37.152042388916016,46.0,38873.8203125,0.0,340.057861328125,1.0,281.8047790527344,284.2394714355469,296.4302673339844,298.9190673828125,293.1499938964844,293.1499938964844,281.8500061035156,34649.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661241888999939,1.0,0.0,0.0,3.7958831787109375,3.795908212661743,9.61432760959724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.5849609375,0.0,1691.1011962890625,1895.4371337890625,0.0,2166.499267578125,0.9392834305763244,1.0,0.0,3.0,1.0,0.0
17825160,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.9580321907997132,0.2465772777795791,0.2218728363513946,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8737391829490662,0.1910482048988342,0.1813061088323593,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.9803900122642516,0.2644933462142944,0.1852331608533859,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8687374591827393,0.1877717226743698,0.1782376766204834,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7659358382225037,0.1273809820413589,0.5761609673500061,285.07373046875,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.26544189453125,285.0739440917969,1.0,0.3005553483963012,1.0,1.0,0.0,1.0,-1.6116743087768557,1.6116721630096436,2.1027090042480268e-06,1.22417950630188,1.0,1.0,0.0,38.59929656982422,49.0,38941.5859375,0.0,344.6309509277344,1.0,281.843017578125,284.25115966796875,296.42950439453125,298.9600830078125,293.1499938964844,293.1499938964844,281.54998779296875,33662.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634808421134949,1.0,0.0,0.0,3.864254951477051,3.8642807006835938,9.963796401279978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.0029296875,0.0,1766.3450927734375,1895.4371337890625,0.0,2143.172607421875,0.9517589807510376,1.0,0.0,3.0,1.0,0.0
17825220,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9336819052696228,0.2469635903835296,0.2226295471191406,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8542652130126953,0.1915839612483978,0.1821105182170868,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9579986929893494,0.26469886302948,0.1854977756738662,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8494365811347961,0.188210055232048,0.1789473295211792,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7474512457847595,0.1267959922552108,0.5746656656265259,284.8664855957031,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.25445556640625,284.8690185546875,1.0,0.3041610419750213,1.0,1.0,0.0,1.0,-1.612926006317139,1.6129239797592163,2.1056550849607447e-06,1.225028395652771,0.894966185092926,0.894966185092926,0.0,41.6620979309082,52.0,39590.71484375,0.0,353.6783447265625,1.0,281.5553283691406,284.03741455078125,296.4861145019531,299.1234741210937,293.1499938964844,293.1499938964844,281.25,38769.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765694260597229,1.0,0.0,0.0,3.807163238525391,3.8071892261505127,9.67155415310117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.2138671875,0.0,1736.765380859375,1895.4371337890625,0.0,2259.394287109375,0.9415914416313172,1.0,0.0,3.0,1.0,0.0
17825280,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9336819052696228,0.2469635903835296,0.2226295471191406,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8542652130126953,0.1915839612483978,0.1821105182170868,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9579986929893494,0.26469886302948,0.1854977756738662,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8494365811347961,0.188210055232048,0.1789473295211792,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7474512457847595,0.1267959922552108,0.5746656656265259,284.8664855957031,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.25445556640625,284.8690185546875,1.0,0.3041610419750213,1.0,1.0,0.0,1.0,-1.612926006317139,1.6129239797592163,2.1056550849607447e-06,1.225028395652771,0.894966185092926,0.894966185092926,0.0,41.6620979309082,52.0,39590.71484375,0.0,353.6783447265625,1.0,281.5553283691406,284.03741455078125,296.4861145019531,299.1234741210937,293.1499938964844,293.1499938964844,281.25,38769.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765694260597229,1.0,0.0,0.0,3.807163238525391,3.8071892261505127,9.67155415310117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.2138671875,0.0,1736.765380859375,1895.4371337890625,0.0,2259.394287109375,0.9415914416313172,1.0,0.0,3.0,1.0,0.0
17825340,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.908846914768219,0.2469805926084518,0.2227262258529663,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.8357468247413635,0.1917858868837356,0.1824441254138946,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.9333959221839904,0.2649040520191192,0.1856825947761535,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.8310749530792236,0.1883176267147064,0.1791923344135284,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.7299593091011047,0.1259587407112121,0.5716065168380737,284.83599853515625,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2423400878906,284.8549194335937,1.0,0.3075655400753021,1.0,1.0,0.0,1.0,-1.610285997390747,1.6102839708328247,2.098926870530704e-06,1.2227822542190552,0.7787394523620605,0.7787394523620605,0.0,45.02350616455078,55.0,39341.640625,0.0,361.530517578125,1.0,281.2579345703125,284.0521545410156,296.45025634765625,299.0857849121094,293.1499938964844,293.1499938964844,281.54998779296875,46898.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839627265930176,1.0,0.0,0.0,3.35090708732605,3.3509302139282227,7.492350277971127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.67529296875,0.0,1300.036376953125,1895.4371337890625,0.0,2325.791259765625,0.8502753376960754,1.0,0.0,3.0,1.0,0.0
17825400,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.908846914768219,0.2469805926084518,0.2227262258529663,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.8357468247413635,0.1917858868837356,0.1824441254138946,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.9333959221839904,0.2649040520191192,0.1856825947761535,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.8310749530792236,0.1883176267147064,0.1791923344135284,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.7299593091011047,0.1259587407112121,0.5716065168380737,284.83599853515625,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2423400878906,284.8549194335937,1.0,0.3075655400753021,1.0,1.0,0.0,1.0,-1.610285997390747,1.6102839708328247,2.098926870530704e-06,1.2227822542190552,0.7787394523620605,0.7787394523620605,0.0,45.02350616455078,55.0,39341.640625,0.0,361.530517578125,1.0,281.2579345703125,284.0521545410156,296.45025634765625,299.0857849121094,293.1499938964844,293.1499938964844,281.54998779296875,46898.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839627265930176,1.0,0.0,0.0,3.35090708732605,3.3509302139282227,7.492350277971127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.67529296875,0.0,1300.036376953125,1895.4371337890625,0.0,2325.791259765625,0.8502753376960754,1.0,0.0,3.0,1.0,0.0
17825460,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.894095242023468,0.2483186870813369,0.2237499058246612,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8235401511192322,0.192673459649086,0.1832217127084732,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9165118932724,0.2662621438503265,0.1865207999944687,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8188017010688782,0.1890991777181625,0.1798723936080932,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7176845073699951,0.1256237775087356,0.5699900984764099,285.0184020996094,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2416381835937,285.0142517089844,1.0,0.3110102117061615,1.0,1.0,0.0,1.0,-1.612326741218567,1.6123247146606443,2.1037112674093805e-06,1.2241531610488892,0.9122026562690736,0.9122026562690736,0.0,47.88279342651367,58.0,39077.25390625,0.0,370.4420166015625,1.0,281.5407409667969,284.1946716308594,296.3671569824219,298.9013366699219,293.1499938964844,293.1499938964844,281.25,32779.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679139971733093,1.0,0.0,0.0,3.522911071777344,3.5229332447052,8.281264740617189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.2138671875,0.0,1373.0633544921875,1895.4371337890625,0.0,2182.3369140625,0.87442547082901,1.0,0.0,3.0,1.0,0.0
17825520,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.894095242023468,0.2483186870813369,0.2237499058246612,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8235401511192322,0.192673459649086,0.1832217127084732,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9165118932724,0.2662621438503265,0.1865207999944687,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8188017010688782,0.1890991777181625,0.1798723936080932,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7176845073699951,0.1256237775087356,0.5699900984764099,285.0184020996094,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2416381835937,285.0142517089844,1.0,0.3110102117061615,1.0,1.0,0.0,1.0,-1.612326741218567,1.6123247146606443,2.1037112674093805e-06,1.2241531610488892,0.9122026562690736,0.9122026562690736,0.0,47.88279342651367,58.0,39077.25390625,0.0,370.4420166015625,1.0,281.5407409667969,284.1946716308594,296.3671569824219,298.9013366699219,293.1499938964844,293.1499938964844,281.25,32779.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679139971733093,1.0,0.0,0.0,3.522911071777344,3.5229332447052,8.281264740617189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.2138671875,0.0,1373.0633544921875,1895.4371337890625,0.0,2182.3369140625,0.87442547082901,1.0,0.0,3.0,1.0,0.0
17825580,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8803876042366028,0.2488356977701187,0.2245788276195526,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8119280934333801,0.1931631118059158,0.1839516162872314,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9016133546829224,0.2669316828250885,0.187246635556221,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8068668246269226,0.1894907057285308,0.1805072128772735,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.705352783203125,0.1250761449337005,0.5685548186302185,284.87890625,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2355041503906,284.8910522460937,1.0,0.3145144879817962,1.0,1.0,0.0,1.0,-1.6141117811203003,1.6141096353530884,2.107970885845134e-06,1.2254129648208618,0.7928596138954163,0.7928596138954163,0.0,50.87346267700195,61.0,39253.43359375,0.0,379.598876953125,1.0,281.2587280273437,284.0837097167969,296.4302673339844,299.0436706542969,293.1499938964844,293.1499938964844,281.54998779296875,42082.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777228057384491,1.0,0.0,0.0,3.310465812683105,3.310487747192383,7.312594902941782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.07080078125,0.0,1228.486572265625,1895.4371337890625,0.0,2265.28857421875,0.8356647491455078,1.0,0.0,3.0,1.0,0.0
17825640,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8803876042366028,0.2488356977701187,0.2245788276195526,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8119280934333801,0.1931631118059158,0.1839516162872314,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9016133546829224,0.2669316828250885,0.187246635556221,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8068668246269226,0.1894907057285308,0.1805072128772735,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.705352783203125,0.1250761449337005,0.5685548186302185,284.87890625,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2355041503906,284.8910522460937,1.0,0.3145144879817962,1.0,1.0,0.0,1.0,-1.6141117811203003,1.6141096353530884,2.107970885845134e-06,1.2254129648208618,0.7928596138954163,0.7928596138954163,0.0,50.87346267700195,61.0,39253.43359375,0.0,379.598876953125,1.0,281.2587280273437,284.0837097167969,296.4302673339844,299.0436706542969,293.1499938964844,293.1499938964844,281.54998779296875,42082.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777228057384491,1.0,0.0,0.0,3.310465812683105,3.310487747192383,7.312594902941782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.07080078125,0.0,1228.486572265625,1895.4371337890625,0.0,2265.28857421875,0.8356647491455078,1.0,0.0,3.0,1.0,0.0
17825700,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8738012909889221,0.249372661113739,0.2249194532632827,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8060057163238525,0.1935204714536667,0.1842477023601532,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8947977423667908,0.267465591430664,0.1875424981117248,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8007465600967407,0.1897962540388107,0.1807563751935959,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.699062168598175,0.1248707324266433,0.5675989985466003,285.0258178710937,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.23419189453125,285.0408020019531,1.0,0.3162340819835663,1.0,1.0,0.0,1.0,-1.6143810749053955,1.6143789291381836,2.108507942466531e-06,1.2255100011825562,0.889858603477478,0.889858603477478,0.0,52.41526794433594,61.0,38838.015625,0.0,383.97955322265625,1.0,281.49365234375,284.2335510253906,296.35601806640625,298.8395080566406,293.1499938964844,293.1499938964844,281.54998779296875,34270.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689942717552185,1.0,0.0,0.0,3.376037359237671,3.376058578491211,7.605150926792703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.34521484375,0.0,1237.228759765625,1895.4371337890625,0.0,2191.91259765625,0.8459345698356628,1.0,0.0,3.0,1.0,0.0
