time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825760,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8688031435012817,0.2500946521759033,0.2255749106407165,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8012102246284485,0.1939887851476669,0.1847129017114639,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8894811272621155,0.2681454420089721,0.188030794262886,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.7959075570106506,0.1902111321687698,0.1811715066432953,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.6939464211463928,0.1247547790408134,0.5671990513801575,285.0341796875,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2348327636719,285.0287780761719,1.0,0.3179993033409118,1.0,1.0,0.0,1.0,-1.6163300275802612,1.616327881813049,2.113222308253171e-06,1.2269350290298462,0.9255689978599548,0.9255689978599548,0.0,53.81107711791992,64.0,39030.33984375,0.0,388.8646545410156,1.0,281.54034423828125,284.2056579589844,296.3607482910156,298.89111328125,293.1499938964844,293.1499938964844,281.25,31513.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655982375144958,1.0,0.0,0.0,3.505204677581787,3.5052263736724854,8.198229011213698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.2373046875,0.0,1345.7264404296875,1895.4371337890625,0.0,2161.85205078125,0.8694537878036499,1.0,0.0,3.0,1.0,0.0
17825820,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8576281666755676,0.2505451440811157,0.2263509929180145,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7905677556991577,0.1943799406290054,0.185363084077835,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8776439428329468,0.268631100654602,0.1886395215988159,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7852177619934082,0.1905049979686737,0.1817272901535034,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.6828618049621582,0.124168187379837,0.5656601786613464,284.87353515625,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2284240722656,284.884765625,1.0,0.321486234664917,1.0,1.0,0.0,1.0,-1.61759614944458,1.6175941228866575,2.1162088614801178e-06,1.2277909517288208,0.7960819602012634,0.7960819602012634,0.0,56.90822219848633,67.0,39250.83984375,0.0,398.0743408203125,1.0,281.2586975097656,284.0718078613281,296.4175109863281,299.0340576171875,293.1499938964844,293.1499938964844,281.54998779296875,41554.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772855758666992,1.0,0.0,0.0,3.324063539505005,3.3240857124328613,7.37279151508119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.13916015625,0.0,1237.728759765625,1895.4371337890625,0.0,2265.803466796875,0.8377957344055176,1.0,0.0,3.0,1.0,0.0
17825880,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8576281666755676,0.2505451440811157,0.2263509929180145,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7905677556991577,0.1943799406290054,0.185363084077835,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8776439428329468,0.268631100654602,0.1886395215988159,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7852177619934082,0.1905049979686737,0.1817272901535034,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.6828618049621582,0.124168187379837,0.5656601786613464,284.87353515625,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2284240722656,284.884765625,1.0,0.321486234664917,1.0,1.0,0.0,1.0,-1.61759614944458,1.6175941228866575,2.1162088614801178e-06,1.2277909517288208,0.7960819602012634,0.7960819602012634,0.0,56.90822219848633,67.0,39250.83984375,0.0,398.0743408203125,1.0,281.2586975097656,284.0718078613281,296.4175109863281,299.0340576171875,293.1499938964844,293.1499938964844,281.54998779296875,41554.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772855758666992,1.0,0.0,0.0,3.324063539505005,3.3240857124328613,7.37279151508119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.13916015625,0.0,1237.728759765625,1895.4371337890625,0.0,2265.803466796875,0.8377957344055176,1.0,0.0,3.0,1.0,0.0
17825940,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8482716083526611,0.2517960667610168,0.2273206859827041,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.781295895576477,0.195123478770256,0.1860396862030029,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8674837350845337,0.2696962058544159,0.1893092989921569,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7759259939193726,0.1911430656909942,0.1823070347309112,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.6730443835258484,0.1238017231225967,0.5641018152236938,285.0313415527344,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2278137207031,285.0258483886719,1.0,0.3249130547046661,1.0,1.0,0.0,1.0,-1.6191987991333008,1.6191967725753784,2.119943928846624e-06,1.2288315296173096,0.9277302026748656,0.9277302026748656,0.0,59.9245491027832,55.0,39000.5078125,0.0,407.2624816894531,1.0,281.5404357910156,284.1982116699219,296.34002685546875,298.8702392578125,293.1499938964844,293.1499938964844,281.25,31489.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661718130111694,1.0,0.0,0.0,3.512680530548096,3.512702465057373,8.233237167587504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.51123046875,0.0,1353.21630859375,1895.4371337890625,0.0,2166.92041015625,0.8710556030273438,1.0,0.0,3.0,1.0,0.0
17826000,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8482716083526611,0.2517960667610168,0.2273206859827041,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.781295895576477,0.195123478770256,0.1860396862030029,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8674837350845337,0.2696962058544159,0.1893092989921569,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7759259939193726,0.1911430656909942,0.1823070347309112,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.6730443835258484,0.1238017231225967,0.5641018152236938,285.0313415527344,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2278137207031,285.0258483886719,1.0,0.3249130547046661,1.0,1.0,0.0,1.0,-1.6191987991333008,1.6191967725753784,2.119943928846624e-06,1.2288315296173096,0.9277302026748656,0.9277302026748656,0.0,59.9245491027832,55.0,39000.5078125,0.0,407.2624816894531,1.0,281.5404357910156,284.1982116699219,296.34002685546875,298.8702392578125,293.1499938964844,293.1499938964844,281.25,31489.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661718130111694,1.0,0.0,0.0,3.512680530548096,3.512702465057373,8.233237167587504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.51123046875,0.0,1353.21630859375,1895.4371337890625,0.0,2166.92041015625,0.8710556030273438,1.0,0.0,3.0,1.0,0.0
17826060,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8533976078033447,0.2522962987422943,0.2279678583145141,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7861524820327759,0.1954703032970428,0.1864676773548126,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8727321624755859,0.2700826227664947,0.1897151470184326,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7805987596511841,0.1913922578096389,0.182640254497528,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6757735013961792,0.1232019439339637,0.5616456270217896,284.8695373535156,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2219543457031,284.8808288574219,1.0,0.3229785561561584,1.0,1.0,0.0,1.0,-1.6184325218200684,1.618430495262146,2.117907570209354e-06,1.2281148433685305,0.7950984835624695,0.7950984835624695,0.0,58.63619613647461,43.0,39178.73828125,0.0,403.2901916503906,1.0,281.2586364746094,284.0643005371094,296.3941345214844,299.00738525390625,293.1499938964844,293.1499938964844,281.54998779296875,41720.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777147889137268,1.0,0.0,0.0,3.326507568359375,3.3265297412872314,7.383637239399832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.9951171875,0.0,1241.1776123046875,1895.4371337890625,0.0,2269.646728515625,0.8384353518486023,1.0,0.0,3.0,1.0,0.0
17826120,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8533976078033447,0.2522962987422943,0.2279678583145141,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7861524820327759,0.1954703032970428,0.1864676773548126,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8727321624755859,0.2700826227664947,0.1897151470184326,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7805987596511841,0.1913922578096389,0.182640254497528,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6757735013961792,0.1232019439339637,0.5616456270217896,284.8695373535156,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2219543457031,284.8808288574219,1.0,0.3229785561561584,1.0,1.0,0.0,1.0,-1.6184325218200684,1.618430495262146,2.117907570209354e-06,1.2281148433685305,0.7950984835624695,0.7950984835624695,0.0,58.63619613647461,43.0,39178.73828125,0.0,403.2901916503906,1.0,281.2586364746094,284.0643005371094,296.3941345214844,299.00738525390625,293.1499938964844,293.1499938964844,281.54998779296875,41720.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777147889137268,1.0,0.0,0.0,3.326507568359375,3.3265297412872314,7.383637239399832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.9951171875,0.0,1241.1776123046875,1895.4371337890625,0.0,2269.646728515625,0.8384353518486023,1.0,0.0,3.0,1.0,0.0
17826180,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8725462555885315,0.2536698281764984,0.2287420332431793,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.804038405418396,0.1962268501520156,0.18683822453022,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8925142288208008,0.2711129188537597,0.1901242285966873,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.798210084438324,0.1920423060655594,0.1829131990671157,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.6899685859680176,0.1228749603033065,0.5587602853775024,285.0272521972656,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.22247314453125,285.0216369628906,1.0,0.3175345063209533,1.0,1.0,0.0,1.0,-1.6171586513519287,1.6171566247940063,2.114511062245583e-06,1.226911544799805,0.9242053031921388,0.9242053031921388,0.0,53.89020538330078,31.0,38870.62109375,0.0,389.5287780761719,1.0,281.5404052734375,284.191650390625,296.3161926269531,298.8392333984375,293.1499938964844,293.1499938964844,281.25,31636.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660748958587646,1.0,0.0,0.0,3.50962781906128,3.5096497535705566,8.21893308966537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.53515625,0.0,1351.1429443359375,1895.4371337890625,0.0,2166.063720703125,0.8704658150672913,1.0,0.0,3.0,1.0,0.0
17826240,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8725462555885315,0.2536698281764984,0.2287420332431793,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.804038405418396,0.1962268501520156,0.18683822453022,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8925142288208008,0.2711129188537597,0.1901242285966873,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.798210084438324,0.1920423060655594,0.1829131990671157,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.6899685859680176,0.1228749603033065,0.5587602853775024,285.0272521972656,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.22247314453125,285.0216369628906,1.0,0.3175345063209533,1.0,1.0,0.0,1.0,-1.6171586513519287,1.6171566247940063,2.114511062245583e-06,1.226911544799805,0.9242053031921388,0.9242053031921388,0.0,53.89020538330078,31.0,38870.62109375,0.0,389.5287780761719,1.0,281.5404052734375,284.191650390625,296.3161926269531,298.8392333984375,293.1499938964844,293.1499938964844,281.25,31636.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660748958587646,1.0,0.0,0.0,3.50962781906128,3.5096497535705566,8.21893308966537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.53515625,0.0,1351.1429443359375,1895.4371337890625,0.0,2166.063720703125,0.8704658150672913,1.0,0.0,3.0,1.0,0.0
17826300,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8879513740539551,0.2541177570819855,0.2292069792747497,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8175191283226013,0.1965014487504959,0.1870678514242172,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.908375322818756,0.2714199125766754,0.1903662681579589,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8119200468063354,0.1922664791345596,0.1830931007862091,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7016319036483765,0.1226691454648971,0.557501494884491,284.87652587890625,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2214050292969,284.85552978515625,1.0,0.3138741254806518,1.0,1.0,0.0,1.0,-1.6169896125793457,1.6169875860214231,2.114025846822188e-06,1.2267214059829712,0.8286413550376892,0.8286413550376892,0.0,50.615684509277344,31.0,39495.73828125,0.0,380.4244995117188,1.0,281.300537109375,284.0113830566406,296.3862609863281,299.04949951171875,293.1499938964844,293.1499938964844,281.25,36383.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739954590797424,1.0,0.0,0.0,3.5000274181365967,3.500050067901612,8.174029062502086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.11328125,0.0,1375.37939453125,1895.4371337890625,0.0,2236.400146484375,0.8692546486854553,1.0,0.0,3.0,1.0,0.0
17826360,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9062869548797609,0.2543296217918396,0.2293174415826797,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8326759338378906,0.1966267377138137,0.1870904564857483,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9290374517440796,0.2715053260326385,0.1903668940067291,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8270725607872009,0.1923437416553497,0.1830698549747467,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.715150773525238,0.1223608329892158,0.5556113719940186,284.870361328125,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2179870605469,284.8817138671875,1.0,0.3096445202827453,1.0,1.0,0.0,1.0,-1.6148544549942017,1.6148523092269895,2.108661874444806e-06,1.224985957145691,0.7926415801048279,0.7926415801048279,0.0,47.07695388793945,25.0,39004.828125,0.0,369.5585632324219,1.0,281.2592163085937,284.0642395019531,296.3712158203125,298.97314453125,293.1499938964844,293.1499938964844,281.54998779296875,41861.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769497036933899,1.0,0.0,0.0,3.3127987384796143,3.312820672988892,7.322905162254756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.0947265625,0.0,1229.1834716796875,1895.4371337890625,0.0,2262.796875,0.8357229828834534,1.0,0.0,3.0,1.0,0.0
17826420,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9555042386054992,0.2558612823486328,0.2301723062992096,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8705546259880066,0.1974433660507202,0.1874464899301529,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.975982129573822,0.2725474834442138,0.1907337456941604,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8641141653060913,0.1930522918701172,0.1833269149065017,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7449414730072021,0.1221227198839187,0.5527860522270203,285.0245361328125,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2198486328125,285.0194091796875,1.0,0.3021334409713745,1.0,1.0,0.0,1.0,-1.613661527633667,1.613659381866455,2.1054861463198904e-06,1.2238556146621704,0.91932874917984,0.91932874917984,0.0,40.39240264892578,28.0,38710.16015625,0.0,350.5711975097656,1.0,281.5399169921875,284.18817138671875,296.2978515625,298.8099060058594,293.1499938964844,293.1499938964844,281.25,31754.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649645209312439,1.0,0.0,0.0,3.497866630554199,3.497888326644897,8.163939355654293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.724609375,0.0,1339.963134765625,1895.4371337890625,0.0,2156.255859375,0.8677407503128052,1.0,0.0,3.0,1.0,0.0
17826480,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9555042386054992,0.2558612823486328,0.2301723062992096,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8705546259880066,0.1974433660507202,0.1874464899301529,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.975982129573822,0.2725474834442138,0.1907337456941604,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8641141653060913,0.1930522918701172,0.1833269149065017,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7449414730072021,0.1221227198839187,0.5527860522270203,285.0245361328125,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2198486328125,285.0194091796875,1.0,0.3021334409713745,1.0,1.0,0.0,1.0,-1.613661527633667,1.613659381866455,2.1054861463198904e-06,1.2238556146621704,0.91932874917984,0.91932874917984,0.0,40.39240264892578,28.0,38710.16015625,0.0,350.5711975097656,1.0,281.5399169921875,284.18817138671875,296.2978515625,298.8099060058594,293.1499938964844,293.1499938964844,281.25,31754.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649645209312439,1.0,0.0,0.0,3.497866630554199,3.497888326644897,8.163939355654293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.724609375,0.0,1339.963134765625,1895.4371337890625,0.0,2156.255859375,0.8677407503128052,1.0,0.0,3.0,1.0,0.0
17826540,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9845186471939088,0.2566437125205993,0.2309829890727996,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8981278538703918,0.1978712677955627,0.1878639012575149,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9989615082740784,0.2729832231998443,0.1899977475404739,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.891152024269104,0.1933794468641281,0.1836470365524292,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7658360004425049,0.1216659322381019,0.5505557656288147,284.8717346191406,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2163391113281,284.8830261230469,1.0,0.298004001379013,1.0,1.0,0.0,1.0,-1.6107633113861084,1.610761284828186,2.0984064121876145e-06,1.2216589450836182,0.791126012802124,0.791126012802124,0.0,36.84742736816406,31.0,38856.43359375,0.0,339.6146545410156,1.0,281.2588195800781,284.06378173828125,296.357177734375,298.9493713378906,293.1499938964844,293.1499938964844,281.54998779296875,41855.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757564187049866,1.0,0.0,0.0,3.300896406173706,3.3009183406829834,7.270380137924803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.85400390625,0.0,1217.9747314453125,1895.4371337890625,0.0,2252.12451171875,0.8331093788146973,1.0,0.0,3.0,1.0,0.0
17826600,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9845186471939088,0.2566437125205993,0.2309829890727996,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8981278538703918,0.1978712677955627,0.1878639012575149,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9989615082740784,0.2729832231998443,0.1899977475404739,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.891152024269104,0.1933794468641281,0.1836470365524292,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7658360004425049,0.1216659322381019,0.5505557656288147,284.8717346191406,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2163391113281,284.8830261230469,1.0,0.298004001379013,1.0,1.0,0.0,1.0,-1.6107633113861084,1.610761284828186,2.0984064121876145e-06,1.2216589450836182,0.791126012802124,0.791126012802124,0.0,36.84742736816406,31.0,38856.43359375,0.0,339.6146545410156,1.0,281.2588195800781,284.06378173828125,296.357177734375,298.9493713378906,293.1499938964844,293.1499938964844,281.54998779296875,41855.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757564187049866,1.0,0.0,0.0,3.300896406173706,3.3009183406829834,7.270380137924803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.85400390625,0.0,1217.9747314453125,1895.4371337890625,0.0,2252.12451171875,0.8331093788146973,1.0,0.0,3.0,1.0,0.0
17826660,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9943817853927612,0.2583375871181488,0.232177123427391,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.909231960773468,0.1986590921878814,0.188423290848732,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9976534843444824,0.2754396498203277,0.1830049455165863,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9017795920372008,0.194050058722496,0.1841007769107818,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7733014225959778,0.1214304789900779,0.5488258004188538,285.019287109375,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2228088378906,285.01397705078125,1.0,0.2958069443702698,1.0,1.0,0.0,1.0,-1.6041386127471924,1.60413658618927,2.081731508951634e-06,1.216151475906372,0.912089705467224,0.912089705467224,0.0,35.589317321777344,34.0,38462.29296875,0.0,332.5810241699219,1.0,281.53973388671875,284.1830139160156,296.285400390625,298.783935546875,293.1499938964844,293.1499938964844,281.25,31899.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763463020324707,1.0,0.0,0.0,3.4821197986602783,3.482141494750977,8.09059940820589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.2509765625,0.0,1325.0211181640625,1895.4371337890625,0.0,2143.01513671875,0.8643495440483093,1.0,0.0,3.0,1.0,0.0
17826720,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9943817853927612,0.2583375871181488,0.232177123427391,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.909231960773468,0.1986590921878814,0.188423290848732,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9976534843444824,0.2754396498203277,0.1830049455165863,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9017795920372008,0.194050058722496,0.1841007769107818,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7733014225959778,0.1214304789900779,0.5488258004188538,285.019287109375,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2228088378906,285.01397705078125,1.0,0.2958069443702698,1.0,1.0,0.0,1.0,-1.6041386127471924,1.60413658618927,2.081731508951634e-06,1.216151475906372,0.912089705467224,0.912089705467224,0.0,35.589317321777344,34.0,38462.29296875,0.0,332.5810241699219,1.0,281.53973388671875,284.1830139160156,296.285400390625,298.783935546875,293.1499938964844,293.1499938964844,281.25,31899.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763463020324707,1.0,0.0,0.0,3.4821197986602783,3.482141494750977,8.09059940820589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.2509765625,0.0,1325.0211181640625,1895.4371337890625,0.0,2143.01513671875,0.8643495440483093,1.0,0.0,3.0,1.0,0.0
17826780,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9977816939353944,0.2593272030353546,0.2332732826471328,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9132495522499084,0.1990562677383422,0.1889293193817138,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9971896409988404,0.2779070734977722,0.1809893399477005,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9053285717964172,0.1943323463201522,0.1844969540834427,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7749391198158264,0.1209975481033325,0.547237753868103,284.87353515625,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2259826660156,284.886474609375,1.0,0.2952419221401214,1.0,1.0,0.0,1.0,-1.6022104024887085,1.6022082567214966,2.0768541162397014e-06,1.2145134210586548,0.7862751483917236,0.7862751483917236,0.0,35.24119567871094,37.0,38581.73046875,0.0,330.6665344238281,1.0,281.259033203125,284.0700988769531,296.34637451171875,298.918701171875,293.1499938964844,293.1499938964844,281.54998779296875,42108.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734140157699585,1.0,0.0,0.0,3.2688651084899902,3.2688868045806885,7.12996381935227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.50439453125,0.0,1189.971923828125,1895.4371337890625,0.0,2231.215087890625,0.8265771269798279,1.0,0.0,3.0,1.0,0.0
17826840,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9977816939353944,0.2593272030353546,0.2332732826471328,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9132495522499084,0.1990562677383422,0.1889293193817138,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9971896409988404,0.2779070734977722,0.1809893399477005,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9053285717964172,0.1943323463201522,0.1844969540834427,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7749391198158264,0.1209975481033325,0.547237753868103,284.87353515625,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2259826660156,284.886474609375,1.0,0.2952419221401214,1.0,1.0,0.0,1.0,-1.6022104024887085,1.6022082567214966,2.0768541162397014e-06,1.2145134210586548,0.7862751483917236,0.7862751483917236,0.0,35.24119567871094,37.0,38581.73046875,0.0,330.6665344238281,1.0,281.259033203125,284.0700988769531,296.34637451171875,298.918701171875,293.1499938964844,293.1499938964844,281.54998779296875,42108.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734140157699585,1.0,0.0,0.0,3.2688651084899902,3.2688868045806885,7.12996381935227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.50439453125,0.0,1189.971923828125,1895.4371337890625,0.0,2231.215087890625,0.8265771269798279,1.0,0.0,3.0,1.0,0.0
17826900,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9977806806564332,0.2601621747016907,0.2338059395551681,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9128475189208984,0.1993963867425918,0.1891402900218963,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9973099827766418,0.2790245711803436,0.1814937144517898,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9048651456832886,0.1946091055870056,0.1846513897180557,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7738971710205078,0.1208621338009834,0.5463135838508606,285.0221252441406,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.22833251953125,285.0372619628906,1.0,0.2954584956169128,1.0,1.0,0.0,1.0,-1.6027817726135254,1.602779746055603,2.078178113151808e-06,1.2148916721343994,0.8830148577690125,0.8830148577690125,0.0,35.326751708984375,37.0,38219.28125,0.0,331.1859741210937,1.0,281.49249267578125,284.2196655273437,296.2738952636719,298.71734619140625,293.1499938964844,293.1499938964844,281.54998779296875,34160.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649214863777161,1.0,0.0,0.0,3.337709903717041,3.337730646133423,7.433450832650124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.9833984375,0.0,1200.1083984375,1895.4371337890625,0.0,2155.8759765625,0.8373777866363525,1.0,0.0,3.0,1.0,0.0
17826960,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9979096055030824,0.2611975371837616,0.2346770316362381,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9124911427497864,0.1998592913150787,0.1895459145307541,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9974724650382996,0.2800916135311126,0.1821946948766708,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.904444694519043,0.1950053721666336,0.1849951595067978,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7729104161262512,0.1208152621984481,0.5459889769554138,285.0310974121094,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2318420410156,285.02587890625,1.0,0.2959959506988525,1.0,1.0,0.0,1.0,-1.6051769256591797,1.605174899101257,2.0839986518694782e-06,1.2167128324508667,0.9179802536964417,0.9179802536964417,0.0,35.481788635253906,40.0,38446.65234375,0.0,332.8090209960937,1.0,281.5399475097656,284.1917419433594,296.28338623046875,298.77374267578125,293.1499938964844,293.1499938964844,281.25,31385.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612142562866211,1.0,0.0,0.0,3.4702301025390625,3.4702515602111816,8.03544310201687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.294921875,0.0,1309.3826904296875,1895.4371337890625,0.0,2123.2314453125,0.8614999055862427,1.0,0.0,3.0,1.0,0.0
17827020,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9943156242370604,0.2622685432434082,0.2359357476234436,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9067730903625488,0.2002620697021484,0.1901037395000457,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9983632564544678,0.280673086643219,0.1865694969892501,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8989607095718384,0.1952837109565735,0.1854333877563476,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7671135663986206,0.1203868463635444,0.5446822643280029,284.8793640136719,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.22833251953125,284.8913269042969,1.0,0.2978356182575226,1.0,1.0,0.0,1.0,-1.6115669012069702,1.6115647554397583,2.0996862986066844e-06,1.2216671705245972,0.7951452136039734,0.7951452136039734,0.0,36.29554748535156,43.0,38825.2734375,0.0,338.2572631835937,1.0,281.25897216796875,284.0650939941406,296.3564758300781,298.9382019042969,293.1499938964844,293.1499938964844,281.54998779296875,41214.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727731466293335,1.0,0.0,0.0,3.296139478683472,3.29616117477417,7.249440727719048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.369140625,0.0,1209.19775390625,1895.4371337890625,0.0,2225.503662109375,0.8315532803535461,1.0,0.0,3.0,1.0,0.0
17827080,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9943156242370604,0.2622685432434082,0.2359357476234436,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9067730903625488,0.2002620697021484,0.1901037395000457,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9983632564544678,0.280673086643219,0.1865694969892501,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8989607095718384,0.1952837109565735,0.1854333877563476,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7671135663986206,0.1203868463635444,0.5446822643280029,284.8793640136719,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.22833251953125,284.8913269042969,1.0,0.2978356182575226,1.0,1.0,0.0,1.0,-1.6115669012069702,1.6115647554397583,2.0996862986066844e-06,1.2216671705245972,0.7951452136039734,0.7951452136039734,0.0,36.29554748535156,43.0,38825.2734375,0.0,338.2572631835937,1.0,281.25897216796875,284.0650939941406,296.3564758300781,298.9382019042969,293.1499938964844,293.1499938964844,281.54998779296875,41214.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727731466293335,1.0,0.0,0.0,3.296139478683472,3.29616117477417,7.249440727719048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.369140625,0.0,1209.19775390625,1895.4371337890625,0.0,2225.503662109375,0.8315532803535461,1.0,0.0,3.0,1.0,0.0
17827140,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9883524179458618,0.2641840875148773,0.2374207079410553,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8986513018608093,0.2010536044836044,0.1907415390014648,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9990000128746032,0.2804447114467621,0.1928471028804779,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8908236622810364,0.1959361135959625,0.1859443336725235,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.759124755859375,0.1201492175459861,0.5433920621871948,285.0423278808594,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2264099121094,285.037353515625,1.0,0.3005082607269287,1.0,1.0,0.0,1.0,-1.6207159757614136,1.6207139492034912,2.122300202245242e-06,1.228780746459961,0.9355009198188782,0.9355009198188782,0.0,37.53202438354492,46.0,38827.109375,0.0,346.3250732421875,1.0,281.540283203125,284.1913757324219,296.2991638183594,298.8088684082031,293.1499938964844,293.1499938964844,281.25,30971.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622624635696411,1.0,0.0,0.0,3.5058486461639404,3.5058703422546387,8.201242280847509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.84130859375,0.0,1342.49365234375,1895.4371337890625,0.0,2132.446044921875,0.8691778779029846,1.0,0.0,3.0,1.0,0.0
17827200,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9883524179458618,0.2641840875148773,0.2374207079410553,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8986513018608093,0.2010536044836044,0.1907415390014648,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9990000128746032,0.2804447114467621,0.1928471028804779,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8908236622810364,0.1959361135959625,0.1859443336725235,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.759124755859375,0.1201492175459861,0.5433920621871948,285.0423278808594,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2264099121094,285.037353515625,1.0,0.3005082607269287,1.0,1.0,0.0,1.0,-1.6207159757614136,1.6207139492034912,2.122300202245242e-06,1.228780746459961,0.9355009198188782,0.9355009198188782,0.0,37.53202438354492,46.0,38827.109375,0.0,346.3250732421875,1.0,281.540283203125,284.1913757324219,296.2991638183594,298.8088684082031,293.1499938964844,293.1499938964844,281.25,30971.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622624635696411,1.0,0.0,0.0,3.5058486461639404,3.5058703422546387,8.201242280847509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.84130859375,0.0,1342.49365234375,1895.4371337890625,0.0,2132.446044921875,0.8691778779029846,1.0,0.0,3.0,1.0,0.0
17827260,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9759609699249268,0.2655817866325378,0.2389092445373535,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8847086429595947,0.2017591744661331,0.1915222704410553,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9906774759292604,0.2792769074440002,0.1957721561193466,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8768956661224365,0.1965090930461883,0.1865973174571991,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7468316555023193,0.1199788302183151,0.5429052114486694,284.8753662109375,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2209777832031,284.8851623535156,1.0,0.3037036955356598,1.0,1.0,0.0,1.0,-1.627283215522766,1.6272810697555542,2.138741365342866e-06,1.233986258506775,0.8071850538253784,0.8071850538253784,0.0,39.59040451049805,49.0,39326.79296875,0.0,355.3829345703125,1.0,281.2585144042969,284.0421447753906,296.3768005371094,298.9897766113281,293.1499938964844,293.1499938964844,281.54998779296875,40607.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754924893379211,1.0,0.0,0.0,3.366716384887696,3.366738557815552,7.563213557659765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.93896484375,0.0,1272.0498046875,1895.4371337890625,0.0,2249.76611328125,0.8460401892662048,1.0,0.0,3.0,1.0,0.0
17827320,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9759609699249268,0.2655817866325378,0.2389092445373535,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8847086429595947,0.2017591744661331,0.1915222704410553,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9906774759292604,0.2792769074440002,0.1957721561193466,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8768956661224365,0.1965090930461883,0.1865973174571991,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7468316555023193,0.1199788302183151,0.5429052114486694,284.8753662109375,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2209777832031,284.8851623535156,1.0,0.3037036955356598,1.0,1.0,0.0,1.0,-1.627283215522766,1.6272810697555542,2.138741365342866e-06,1.233986258506775,0.8071850538253784,0.8071850538253784,0.0,39.59040451049805,49.0,39326.79296875,0.0,355.3829345703125,1.0,281.2585144042969,284.0421447753906,296.3768005371094,298.9897766113281,293.1499938964844,293.1499938964844,281.54998779296875,40607.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754924893379211,1.0,0.0,0.0,3.366716384887696,3.366738557815552,7.563213557659765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.93896484375,0.0,1272.0498046875,1895.4371337890625,0.0,2249.76611328125,0.8460401892662048,1.0,0.0,3.0,1.0,0.0
17827380,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.963717758655548,0.2682157456874847,0.2409813404083252,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.872550904750824,0.2033144980669021,0.192812904715538,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9776957035064696,0.2800790965557098,0.1959813833236694,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8648155331611633,0.1979173123836517,0.1877539306879043,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7365879416465759,0.1205290555953979,0.5447462201118469,285.0443420410156,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2291564941406,285.0396728515625,1.0,0.307192713022232,1.0,1.0,0.0,1.0,-1.6350386142730713,1.6350364685058594,2.1581076907750685e-06,1.2400017976760864,0.9495878219604492,0.9495878219604492,0.0,41.7734489440918,52.0,39245.0859375,0.0,365.5430908203125,1.0,281.54107666015625,284.1805419921875,296.3158874511719,298.8518981933594,293.1499938964844,293.1499938964844,281.25,31098.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655312418937683,1.0,0.0,0.0,3.558888912200928,3.558911085128784,8.45127374304866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.5859375,0.0,1398.384521484375,1895.4371337890625,0.0,2161.26025390625,0.8812137842178345,1.0,0.0,3.0,1.0,0.0
17827440,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.963717758655548,0.2682157456874847,0.2409813404083252,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.872550904750824,0.2033144980669021,0.192812904715538,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9776957035064696,0.2800790965557098,0.1959813833236694,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8648155331611633,0.1979173123836517,0.1877539306879043,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7365879416465759,0.1205290555953979,0.5447462201118469,285.0443420410156,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2291564941406,285.0396728515625,1.0,0.307192713022232,1.0,1.0,0.0,1.0,-1.6350386142730713,1.6350364685058594,2.1581076907750685e-06,1.2400017976760864,0.9495878219604492,0.9495878219604492,0.0,41.7734489440918,52.0,39245.0859375,0.0,365.5430908203125,1.0,281.54107666015625,284.1805419921875,296.3158874511719,298.8518981933594,293.1499938964844,293.1499938964844,281.25,31098.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655312418937683,1.0,0.0,0.0,3.558888912200928,3.558911085128784,8.45127374304866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.5859375,0.0,1398.384521484375,1895.4371337890625,0.0,2161.26025390625,0.8812137842178345,1.0,0.0,3.0,1.0,0.0
17827500,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9590463638305664,0.2693696618080139,0.2422238439321518,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8682287335395813,0.2041042745113372,0.1936636716127395,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.972554326057434,0.2805723845958709,0.1964234709739685,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8605191111564636,0.1986354291439056,0.1885348856449127,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.733019232749939,0.1208938583731651,0.5466412901878357,284.8948974609375,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.233154296875,284.87384033203125,1.0,0.3091385960578918,1.0,1.0,0.0,1.0,-1.64129638671875,1.641294240951538,2.173901293645031e-06,1.244930386543274,0.860945463180542,0.860945463180542,0.0,42.78213882446289,52.0,40113.23046875,0.0,371.6813659667969,1.0,281.29913330078125,283.9950866699219,296.3962707519531,299.0850524902344,293.1499938964844,293.1499938964844,281.25,35002.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745438814163208,1.0,0.0,0.0,3.5766947269439697,3.5767178535461426,8.536051154806046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.52490234375,0.0,1445.8173828125,1895.4371337890625,0.0,2241.293701171875,0.8857894539833069,1.0,0.0,3.0,1.0,0.0
17827560,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9524162411689758,0.2702819406986236,0.2431370764970779,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8626073598861694,0.2047759890556335,0.1943698227405548,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.965676724910736,0.2809063792228699,0.1967116147279739,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.854964017868042,0.1992377638816833,0.1891752928495407,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7284874320030212,0.1212086379528045,0.5482964515686035,284.8752136230469,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2347412109375,284.88458251953125,1.0,0.3111305832862854,1.0,1.0,0.0,1.0,-1.64634370803833,1.6463415622711182,2.186702886319836e-06,1.24891459941864,0.8205395340919495,0.8205395340919495,0.0,43.990013122558594,55.0,39887.63671875,0.0,377.7689514160156,1.0,281.2582702636719,284.02496337890625,296.3930053710937,299.0374755859375,293.1499938964844,293.1499938964844,281.54998779296875,40234.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789984345436096,1.0,0.0,0.0,3.435996532440185,3.4360191822052,7.877687266955036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.1416015625,0.0,1337.6864013671875,1895.4371337890625,0.0,2281.15234375,0.8608266711235046,1.0,0.0,3.0,1.0,0.0
