time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827620,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.942792534828186,0.2733814716339111,0.2456457912921905,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8546339869499207,0.2068439722061157,0.1961811482906341,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9549184441566468,0.2826860249042511,0.1977708339691162,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8470581769943237,0.2011470645666122,0.1908427029848098,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.7219834327697754,0.1223589926958084,0.5530430674552917,285.0555725097656,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2475891113281,285.0517578125,1.0,0.315402626991272,1.0,1.0,0.0,1.0,-1.6604989767074585,1.660496711730957,2.222745706603746e-06,1.259993314743042,0.9738979339599608,0.9738979339599608,0.0,46.19309997558594,58.0,39897.0703125,0.0,391.6832580566406,1.0,281.54168701171875,284.1754150390625,296.33502197265625,298.907958984375,293.1499938964844,293.1499938964844,281.25,31049.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697734832763672,1.0,0.0,0.0,3.625402212142944,3.625425100326538,8.770123258727835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.564453125,0.0,1469.18212890625,1895.4371337890625,0.0,2198.8271484375,0.8961931467056274,1.0,0.0,3.0,1.0,0.0
17827680,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.942792534828186,0.2733814716339111,0.2456457912921905,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8546339869499207,0.2068439722061157,0.1961811482906341,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9549184441566468,0.2826860249042511,0.1977708339691162,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8470581769943237,0.2011470645666122,0.1908427029848098,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.7219834327697754,0.1223589926958084,0.5530430674552917,285.0555725097656,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2475891113281,285.0517578125,1.0,0.315402626991272,1.0,1.0,0.0,1.0,-1.6604989767074585,1.660496711730957,2.222745706603746e-06,1.259993314743042,0.9738979339599608,0.9738979339599608,0.0,46.19309997558594,58.0,39897.0703125,0.0,391.6832580566406,1.0,281.54168701171875,284.1754150390625,296.33502197265625,298.907958984375,293.1499938964844,293.1499938964844,281.25,31049.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697734832763672,1.0,0.0,0.0,3.625402212142944,3.625425100326538,8.770123258727835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.564453125,0.0,1469.18212890625,1895.4371337890625,0.0,2198.8271484375,0.8961931467056274,1.0,0.0,3.0,1.0,0.0
17827740,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9328392148017884,0.2757836878299713,0.2481448352336883,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8469873070716858,0.2086780071258545,0.198129266500473,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9436750411987304,0.2839666306972503,0.1988952755928039,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8394768834114075,0.2028270214796066,0.1926431357860565,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7157064080238342,0.1234754547476768,0.5587518215179443,284.8764038085937,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.25494384765625,284.8839416503906,1.0,0.3200252056121826,1.0,1.0,0.0,1.0,-1.676207184791565,1.6762049198150637,2.2632984837400727e-06,1.2723913192749023,0.8443137407302856,0.8443137407302856,0.0,48.59508895874024,61.0,40747.703125,0.0,407.258544921875,1.0,281.25738525390625,284.0005798339844,296.41485595703125,299.1092834472656,293.1499938964844,293.1499938964844,281.54998779296875,39295.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843722701072693,1.0,0.0,0.0,3.542062520980835,3.542086124420166,8.371547437491245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.3046875,0.0,1440.2943115234375,1895.4371337890625,0.0,2329.48388671875,0.8833218812942505,1.0,0.0,3.0,1.0,0.0
17827800,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9328392148017884,0.2757836878299713,0.2481448352336883,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8469873070716858,0.2086780071258545,0.198129266500473,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9436750411987304,0.2839666306972503,0.1988952755928039,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8394768834114075,0.2028270214796066,0.1926431357860565,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7157064080238342,0.1234754547476768,0.5587518215179443,284.8764038085937,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.25494384765625,284.8839416503906,1.0,0.3200252056121826,1.0,1.0,0.0,1.0,-1.676207184791565,1.6762049198150637,2.2632984837400727e-06,1.2723913192749023,0.8443137407302856,0.8443137407302856,0.0,48.59508895874024,61.0,40747.703125,0.0,407.258544921875,1.0,281.25738525390625,284.0005798339844,296.41485595703125,299.1092834472656,293.1499938964844,293.1499938964844,281.54998779296875,39295.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843722701072693,1.0,0.0,0.0,3.542062520980835,3.542086124420166,8.371547437491245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.3046875,0.0,1440.2943115234375,1895.4371337890625,0.0,2329.48388671875,0.8833218812942505,1.0,0.0,3.0,1.0,0.0
17827860,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.924152135848999,0.2791679501533508,0.2509011030197143,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8404163718223572,0.2110410928726196,0.2002295702695846,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.9333066344261168,0.285999983549118,0.2001491338014602,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8329243063926697,0.2050154358148574,0.1945857852697372,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.7100594639778137,0.1249609664082527,0.56509929895401,285.0658569335937,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2682800292969,285.06317138671875,1.0,0.3248606026172638,1.0,1.0,0.0,1.0,-1.6934937238693235,1.6934913396835327,2.3083380256139208e-06,1.2859385013580322,1.0,1.0,0.0,51.03422546386719,64.0,40740.2890625,0.0,424.1244812011719,1.0,281.5425109863281,284.16583251953125,296.35626220703125,298.979736328125,293.1499938964844,293.1499938964844,281.25,31264.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760607600212097,1.0,0.0,0.0,3.715381383895874,3.715405225753784,9.210858138430922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.6875,0.0,1571.06640625,1895.4371337890625,0.0,2254.844970703125,0.9167212843894958,1.0,0.0,3.0,1.0,0.0
17827920,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.924152135848999,0.2791679501533508,0.2509011030197143,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8404163718223572,0.2110410928726196,0.2002295702695846,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.9333066344261168,0.285999983549118,0.2001491338014602,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8329243063926697,0.2050154358148574,0.1945857852697372,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.7100594639778137,0.1249609664082527,0.56509929895401,285.0658569335937,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2682800292969,285.06317138671875,1.0,0.3248606026172638,1.0,1.0,0.0,1.0,-1.6934937238693235,1.6934913396835327,2.3083380256139208e-06,1.2859385013580322,1.0,1.0,0.0,51.03422546386719,64.0,40740.2890625,0.0,424.1244812011719,1.0,281.5425109863281,284.16583251953125,296.35626220703125,298.979736328125,293.1499938964844,293.1499938964844,281.25,31264.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760607600212097,1.0,0.0,0.0,3.715381383895874,3.715405225753784,9.210858138430922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.6875,0.0,1571.06640625,1895.4371337890625,0.0,2254.844970703125,0.9167212843894958,1.0,0.0,3.0,1.0,0.0
17827980,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9158529043197632,0.2819522321224212,0.2537335455417633,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8342382907867432,0.2131501734256744,0.2024540156126022,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9231172800064088,0.2874746024608612,0.201431006193161,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8267101645469666,0.2069394588470459,0.1966377049684524,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7045860886573792,0.1263654381036758,0.5721932053565979,284.8795166015625,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2763977050781,284.8847351074219,1.0,0.3299553096294403,1.0,1.0,0.0,1.0,-1.712088704109192,1.7120863199234009,2.3575194063596427e-06,1.3006069660186768,0.8760921955108643,0.8760921955108643,0.0,53.6284065246582,67.0,41769.75,0.0,442.53369140625,1.0,281.2576599121094,283.9741516113281,296.4350891113281,299.1899108886719,293.1499938964844,293.1499938964844,281.54998779296875,38290.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912493944168091,1.0,0.0,0.0,3.6701509952545166,3.670175552368164,8.987959745354601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.86083984375,0.0,1572.9381103515625,1895.4371337890625,0.0,2391.704833984375,0.9107996225357056,1.0,0.0,3.0,1.0,0.0
17828040,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9158529043197632,0.2819522321224212,0.2537335455417633,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8342382907867432,0.2131501734256744,0.2024540156126022,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9231172800064088,0.2874746024608612,0.201431006193161,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8267101645469666,0.2069394588470459,0.1966377049684524,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7045860886573792,0.1263654381036758,0.5721932053565979,284.8795166015625,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2763977050781,284.8847351074219,1.0,0.3299553096294403,1.0,1.0,0.0,1.0,-1.712088704109192,1.7120863199234009,2.3575194063596427e-06,1.3006069660186768,0.8760921955108643,0.8760921955108643,0.0,53.6284065246582,67.0,41769.75,0.0,442.53369140625,1.0,281.2576599121094,283.9741516113281,296.4350891113281,299.1899108886719,293.1499938964844,293.1499938964844,281.54998779296875,38290.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912493944168091,1.0,0.0,0.0,3.6701509952545166,3.670175552368164,8.987959745354601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.86083984375,0.0,1572.9381103515625,1895.4371337890625,0.0,2391.704833984375,0.9107996225357056,1.0,0.0,3.0,1.0,0.0
17828100,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9113941192626952,0.2836725413799286,0.2550690174102783,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8308601975440979,0.214344248175621,0.2034973204135894,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.917601466178894,0.2884066104888916,0.201970562338829,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8232852816581726,0.2080282717943191,0.1975878477096557,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7015310525894165,0.1271521747112274,0.5755597949028015,285.03680419921875,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2819519042969,285.0555114746094,1.0,0.3325181007385254,1.0,1.0,0.0,1.0,-1.7207739353179932,1.720771551132202,2.3806551325833425e-06,1.3074135780334473,0.9797077775001526,0.9797077775001526,0.0,55.02838897705078,67.0,41324.88671875,0.0,451.81048583984375,1.0,281.50274658203125,284.1521911621094,296.3663330078125,298.9907531738281,293.1499938964844,293.1499938964844,281.54998779296875,33890.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852156162261963,1.0,0.0,0.0,3.70980167388916,3.709825992584229,9.183213478536344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.59619140625,0.0,1584.6824951171875,1895.4371337890625,0.0,2337.09228515625,0.9195043444633484,1.0,0.0,3.0,1.0,0.0
17828160,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.9090800285339355,0.285766988992691,0.2568614780902862,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8289244174957275,0.2157714962959289,0.2047963589429855,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.91416335105896,0.2896563708782196,0.2027869522571563,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8212735056877136,0.2093410938978195,0.1987826377153396,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6998698115348816,0.1281049400568008,0.5797042846679688,285.07818603515625,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2905578613281,285.0787658691406,1.0,0.3351785540580749,1.0,1.0,0.0,1.0,-1.731874942779541,1.73187255859375,2.4104219846776687e-06,1.3161078691482544,1.0,1.0,0.0,56.23244094848633,70.0,41660.01171875,0.0,462.0670776367188,1.0,281.5428771972656,284.1603088378906,296.3773193359375,299.0574035644531,293.1499938964844,293.1499938964844,281.25,32585.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835620641708374,1.0,0.0,0.0,3.8032493591308594,3.803274393081665,9.651679420130677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.517578125,0.0,1683.82568359375,1895.4371337890625,0.0,2322.18017578125,0.9371863007545472,1.0,0.0,3.0,1.0,0.0
17828220,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.903167188167572,0.2889314293861389,0.260075181722641,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8241552710533142,0.2181702405214309,0.2072986513376236,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.906203269958496,0.2913462519645691,0.2042196542024612,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8163095712661743,0.2115155309438705,0.2010723948478698,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6957855224609375,0.1297762244939804,0.5880118012428284,284.8926696777344,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.29949951171875,284.89605712890625,1.0,0.3406140804290771,1.0,1.0,0.0,1.0,-1.7531861066818235,1.7531836032867432,2.468321781634586e-06,1.332893967628479,0.9126640558242798,0.9126640558242798,0.0,58.92652893066406,73.0,42885.6171875,0.0,483.2307434082031,1.0,281.2558288574219,283.95770263671875,296.4562072753906,299.2768249511719,293.1499938964844,293.1499938964844,280.95001220703125,37247.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798818826675415,1.0,0.0,0.0,3.7896578311920166,3.789683341979981,9.582819302522694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.3203125,0.0,1703.8548583984375,1895.4371337890625,0.0,2460.630615234375,0.9369198679924012,1.0,0.0,3.0,1.0,0.0
17828280,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.903167188167572,0.2889314293861389,0.260075181722641,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8241552710533142,0.2181702405214309,0.2072986513376236,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.906203269958496,0.2913462519645691,0.2042196542024612,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8163095712661743,0.2115155309438705,0.2010723948478698,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6957855224609375,0.1297762244939804,0.5880118012428284,284.8926696777344,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.29949951171875,284.89605712890625,1.0,0.3406140804290771,1.0,1.0,0.0,1.0,-1.7531861066818235,1.7531836032867432,2.468321781634586e-06,1.332893967628479,0.9126640558242798,0.9126640558242798,0.0,58.92652893066406,73.0,42885.6171875,0.0,483.2307434082031,1.0,281.2558288574219,283.95770263671875,296.4562072753906,299.2768249511719,293.1499938964844,293.1499938964844,280.95001220703125,37247.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798818826675415,1.0,0.0,0.0,3.7896578311920166,3.789683341979981,9.582819302522694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.3203125,0.0,1703.8548583984375,1895.4371337890625,0.0,2460.630615234375,0.9369198679924012,1.0,0.0,3.0,1.0,0.0
17828340,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8953914046287537,0.2917860150337219,0.2626670897006988,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8177830576896667,0.2203481793403625,0.2094402760267257,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8967424631118774,0.2926591634750366,0.2051950544118881,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8095985651016235,0.2134592682123184,0.2029977738857269,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.6901731491088867,0.1313013434410095,0.5953063368797302,284.857666015625,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3008117675781,284.8724670410156,1.0,0.3459720909595489,1.0,1.0,0.0,1.0,-1.7711122035980225,1.771109700202942,2.51764276981703e-06,1.3469889163970947,0.8111851215362549,0.8111851215362549,0.0,62.02572250366211,76.0,43341.51171875,0.0,503.9083862304688,1.0,280.9576110839844,283.9393615722656,296.4484558105469,299.3109741210937,293.1499938964844,293.1499938964844,281.25,43832.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096635937690735,1.0,0.0,0.0,3.463120937347412,3.463144540786743,8.002554068298195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.255859375,0.0,1390.6275634765625,1895.4371337890625,0.0,2560.095703125,0.8715991377830505,1.0,0.0,3.0,1.0,0.0
17828400,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8953914046287537,0.2917860150337219,0.2626670897006988,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8177830576896667,0.2203481793403625,0.2094402760267257,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8967424631118774,0.2926591634750366,0.2051950544118881,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8095985651016235,0.2134592682123184,0.2029977738857269,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.6901731491088867,0.1313013434410095,0.5953063368797302,284.857666015625,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3008117675781,284.8724670410156,1.0,0.3459720909595489,1.0,1.0,0.0,1.0,-1.7711122035980225,1.771109700202942,2.51764276981703e-06,1.3469889163970947,0.8111851215362549,0.8111851215362549,0.0,62.02572250366211,76.0,43341.51171875,0.0,503.9083862304688,1.0,280.9576110839844,283.9393615722656,296.4484558105469,299.3109741210937,293.1499938964844,293.1499938964844,281.25,43832.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096635937690735,1.0,0.0,0.0,3.463120937347412,3.463144540786743,8.002554068298195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.255859375,0.0,1390.6275634765625,1895.4371337890625,0.0,2560.095703125,0.8715991377830505,1.0,0.0,3.0,1.0,0.0
17828460,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.892015278339386,0.2961861193180084,0.266340047121048,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8147047758102417,0.2234160900115966,0.2121836990118026,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8915093541145325,0.2952323257923126,0.206811249256134,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8061740398406982,0.216256558895111,0.205494537949562,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.6877908706665039,0.1334199458360672,0.6044151782989502,285.0489196777344,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3168640136719,285.0469055175781,1.0,0.3514980971813202,1.0,1.0,0.0,1.0,-1.7946882247924805,1.7946857213974,2.583264858913026e-06,1.365415334701538,0.9665393233299256,0.9665393233299256,0.0,64.6080322265625,79.0,43540.34765625,0.0,527.127197265625,1.0,281.2417297363281,284.09405517578125,296.3930358886719,299.1822509765625,293.1499938964844,293.1499938964844,280.95001220703125,31911.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985971570014954,1.0,0.0,0.0,3.651220560073853,3.651243925094605,8.895481187209953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.5517578125,0.0,1503.9278564453125,1895.4371337890625,0.0,2458.60595703125,0.9026904106140136,1.0,0.0,3.0,1.0,0.0
17828520,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.892015278339386,0.2961861193180084,0.266340047121048,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8147047758102417,0.2234160900115966,0.2121836990118026,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8915093541145325,0.2952323257923126,0.206811249256134,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8061740398406982,0.216256558895111,0.205494537949562,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.6877908706665039,0.1334199458360672,0.6044151782989502,285.0489196777344,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3168640136719,285.0469055175781,1.0,0.3514980971813202,1.0,1.0,0.0,1.0,-1.7946882247924805,1.7946857213974,2.583264858913026e-06,1.365415334701538,0.9665393233299256,0.9665393233299256,0.0,64.6080322265625,79.0,43540.34765625,0.0,527.127197265625,1.0,281.2417297363281,284.09405517578125,296.3930358886719,299.1822509765625,293.1499938964844,293.1499938964844,280.95001220703125,31911.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985971570014954,1.0,0.0,0.0,3.651220560073853,3.651243925094605,8.895481187209953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.5517578125,0.0,1503.9278564453125,1895.4371337890625,0.0,2458.60595703125,0.9026904106140136,1.0,0.0,3.0,1.0,0.0
17828580,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8882272839546204,0.2996592819690704,0.2698308527469635,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.811496913433075,0.2261524349451065,0.2150037735700607,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8860847353935242,0.2971328794956207,0.2083932310342788,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8025924563407898,0.2187241613864898,0.2080598920583725,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6854740977287292,0.1354093700647354,0.6141401529312134,284.89581298828125,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3221740722656,284.9032287597656,1.0,0.3572069406509399,1.0,1.0,0.0,1.0,-1.8189274072647093,1.8189246654510496,2.6519207949604606e-06,1.3844579458236694,0.8573060035705566,0.8573060035705566,0.0,67.3692855834961,82.0,44613.12109375,0.0,551.899658203125,1.0,280.9572448730469,283.9372253417969,296.4771728515625,299.4003601074219,293.1499938964844,293.1499938964844,281.25,38800.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812066912651062,1.0,0.0,0.0,3.571643114089966,3.571666955947876,8.511956934853515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.8974609375,0.0,1468.22998046875,1895.4371337890625,0.0,2582.240478515625,0.889900267124176,1.0,0.0,3.0,1.0,0.0
17828640,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8882272839546204,0.2996592819690704,0.2698308527469635,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.811496913433075,0.2261524349451065,0.2150037735700607,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8860847353935242,0.2971328794956207,0.2083932310342788,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8025924563407898,0.2187241613864898,0.2080598920583725,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6854740977287292,0.1354093700647354,0.6141401529312134,284.89581298828125,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3221740722656,284.9032287597656,1.0,0.3572069406509399,1.0,1.0,0.0,1.0,-1.8189274072647093,1.8189246654510496,2.6519207949604606e-06,1.3844579458236694,0.8573060035705566,0.8573060035705566,0.0,67.3692855834961,82.0,44613.12109375,0.0,551.899658203125,1.0,280.9572448730469,283.9372253417969,296.4771728515625,299.4003601074219,293.1499938964844,293.1499938964844,281.25,38800.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812066912651062,1.0,0.0,0.0,3.571643114089966,3.571666955947876,8.511956934853515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.8974609375,0.0,1468.22998046875,1895.4371337890625,0.0,2582.240478515625,0.889900267124176,1.0,0.0,3.0,1.0,0.0
17828700,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8860394954681396,0.3017188906669616,0.2714720666408539,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8096333742141724,0.2276746779680252,0.2163528501987457,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8830783367156982,0.2982844412326813,0.209086537361145,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8005520105361938,0.2201010882854461,0.2092780321836471,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.6841049194335938,0.1365015059709549,0.6188586950302124,285.0516357421875,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3271179199219,285.06671142578125,1.0,0.3600545823574066,1.0,1.0,0.0,1.0,-1.8304771184921265,1.8304743766784668,2.6849377263715724e-06,1.3934751749038696,0.9663034677505492,0.9663034677505492,0.0,68.82870483398438,82.0,44301.03125,0.0,564.3616943359375,1.0,281.20050048828125,284.10235595703125,296.41668701171875,299.2156066894531,293.1499938964844,293.1499938964844,281.25,33318.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063789010047913,1.0,0.0,0.0,3.634641170501709,3.634664535522461,8.814878924567893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.2861328125,0.0,1496.16943359375,1895.4371337890625,0.0,2529.887451171875,0.902317225933075,1.0,0.0,3.0,1.0,0.0
17828760,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.8852668404579163,0.304077684879303,0.2735316455364227,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.8088880181312561,0.2293961495161056,0.2179437726736068,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.8814005255699158,0.2997045516967773,0.2100363075733184,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7996723651885986,0.2216692119836807,0.2107274979352951,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.6837798357009888,0.1377348452806472,0.6243124604225159,285.0787048339844,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.33544921875,285.077392578125,1.0,0.3629871308803558,1.0,1.0,0.0,1.0,-1.8442888259887693,1.8442860841751096,2.7247331217949977e-06,1.4042538404464722,1.0,1.0,0.0,70.08990478515625,85.0,44747.33984375,0.0,577.9298706054688,1.0,281.24267578125,284.0971069335937,296.4323425292969,299.29541015625,293.1499938964844,293.1499938964844,280.95001220703125,31626.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053497672080994,1.0,0.0,0.0,3.74829363822937,3.74831795692444,9.374767842018628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.28125,0.0,1611.6956787109375,1895.4371337890625,0.0,2520.4365234375,0.92411607503891,1.0,0.0,3.0,1.0,0.0
17828820,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8820492625236511,0.3076339364051819,0.2771162092685699,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.806165337562561,0.2322960644960403,0.2209371328353881,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8766162395477295,0.301639586687088,0.2116533368825912,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7966862320899963,0.2242700457572937,0.2134375721216201,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6821079254150391,0.1398947685956955,0.6348925232887268,284.8995666503906,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3393859863281,284.90313720703125,1.0,0.3688954412937164,1.0,1.0,0.0,1.0,-1.8700929880142207,1.870090126991272,2.8001329610560788e-06,1.4244840145111084,0.9050568342208862,0.9050568342208862,0.0,72.96499633789062,88.0,46083.01171875,0.0,605.4124755859375,1.0,280.95721435546875,283.9015197753906,296.5097045898437,299.5235900878906,293.1499938964844,293.1499938964844,280.6499938964844,37041.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208531737327576,1.0,0.0,0.0,3.7378430366516113,3.737868070602417,9.322564551439428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.419921875,0.0,1641.0928955078125,1895.4371337890625,0.0,2663.4755859375,0.9252347350120544,1.0,0.0,3.0,1.0,0.0
17828880,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8820492625236511,0.3076339364051819,0.2771162092685699,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.806165337562561,0.2322960644960403,0.2209371328353881,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8766162395477295,0.301639586687088,0.2116533368825912,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7966862320899963,0.2242700457572937,0.2134375721216201,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6821079254150391,0.1398947685956955,0.6348925232887268,284.8995666503906,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3393859863281,284.90313720703125,1.0,0.3688954412937164,1.0,1.0,0.0,1.0,-1.8700929880142207,1.870090126991272,2.8001329610560788e-06,1.4244840145111084,0.9050568342208862,0.9050568342208862,0.0,72.96499633789062,88.0,46083.01171875,0.0,605.4124755859375,1.0,280.95721435546875,283.9015197753906,296.5097045898437,299.5235900878906,293.1499938964844,293.1499938964844,280.6499938964844,37041.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208531737327576,1.0,0.0,0.0,3.7378430366516113,3.737868070602417,9.322564551439428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.419921875,0.0,1641.0928955078125,1895.4371337890625,0.0,2663.4755859375,0.9252347350120544,1.0,0.0,3.0,1.0,0.0
17828940,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8771899938583374,0.3109593987464905,0.2801112234592438,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8019928932189941,0.2349973022937774,0.2235637009143829,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8702782392501831,0.3032368421554565,0.2128183245658874,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7922948598861694,0.2266577184200287,0.2157746702432632,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6791595220565796,0.1419056504964828,0.6443607211112976,284.8758239746094,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3398742675781,284.8880615234375,1.0,0.3746544420719147,1.0,1.0,0.0,1.0,-1.89241909980774,1.89241623878479,2.866274371626787e-06,1.441938877105713,0.8189828991889954,0.8189828991889954,0.0,76.19889068603516,91.0,46677.0859375,0.0,632.1460571289062,1.0,280.6579895019531,283.8834228515625,296.5036926269531,299.5669250488281,293.1499938964844,293.1499938964844,280.95001220703125,42469.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316577672958374,1.0,0.0,0.0,3.451389074325561,3.451412439346313,7.948426627990557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.0126953125,0.0,1369.0003662109375,1895.4371337890625,0.0,2763.88330078125,0.8680464625358582,1.0,0.0,3.0,1.0,0.0
17829000,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8771899938583374,0.3109593987464905,0.2801112234592438,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8019928932189941,0.2349973022937774,0.2235637009143829,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8702782392501831,0.3032368421554565,0.2128183245658874,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7922948598861694,0.2266577184200287,0.2157746702432632,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6791595220565796,0.1419056504964828,0.6443607211112976,284.8758239746094,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3398742675781,284.8880615234375,1.0,0.3746544420719147,1.0,1.0,0.0,1.0,-1.89241909980774,1.89241623878479,2.866274371626787e-06,1.441938877105713,0.8189828991889954,0.8189828991889954,0.0,76.19889068603516,91.0,46677.0859375,0.0,632.1460571289062,1.0,280.6579895019531,283.8834228515625,296.5036926269531,299.5669250488281,293.1499938964844,293.1499938964844,280.95001220703125,42469.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316577672958374,1.0,0.0,0.0,3.451389074325561,3.451412439346313,7.948426627990557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.0126953125,0.0,1369.0003662109375,1895.4371337890625,0.0,2763.88330078125,0.8680464625358582,1.0,0.0,3.0,1.0,0.0
17829060,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8759594559669495,0.3158079385757446,0.2841991484165191,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8008221983909607,0.2385826408863067,0.226798877120018,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8673163056373596,0.3060754239559173,0.2146252244710922,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7908720374107361,0.2298871427774429,0.2186840176582336,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.6788308620452881,0.1444913446903228,0.6555834412574768,285.0492553710937,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.35479736328125,285.0472717285156,1.0,0.3805491030216217,1.0,1.0,0.0,1.0,-1.92034912109375,1.9203462600708008,2.9501106837415136e-06,1.4636577367782593,0.9674660563468932,0.9674660563468932,0.0,78.85000610351562,94.0,46979.43359375,0.0,661.8352661132812,1.0,280.9416809082031,284.0238342285156,296.45623779296875,299.4532470703125,293.1499938964844,293.1499938964844,280.6499938964844,31746.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222759962081909,1.0,0.0,0.0,3.645863056182861,3.645886182785034,8.869394605426351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.24853515625,0.0,1496.7786865234375,1895.4371337890625,0.0,2676.66748046875,0.9013255834579468,1.0,0.0,3.0,1.0,0.0
17829120,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8759594559669495,0.3158079385757446,0.2841991484165191,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8008221983909607,0.2385826408863067,0.226798877120018,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8673163056373596,0.3060754239559173,0.2146252244710922,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7908720374107361,0.2298871427774429,0.2186840176582336,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.6788308620452881,0.1444913446903228,0.6555834412574768,285.0492553710937,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.35479736328125,285.0472717285156,1.0,0.3805491030216217,1.0,1.0,0.0,1.0,-1.92034912109375,1.9203462600708008,2.9501106837415136e-06,1.4636577367782593,0.9674660563468932,0.9674660563468932,0.0,78.85000610351562,94.0,46979.43359375,0.0,661.8352661132812,1.0,280.9416809082031,284.0238342285156,296.45623779296875,299.4532470703125,293.1499938964844,293.1499938964844,280.6499938964844,31746.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222759962081909,1.0,0.0,0.0,3.645863056182861,3.645886182785034,8.869394605426351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.24853515625,0.0,1496.7786865234375,1895.4371337890625,0.0,2676.66748046875,0.9013255834579468,1.0,0.0,3.0,1.0,0.0
17829180,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8740843534469604,0.319649875164032,0.2880222499370575,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7993391752243042,0.2417863607406616,0.2300636023283004,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.86397784948349,0.3082290887832641,0.2163755893707275,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7891405820846558,0.2327370345592498,0.221614196896553,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6783136129379272,0.1468904465436935,0.6671903133392334,284.90411376953125,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3593444824219,284.9108581542969,1.0,0.3865810334682464,1.0,1.0,0.0,1.0,-1.9484245777130127,1.948421597480774,3.0359185529960087e-06,1.4855879545211792,0.8650087118148804,0.8650087118148804,0.0,81.71092224121094,97.0,48187.18359375,0.0,693.099853515625,1.0,280.65728759765625,283.8700866699219,296.53582763671875,299.6764831542969,293.1499938964844,293.1499938964844,280.95001220703125,38241.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357765078544617,1.0,0.0,0.0,3.5795278549194336,3.579551696777344,8.549580456929107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.380859375,0.0,1472.6170654296875,1895.4371337890625,0.0,2802.28173828125,0.8913615345954895,1.0,0.0,3.0,1.0,0.0
17829240,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8740843534469604,0.319649875164032,0.2880222499370575,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7993391752243042,0.2417863607406616,0.2300636023283004,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.86397784948349,0.3082290887832641,0.2163755893707275,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7891405820846558,0.2327370345592498,0.221614196896553,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6783136129379272,0.1468904465436935,0.6671903133392334,284.90411376953125,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3593444824219,284.9108581542969,1.0,0.3865810334682464,1.0,1.0,0.0,1.0,-1.9484245777130127,1.948421597480774,3.0359185529960087e-06,1.4855879545211792,0.8650087118148804,0.8650087118148804,0.0,81.71092224121094,97.0,48187.18359375,0.0,693.099853515625,1.0,280.65728759765625,283.8700866699219,296.53582763671875,299.6764831542969,293.1499938964844,293.1499938964844,280.95001220703125,38241.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357765078544617,1.0,0.0,0.0,3.5795278549194336,3.579551696777344,8.549580456929107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.380859375,0.0,1472.6170654296875,1895.4371337890625,0.0,2802.28173828125,0.8913615345954895,1.0,0.0,3.0,1.0,0.0
17829300,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8729127049446106,0.3219229578971863,0.2898419201374054,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7983916997909546,0.2435546964406967,0.2316367477178573,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8620862364768982,0.3095333576202392,0.2171690464019775,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.7880666851997375,0.2343147695064544,0.223015010356903,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6778596043586731,0.1481878012418747,0.6728076338768005,285.0560607910156,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.36407470703125,285.0688171386719,1.0,0.3895753920078277,1.0,1.0,0.0,1.0,-1.961877703666687,1.9618746042251587,3.077431529163732e-06,1.4960291385650637,0.9739145636558532,0.9739145636558532,0.0,83.20669555664062,97.0,47912.34375,0.0,708.7836303710938,1.0,280.9008483886719,284.02862548828125,296.4794921875,299.4964904785156,293.1499938964844,293.1499938964844,280.95001220703125,33024.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306789994239807,1.0,0.0,0.0,3.648886442184448,3.6489100456237793,8.884111935003602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.6181640625,0.0,1509.6748046875,1895.4371337890625,0.0,2754.767333984375,0.9051295518875122,1.0,0.0,3.0,1.0,0.0
17829360,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8729629516601562,0.3244821429252624,0.292087972164154,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.7984684705734253,0.2455183267593383,0.2334572672843933,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8613126873970032,0.3110954165458679,0.2182212024927139,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.7880018353462219,0.2360787987709045,0.2246508747339248,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6783076524734497,0.1496234536170959,0.6791699528694153,285.0775146484375,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.37176513671875,285.0769958496094,1.0,0.3926537334918976,1.0,1.0,0.0,1.0,-1.977628469467163,1.9776252508163448,3.1264344215742312e-06,1.5082520246505735,1.0,1.0,0.0,84.48348999023438,100.0,48399.0703125,0.0,725.790283203125,1.0,280.9423828125,284.022705078125,296.49664306640625,299.5815124511719,293.1499938964844,293.1499938964844,280.6499938964844,31790.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301864266395569,1.0,0.0,0.0,3.75597882270813,3.756002902984619,9.41324856285064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.716796875,0.0,1621.8887939453125,1895.4371337890625,0.0,2750.18115234375,0.9259602427482604,1.0,0.0,3.0,1.0,0.0
17829420,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8714596629142761,0.3284240365028381,0.2960047125816345,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7974084615707397,0.2488757967948913,0.2368824630975723,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8584250211715698,0.3133062720298767,0.2200268059968948,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7866703867912292,0.2390402108430862,0.2277048230171203,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6781764030456543,0.1521509885787964,0.6914304494857788,284.9046936035156,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37530517578125,284.9087219238281,1.0,0.3988272547721863,1.0,1.0,0.0,1.0,-2.0070109367370605,2.007007598876953,3.2191389891522704e-06,1.531148910522461,0.9129055142402648,0.9129055142402648,0.0,87.4229965209961,103.0,49874.6953125,0.0,760.0541381835938,1.0,280.6561279296875,283.8299865722656,296.5703430175781,299.8155517578125,293.1499938964844,293.1499938964844,280.3500061035156,36770.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453007340431213,1.0,0.0,0.0,3.752363443374634,3.75238847732544,9.395135975864832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.12841796875,0.0,1655.9925537109375,1895.4371337890625,0.0,2891.27783203125,0.9284361004829408,1.0,0.0,3.0,1.0,0.0
