time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829480,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8714596629142761,0.3284240365028381,0.2960047125816345,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7974084615707397,0.2488757967948913,0.2368824630975723,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8584250211715698,0.3133062720298767,0.2200268059968948,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7866703867912292,0.2390402108430862,0.2277048230171203,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6781764030456543,0.1521509885787964,0.6914304494857788,284.9046936035156,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37530517578125,284.9087219238281,1.0,0.3988272547721863,1.0,1.0,0.0,1.0,-2.0070109367370605,2.007007598876953,3.2191389891522704e-06,1.531148910522461,0.9129055142402648,0.9129055142402648,0.0,87.4229965209961,103.0,49874.6953125,0.0,760.0541381835938,1.0,280.6561279296875,283.8299865722656,296.5703430175781,299.8155517578125,293.1499938964844,293.1499938964844,280.3500061035156,36770.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453007340431213,1.0,0.0,0.0,3.752363443374634,3.75238847732544,9.395135975864832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.12841796875,0.0,1655.9925537109375,1895.4371337890625,0.0,2891.27783203125,0.9284361004829408,1.0,0.0,3.0,1.0,0.0
17829540,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8685522675514221,0.3322679996490478,0.2994244694709778,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7950524091720581,0.2520462274551391,0.2399389445781707,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8541391491889954,0.3151808977127075,0.2213786244392395,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7840203046798706,0.2417674958705902,0.2303580492734909,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.676809549331665,0.1544991582632064,0.7024057507514954,284.883544921875,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3764953613281,284.8935852050781,1.0,0.4048192799091339,1.0,1.0,0.0,1.0,-2.032780408859253,2.032777070999145,3.301571268821135e-06,1.5511648654937744,0.8333872556686401,0.8333872556686401,0.0,90.7181625366211,106.0,50611.26171875,0.0,793.3214111328125,1.0,280.3577575683594,283.8041076660156,296.5655822753906,299.8683776855469,293.1499938964844,293.1499938964844,280.6499938964844,41502.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557370901107788,1.0,0.0,0.0,3.5041327476501465,3.504156351089477,8.193215421670175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.80419921875,0.0,1416.3829345703125,1895.4371337890625,0.0,2989.0322265625,0.8786822557449341,1.0,0.0,3.0,1.0,0.0
17829600,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8685522675514221,0.3322679996490478,0.2994244694709778,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7950524091720581,0.2520462274551391,0.2399389445781707,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8541391491889954,0.3151808977127075,0.2213786244392395,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7840203046798706,0.2417674958705902,0.2303580492734909,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.676809549331665,0.1544991582632064,0.7024057507514954,284.883544921875,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3764953613281,284.8935852050781,1.0,0.4048192799091339,1.0,1.0,0.0,1.0,-2.032780408859253,2.032777070999145,3.301571268821135e-06,1.5511648654937744,0.8333872556686401,0.8333872556686401,0.0,90.7181625366211,106.0,50611.26171875,0.0,793.3214111328125,1.0,280.3577575683594,283.8041076660156,296.5655822753906,299.8683776855469,293.1499938964844,293.1499938964844,280.6499938964844,41502.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557370901107788,1.0,0.0,0.0,3.5041327476501465,3.504156351089477,8.193215421670175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.80419921875,0.0,1416.3829345703125,1895.4371337890625,0.0,2989.0322265625,0.8786822557449341,1.0,0.0,3.0,1.0,0.0
17829660,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8689265847206116,0.3377152979373932,0.3040286600589752,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7954161763191223,0.2561443746089935,0.2436397522687912,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8527586460113525,0.3183054029941559,0.2233782112598419,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7840142250061035,0.2453580051660537,0.2335942983627319,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.6777759790420532,0.1574420630931854,0.7151642441749573,285.0522766113281,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3916320800781,285.0503845214844,1.0,0.4109531342983246,1.0,1.0,0.0,1.0,-2.064361095428467,2.06435775756836,3.4039576348732226e-06,1.5755736827850342,0.9817647337913512,0.9817647337913512,0.0,93.35403442382812,109.0,50960.06640625,0.0,830.191162109375,1.0,280.64239501953125,283.94439697265625,296.5248718261719,299.7648010253906,293.1499938964844,293.1499938964844,280.3500061035156,31808.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475634455680847,1.0,0.0,0.0,3.691373825073242,3.691397428512573,9.09220773337438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.80859375,0.0,1547.9677734375,1895.4371337890625,0.0,2912.454833984375,0.911566972732544,1.0,0.0,3.0,1.0,0.0
17829720,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8689265847206116,0.3377152979373932,0.3040286600589752,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7954161763191223,0.2561443746089935,0.2436397522687912,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8527586460113525,0.3183054029941559,0.2233782112598419,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7840142250061035,0.2453580051660537,0.2335942983627319,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.6777759790420532,0.1574420630931854,0.7151642441749573,285.0522766113281,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3916320800781,285.0503845214844,1.0,0.4109531342983246,1.0,1.0,0.0,1.0,-2.064361095428467,2.06435775756836,3.4039576348732226e-06,1.5755736827850342,0.9817647337913512,0.9817647337913512,0.0,93.35403442382812,109.0,50960.06640625,0.0,830.191162109375,1.0,280.64239501953125,283.94439697265625,296.5248718261719,299.7648010253906,293.1499938964844,293.1499938964844,280.3500061035156,31808.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475634455680847,1.0,0.0,0.0,3.691373825073242,3.691397428512573,9.09220773337438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.80859375,0.0,1547.9677734375,1895.4371337890625,0.0,2912.454833984375,0.911566972732544,1.0,0.0,3.0,1.0,0.0
17829780,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8685569763183594,0.3420775532722473,0.3083297610282898,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7953699827194214,0.2598248720169067,0.2473586350679397,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8509045243263245,0.3207107186317444,0.2253051251173019,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7835995554924011,0.2485297620296478,0.236833319067955,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6784498691558838,0.1601631790399551,0.7282412648200989,284.9089660644531,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3963317871094,284.9148254394531,1.0,0.4172219038009643,1.0,1.0,0.0,1.0,-2.095908641815185,2.095905303955078,3.5081120586255565e-06,1.6000696420669556,0.8828405141830444,0.8828405141830444,0.0,96.2335205078125,112.0,52333.68359375,0.0,868.888671875,1.0,280.3568115234375,283.7868347167969,296.60107421875,299.99591064453125,293.1499938964844,293.1499938964844,280.6499938964844,37704.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608378171920776,1.0,0.0,0.0,3.64245343208313,3.6424777507781982,8.852813380144653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.74755859375,0.0,1537.51904296875,1895.4371337890625,0.0,3036.86279296875,0.9049254059791564,1.0,0.0,3.0,1.0,0.0
17829840,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8685569763183594,0.3420775532722473,0.3083297610282898,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7953699827194214,0.2598248720169067,0.2473586350679397,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8509045243263245,0.3207107186317444,0.2253051251173019,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7835995554924011,0.2485297620296478,0.236833319067955,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6784498691558838,0.1601631790399551,0.7282412648200989,284.9089660644531,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3963317871094,284.9148254394531,1.0,0.4172219038009643,1.0,1.0,0.0,1.0,-2.095908641815185,2.095905303955078,3.5081120586255565e-06,1.6000696420669556,0.8828405141830444,0.8828405141830444,0.0,96.2335205078125,112.0,52333.68359375,0.0,868.888671875,1.0,280.3568115234375,283.7868347167969,296.60107421875,299.99591064453125,293.1499938964844,293.1499938964844,280.6499938964844,37704.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608378171920776,1.0,0.0,0.0,3.64245343208313,3.6424777507781982,8.852813380144653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.74755859375,0.0,1537.51904296875,1895.4371337890625,0.0,3036.86279296875,0.9049254059791564,1.0,0.0,3.0,1.0,0.0
17829900,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8681232333183289,0.3446301221847534,0.3103816509246826,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7951256632804871,0.2618412673473358,0.2491534948348999,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8497466444969177,0.3221511840820312,0.2261856645345688,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7831684350967407,0.2502745389938354,0.2383813112974167,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.678570568561554,0.161624014377594,0.7345504760742188,285.060791015625,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.401123046875,285.0719909667969,1.0,0.420327752828598,1.0,1.0,0.0,1.0,-2.111021041870117,2.1110174655914307,3.5584860142989783e-06,1.61172616481781,0.9934287667274476,0.9934287667274476,0.0,97.74111938476562,112.0,52055.64453125,0.0,888.2523193359375,1.0,280.60235595703125,283.9449462890625,296.5486755371094,299.8179626464844,293.1499938964844,293.1499938964844,280.6499938964844,32974.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561856150627136,1.0,0.0,0.0,3.710769414901733,3.710793495178223,9.188004810312124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.2275390625,0.0,1578.819091796875,1895.4371337890625,0.0,2993.236572265625,0.9187896847724916,1.0,0.0,3.0,1.0,0.0
17829960,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.8688271641731262,0.3474798202514648,0.3128784298896789,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.7958419322967529,0.2640639543533325,0.2512086629867553,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8495988249778748,0.3238557279109955,0.2273310422897339,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.7836782932281494,0.2522151172161102,0.2401747554540634,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.6795400381088257,0.1632319092750549,0.741646409034729,285.0862731933594,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4089050292969,285.0872802734375,1.0,0.4235249757766723,1.0,1.0,0.0,1.0,-2.128539085388184,2.128535509109497,3.617369429775863e-06,1.625240683555603,1.0,1.0,0.0,99.00315856933594,100.0,52531.08203125,0.0,909.2427368164062,1.0,280.642822265625,283.94873046875,296.5661926269531,299.9047241210937,293.1499938964844,293.1499938964844,280.3500061035156,32479.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559844493865967,1.0,0.0,0.0,3.7969295978546143,3.796954393386841,9.619629963708576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.666015625,0.0,1675.4583740234375,1895.4371337890625,0.0,2991.3505859375,0.9356814622879028,1.0,0.0,3.0,1.0,0.0
17830020,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8739184141159058,0.3499840199947357,0.3153104186058044,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8007129430770874,0.266178160905838,0.2532674372196197,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8535915017127991,0.3253177404403686,0.228442296385765,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7882614135742188,0.2540412545204162,0.241959273815155,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.6841784715652466,0.1647926121950149,0.7487274408340454,284.9460754394531,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.412841796875,284.93292236328125,1.0,0.4247450530529022,1.0,1.0,0.0,1.0,-2.145920515060425,2.1459169387817383,3.6764349715667777e-06,1.6387274265289309,0.963317334651947,0.963317334651947,0.0,98.25636291503906,100.0,53944.48046875,0.0,923.0569458007812,1.0,280.3902893066406,283.7673034667969,296.636962890625,300.1640014648437,293.1499938964844,293.1499938964844,280.3500061035156,33882.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654646277427673,1.0,0.0,0.0,3.835669040679932,3.835694313049317,9.8169255124958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.8828125,0.0,1733.064697265625,1895.4371337890625,0.0,3080.26416015625,0.9447736740112304,1.0,0.0,3.0,1.0,0.0
17830080,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8802688121795654,0.3519372940063476,0.3170827031135559,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8068047761917114,0.2679244875907898,0.2549009919166565,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8589074015617371,0.3263691961765289,0.2291866838932037,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7940868735313416,0.2555237412452698,0.2433450371026992,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.6898846626281738,0.1660951077938079,0.7544112205505371,284.91668701171875,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.412353515625,284.9197082519531,1.0,0.4249941110610962,1.0,1.0,0.0,1.0,-2.15939998626709,2.159396171569824,3.722594556165859e-06,1.6491856575012207,0.9345718622207642,0.9345718622207642,0.0,96.63872528076172,88.0,54168.12890625,0.0,930.0733032226562,1.0,280.3558349609375,283.75262451171875,296.6361694335937,300.14556884765625,293.1499938964844,293.1499938964844,280.04998779296875,36231.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703094124794006,1.0,0.0,0.0,3.8091366291046143,3.809162139892578,9.681582469056591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.5537109375,0.0,1719.3377685546875,1895.4371337890625,0.0,3125.71337890625,0.9408762454986572,1.0,0.0,3.0,1.0,0.0
17830140,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8998267650604248,0.3560839593410492,0.3204671740531921,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8239797353744507,0.2715387940406799,0.2580274045467376,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8760350942611694,0.328524500131607,0.2304717004299163,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.81156325340271,0.2585687935352325,0.2459435164928436,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7066278457641602,0.1687630265951156,0.7651277184486389,284.8841552734375,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4117431640625,284.8925170898437,1.0,0.4234283566474914,1.0,1.0,0.0,1.0,-2.1847589015960693,2.184755086898804,3.8101525206002407e-06,1.668785572052002,0.8513396978378296,0.8513396978378296,0.0,90.98167419433594,76.0,54975.80078125,0.0,933.712158203125,1.0,280.05718994140625,283.7099609375,296.6337280273437,300.20672607421875,293.1499938964844,293.1499938964844,280.3500061035156,40879.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802343010902405,1.0,0.0,0.0,3.591946840286255,3.5919711589813232,8.609007409177138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.55078125,0.0,1505.465576171875,1895.4371337890625,0.0,3218.776611328125,0.897262454032898,1.0,0.0,3.0,1.0,0.0
17830200,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8998267650604248,0.3560839593410492,0.3204671740531921,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8239797353744507,0.2715387940406799,0.2580274045467376,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8760350942611694,0.328524500131607,0.2304717004299163,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.81156325340271,0.2585687935352325,0.2459435164928436,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7066278457641602,0.1687630265951156,0.7651277184486389,284.8841552734375,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4117431640625,284.8925170898437,1.0,0.4234283566474914,1.0,1.0,0.0,1.0,-2.1847589015960693,2.184755086898804,3.8101525206002407e-06,1.668785572052002,0.8513396978378296,0.8513396978378296,0.0,90.98167419433594,76.0,54975.80078125,0.0,933.712158203125,1.0,280.05718994140625,283.7099609375,296.6337280273437,300.20672607421875,293.1499938964844,293.1499938964844,280.3500061035156,40879.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802343010902405,1.0,0.0,0.0,3.591946840286255,3.5919711589813232,8.609007409177138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.55078125,0.0,1505.465576171875,1895.4371337890625,0.0,3218.776611328125,0.897262454032898,1.0,0.0,3.0,1.0,0.0
17830260,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9365882277488708,0.361923336982727,0.3249663412570953,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8522101640701294,0.2761575877666473,0.2617452442646026,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9069216251373292,0.3320047855377197,0.2323720157146453,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8388442993164062,0.2625613808631897,0.2490843683481216,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7317631840705872,0.1721077561378479,0.7774405479431152,285.0528259277344,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.42626953125,285.05133056640625,1.0,0.420242577791214,1.0,1.0,0.0,1.0,-2.215468645095825,2.2154645919799805,3.9174274206743576e-06,1.6923887729644775,1.0,1.0,0.0,82.29859161376953,64.0,55250.4375,0.0,931.1978149414062,1.0,280.343017578125,283.8564453125,296.5981750488281,300.1039428710937,293.1499938964844,293.1499938964844,280.04998779296875,32159.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726614117622375,1.0,0.0,0.0,3.7607367038726807,3.760761022567749,9.437112566956784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.4287109375,0.0,1630.2879638671875,1895.4371337890625,0.0,3147.774658203125,0.9274395704269408,1.0,0.0,3.0,1.0,0.0
17830320,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9365882277488708,0.361923336982727,0.3249663412570953,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8522101640701294,0.2761575877666473,0.2617452442646026,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9069216251373292,0.3320047855377197,0.2323720157146453,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8388442993164062,0.2625613808631897,0.2490843683481216,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7317631840705872,0.1721077561378479,0.7774405479431152,285.0528259277344,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.42626953125,285.05133056640625,1.0,0.420242577791214,1.0,1.0,0.0,1.0,-2.215468645095825,2.2154645919799805,3.9174274206743576e-06,1.6923887729644775,1.0,1.0,0.0,82.29859161376953,64.0,55250.4375,0.0,931.1978149414062,1.0,280.343017578125,283.8564453125,296.5981750488281,300.1039428710937,293.1499938964844,293.1499938964844,280.04998779296875,32159.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726614117622375,1.0,0.0,0.0,3.7607367038726807,3.760761022567749,9.437112566956784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.4287109375,0.0,1630.2879638671875,1895.4371337890625,0.0,3147.774658203125,0.9274395704269408,1.0,0.0,3.0,1.0,0.0
17830380,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9835826754570008,0.3666500151157379,0.329119861125946,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8945282101631165,0.2803618311882019,0.2654537856578827,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9556371569633484,0.3347836136817932,0.2341817617416381,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8790043592453003,0.2661497294902801,0.2522101998329162,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7667850255966187,0.1752533763647079,0.7900141477584839,284.9098815917969,284.95001220703125,296.92401123046875,293.62908935546875,296.9229736328125,297.4301452636719,284.9146423339844,1.0,0.4161377251148224,1.0,1.0,0.0,1.0,-2.245950222015381,2.245946168899536,4.0257154978462495e-06,1.7159534692764282,0.9019314050674438,0.9019314050674438,0.0,72.41539001464844,67.0,56696.6953125,0.0,923.6686401367188,1.0,280.05633544921875,283.6951599121094,296.6698913574219,300.3357849121094,293.1499938964844,293.1499938964844,280.3500061035156,37386.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849394917488098,1.0,0.0,0.0,3.720632314682007,3.720657348632813,9.236911751031584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.25146484375,0.0,1623.7554931640625,1895.4371337890625,0.0,3262.852294921875,0.9221590161323548,1.0,0.0,3.0,1.0,0.0
17830440,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9835826754570008,0.3666500151157379,0.329119861125946,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8945282101631165,0.2803618311882019,0.2654537856578827,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9556371569633484,0.3347836136817932,0.2341817617416381,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8790043592453003,0.2661497294902801,0.2522101998329162,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7667850255966187,0.1752533763647079,0.7900141477584839,284.9098815917969,284.95001220703125,296.92401123046875,293.62908935546875,296.9229736328125,297.4301452636719,284.9146423339844,1.0,0.4161377251148224,1.0,1.0,0.0,1.0,-2.245950222015381,2.245946168899536,4.0257154978462495e-06,1.7159534692764282,0.9019314050674438,0.9019314050674438,0.0,72.41539001464844,67.0,56696.6953125,0.0,923.6686401367188,1.0,280.05633544921875,283.6951599121094,296.6698913574219,300.3357849121094,293.1499938964844,293.1499938964844,280.3500061035156,37386.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849394917488098,1.0,0.0,0.0,3.720632314682007,3.720657348632813,9.236911751031584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.25146484375,0.0,1623.7554931640625,1895.4371337890625,0.0,3262.852294921875,0.9221590161323548,1.0,0.0,3.0,1.0,0.0
17830500,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.998881995677948,0.3694213926792145,0.3310475647449493,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9138100743293762,0.2826607227325439,0.2673150897026062,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9741433262825012,0.3364325761795044,0.2350620180368423,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.897044837474823,0.2681215405464172,0.2537740767002105,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.7828420996665955,0.1769443899393081,0.7964195013046265,285.0624389648437,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.43487548828125,285.0725402832031,1.0,0.4158397912979126,1.0,1.0,0.0,1.0,-2.261009454727173,2.261005401611328,4.079684913449455e-06,1.727530598640442,1.0,1.0,0.0,69.2150650024414,67.0,56353.51953125,0.0,926.3648071289062,1.0,280.3041076660156,283.8555603027344,296.6214904785156,300.1561889648437,293.1499938964844,293.1499938964844,280.3500061035156,33286.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880373477935791,1.0,0.0,0.0,3.7813162803649902,3.781341075897217,9.540679002384422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.75,0.0,1663.19775390625,1895.4371337890625,0.0,3220.080322265625,0.9345331788063048,1.0,0.0,3.0,1.0,0.0
17830560,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.9990000128746032,0.3732065856456756,0.3247672319412231,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.925227165222168,0.2851523458957672,0.2695424258708954,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.982735276222229,0.3383257389068603,0.2362808734178543,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.9068866968154908,0.2702743709087372,0.2556868493556976,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.7918841242790222,0.1787685602903366,0.8040978312492371,285.0880126953125,284.95001220703125,296.96563720703125,293.6444702148437,296.964599609375,297.446044921875,285.0883178710937,1.0,0.4159630239009857,1.0,1.0,0.0,1.0,-2.2692558765411377,2.269251585006714,4.109660039830487e-06,1.7340208292007446,1.0,1.0,0.0,67.95340728759766,70.0,56624.625,0.0,929.6631469726562,1.0,280.34344482421875,283.8642272949219,296.63873291015625,300.2376403808594,293.1499938964844,293.1499938964844,280.04998779296875,33293.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800024390220642,1.0,0.0,0.0,3.843641757965088,3.843667268753052,9.85778001449944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.1630859375,0.0,1738.1368408203125,1895.4371337890625,0.0,3216.603759765625,0.9468114972114564,1.0,0.0,3.0,1.0,0.0
17830620,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.3821875751018524,0.3154071569442749,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9413720369338988,0.289451390504837,0.2737368047237396,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9930217862129213,0.3411118984222412,0.2383928298950195,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9217581748962402,0.2739145457744598,0.2592574954032898,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8048920631408691,0.1820127069950103,0.8189249634742737,284.9118957519531,284.95001220703125,297.00762939453125,293.66015625,297.006591796875,297.4722900390625,284.9149169921875,1.0,0.4176041483879089,1.0,1.0,0.0,1.0,-2.287688732147217,2.287684440612793,4.176475158601534e-06,1.7481777667999268,0.9358562231063844,0.9358562231063844,0.0,66.77099609375,73.0,58035.55078125,0.0,943.600341796875,1.0,280.05572509765625,283.66680908203125,296.7010803222656,300.455810546875,293.1499938964844,293.1499938964844,279.75,36715.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919927477836609,1.0,0.0,0.0,3.838651418685913,3.838677406311035,9.832198202275322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.8251953125,0.0,1758.981689453125,1895.4371337890625,0.0,3328.83837890625,0.947833240032196,1.0,0.0,3.0,1.0,0.0
17830680,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.3821875751018524,0.3154071569442749,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9413720369338988,0.289451390504837,0.2737368047237396,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9930217862129213,0.3411118984222412,0.2383928298950195,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9217581748962402,0.2739145457744598,0.2592574954032898,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8048920631408691,0.1820127069950103,0.8189249634742737,284.9118957519531,284.95001220703125,297.00762939453125,293.66015625,297.006591796875,297.4722900390625,284.9149169921875,1.0,0.4176041483879089,1.0,1.0,0.0,1.0,-2.287688732147217,2.287684440612793,4.176475158601534e-06,1.7481777667999268,0.9358562231063844,0.9358562231063844,0.0,66.77099609375,73.0,58035.55078125,0.0,943.600341796875,1.0,280.05572509765625,283.66680908203125,296.7010803222656,300.455810546875,293.1499938964844,293.1499938964844,279.75,36715.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919927477836609,1.0,0.0,0.0,3.838651418685913,3.838677406311035,9.832198202275322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.8251953125,0.0,1758.981689453125,1895.4371337890625,0.0,3328.83837890625,0.947833240032196,1.0,0.0,3.0,1.0,0.0
17830740,297.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.3911910057067871,0.3117386996746063,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9503150582313538,0.2934624254703522,0.2774631381034851,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9975984692573548,0.3435140252113342,0.2400145083665847,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9302544593811036,0.2772435843944549,0.2623526751995086,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8124088644981384,0.1850386559963226,0.8323221206665039,284.888427734375,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4947204589844,284.8955078125,1.0,0.4206660091876983,1.0,1.0,0.0,1.0,-2.309515476226806,2.309511184692383,4.25629468736588e-06,1.764920949935913,0.858075737953186,0.858075737953186,0.0,66.79822540283203,93.0,58764.46875,0.0,965.9710083007812,1.0,279.75701904296875,283.63037109375,296.7008361816406,300.5093994140625,293.1499938964844,293.1499938964844,280.04998779296875,40694.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899681806564331,1.0,0.0,0.0,3.62195348739624,3.621978044509888,8.753445399634074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.044921875,0.0,1537.040283203125,1895.4371337890625,0.0,3400.6181640625,0.9038055539131165,1.0,0.0,3.0,1.0,0.0
17830800,297.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.3911910057067871,0.3117386996746063,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9503150582313538,0.2934624254703522,0.2774631381034851,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9975984692573548,0.3435140252113342,0.2400145083665847,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9302544593811036,0.2772435843944549,0.2623526751995086,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8124088644981384,0.1850386559963226,0.8323221206665039,284.888427734375,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4947204589844,284.8955078125,1.0,0.4206660091876983,1.0,1.0,0.0,1.0,-2.309515476226806,2.309511184692383,4.25629468736588e-06,1.764920949935913,0.858075737953186,0.858075737953186,0.0,66.79822540283203,93.0,58764.46875,0.0,965.9710083007812,1.0,279.75701904296875,283.63037109375,296.7008361816406,300.5093994140625,293.1499938964844,293.1499938964844,280.04998779296875,40694.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899681806564331,1.0,0.0,0.0,3.62195348739624,3.621978044509888,8.753445399634074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.044921875,0.0,1537.040283203125,1895.4371337890625,0.0,3400.6181640625,0.9038055539131165,1.0,0.0,3.0,1.0,0.0
17830860,297.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9990000128746032,0.3989835083484649,0.3267050683498382,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.9392769932746888,0.298199325799942,0.2818939387798309,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9880932569503784,0.346955806016922,0.2423336505889892,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.918492317199707,0.2812272012233734,0.2660903930664062,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8047292828559875,0.1884256601333618,0.8477576375007629,285.0684509277344,284.95001220703125,297.0945739746094,293.6929016113281,297.0934753417969,297.5121765136719,285.0691223144531,1.0,0.4314759075641632,1.0,1.0,0.0,1.0,-2.3586080074310303,2.358603477478028,4.438140877027763e-06,1.8022453784942627,1.0,1.0,0.0,71.2388916015625,111.0,59347.0625,0.0,1035.2926025390625,1.0,280.0431823730469,283.7887268066406,296.6775817871094,300.4287109375,293.1499938964844,293.1499938964844,279.75,32300.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923327326774597,1.0,0.0,0.0,3.786662340164185,3.786687135696411,9.567675078869795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.3505859375,0.0,1661.8746337890625,1895.4371337890625,0.0,3332.01611328125,0.9333779811859132,1.0,0.0,3.0,1.0,0.0
17830920,297.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9990000128746032,0.3989835083484649,0.3267050683498382,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.9392769932746888,0.298199325799942,0.2818939387798309,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9880932569503784,0.346955806016922,0.2423336505889892,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.918492317199707,0.2812272012233734,0.2660903930664062,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8047292828559875,0.1884256601333618,0.8477576375007629,285.0684509277344,284.95001220703125,297.0945739746094,293.6929016113281,297.0934753417969,297.5121765136719,285.0691223144531,1.0,0.4314759075641632,1.0,1.0,0.0,1.0,-2.3586080074310303,2.358603477478028,4.438140877027763e-06,1.8022453784942627,1.0,1.0,0.0,71.2388916015625,111.0,59347.0625,0.0,1035.2926025390625,1.0,280.0431823730469,283.7887268066406,296.6775817871094,300.4287109375,293.1499938964844,293.1499938964844,279.75,32300.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923327326774597,1.0,0.0,0.0,3.786662340164185,3.786687135696411,9.567675078869795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.3505859375,0.0,1661.8746337890625,1895.4371337890625,0.0,3332.01611328125,0.9333779811859132,1.0,0.0,3.0,1.0,0.0
17830980,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9990000128746032,0.399787038564682,0.3573764562606811,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9123741388320924,0.3020138740539551,0.2860161662101745,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9636842012405396,0.3492545783519745,0.2443736344575882,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8934673070907593,0.2842983901500702,0.2695101201534271,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7846558690071106,0.1909614950418472,0.8615106344223022,284.9468994140625,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4811096191406,284.9515380859375,1.0,0.4469189643859863,1.0,1.0,0.0,1.0,-2.4234607219696045,2.4234559535980225,4.685217390942853e-06,1.8519458770751955,0.9496265053749084,0.9496265053749084,0.0,79.66155242919922,129.0,61696.50390625,0.0,1141.573974609375,1.0,279.7560729980469,283.6291198730469,296.7579345703125,300.71844482421875,293.1499938964844,293.1499938964844,279.45001220703125,35595.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055301547050476,1.0,0.0,0.0,3.804842948913574,3.804868459701538,9.659769375502949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.8701171875,0.0,1709.20458984375,1895.4371337890625,0.0,3455.07666015625,0.9399336576461792,1.0,0.0,3.0,1.0,0.0
17831040,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9990000128746032,0.399787038564682,0.3573764562606811,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9123741388320924,0.3020138740539551,0.2860161662101745,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9636842012405396,0.3492545783519745,0.2443736344575882,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8934673070907593,0.2842983901500702,0.2695101201534271,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7846558690071106,0.1909614950418472,0.8615106344223022,284.9468994140625,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4811096191406,284.9515380859375,1.0,0.4469189643859863,1.0,1.0,0.0,1.0,-2.4234607219696045,2.4234559535980225,4.685217390942853e-06,1.8519458770751955,0.9496265053749084,0.9496265053749084,0.0,79.66155242919922,129.0,61696.50390625,0.0,1141.573974609375,1.0,279.7560729980469,283.6291198730469,296.7579345703125,300.71844482421875,293.1499938964844,293.1499938964844,279.45001220703125,35595.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055301547050476,1.0,0.0,0.0,3.804842948913574,3.804868459701538,9.659769375502949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.8701171875,0.0,1709.20458984375,1895.4371337890625,0.0,3455.07666015625,0.9399336576461792,1.0,0.0,3.0,1.0,0.0
17831100,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.9773533940315248,0.3987898528575897,0.3595481812953949,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.8857879638671875,0.3035949468612671,0.2879230678081512,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.9330117702484132,0.3500349521636963,0.245236650109291,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.8678649067878723,0.2854982614517212,0.2710619568824768,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.762660801410675,0.1918649226427078,0.867591917514801,284.84307861328125,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4562072753906,284.8391418457031,1.0,0.4549369513988495,1.0,1.0,0.0,1.0,-2.438352584838867,2.438347816467285,4.744098987430334e-06,1.8639793395996087,0.8655147552490234,0.8655147552490234,0.0,87.78624725341797,129.0,62812.109375,0.0,1192.5615234375,1.0,279.4963073730469,283.4933776855469,296.7899475097656,300.910888671875,293.1499938964844,293.1499938964844,279.45001220703125,38838.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913735806941986,1.0,0.0,0.0,3.7594845294952393,3.7595102787017822,9.4308296638701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.12109375,0.0,1680.2952880859375,1895.4371337890625,0.0,3531.24072265625,0.929486870765686,1.0,0.0,3.0,1.0,0.0
17831160,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9498074054718018,0.3991645574569702,0.3595632314682007,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8626577854156494,0.3050821423530578,0.289653331041336,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9045570492744446,0.3507256805896759,0.2459482252597808,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.845635175704956,0.2865912914276123,0.2724298238754272,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.743574321269989,0.1926284879446029,0.8727453351020813,284.89752197265625,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4409484863281,284.9037475585937,1.0,0.4628967344760895,1.0,1.0,0.0,1.0,-2.449420690536499,2.449415922164917,4.787052603205666e-06,1.872360587120056,0.8728156089782715,0.8728156089782715,0.0,96.52437591552734,147.0,62765.5625,0.0,1241.896484375,1.0,279.45703125,283.5546569824219,296.7689819335937,300.8295288085937,293.1499938964844,293.1499938964844,279.75,39540.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162355065345764,1.0,0.0,0.0,3.657118082046509,3.657142877578736,8.92424054654839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.00390625,0.0,1567.646728515625,1895.4371337890625,0.0,3554.37744140625,0.9103598594665528,1.0,0.0,3.0,1.0,0.0
17831220,297.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.9212784171104432,0.4013023674488067,0.3611709773540497,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.841660737991333,0.307266354560852,0.2919143438339233,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8801833987236023,0.3521039485931396,0.2470085322856903,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8253937363624573,0.2882672846317291,0.274228036403656,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.7261268496513367,0.1937591284513473,0.8791590929031372,285.05572509765625,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4364013671875,285.0579528808594,1.0,0.4725576043128967,1.0,1.0,0.0,1.0,-2.465203285217285,2.465198516845703,4.848749085795134e-06,1.88436496257782,0.991132378578186,0.991132378578186,0.0,106.90442657470705,147.0,62572.7578125,0.0,1304.4576416015625,1.0,279.7176818847656,283.70770263671875,296.72149658203125,300.6556701660156,293.1499938964844,293.1499938964844,279.75,33051.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105603694915771,1.0,0.0,0.0,3.745877981185913,3.745902538299561,9.362688047076516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.033203125,0.0,1619.8380126953125,1895.4371337890625,0.0,3501.803466796875,0.9261687994003296,1.0,0.0,3.0,1.0,0.0
17831280,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9064331650733948,0.4030438363552093,0.3628886342048645,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.830630362033844,0.308794766664505,0.2936018705368042,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8671156167984009,0.3531103432178497,0.2478937953710556,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8143282532691956,0.2894502580165863,0.2755921185016632,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7164886593818665,0.1945581287145614,0.8839234709739685,285.0541687011719,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4361877441406,285.053466796875,1.0,0.4791010916233063,1.0,1.0,0.0,1.0,-2.4777209758758545,2.4777162075042725,4.898061433777912e-06,1.893932819366455,1.0,1.0,0.0,113.74269104003906,150.0,62975.94921875,0.0,1348.7357177734375,1.0,279.7434387207031,283.6966247558594,296.7416076660156,300.7327575683594,293.1499938964844,293.1499938964844,279.45001220703125,32660.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104734659194946,1.0,0.0,0.0,3.808611869812012,3.8086369037628174,9.678915375843644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.111328125,0.0,1690.8204345703125,1895.4371337890625,0.0,3500.997314453125,0.938393533229828,1.0,0.0,3.0,1.0,0.0
