time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831340,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8860238790512085,0.4062269032001495,0.3664535284042358,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8141655325889587,0.3118030726909637,0.2971232831478119,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8475949764251709,0.3545563220977783,0.2494591027498245,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7964544296264648,0.2916181981563568,0.2783190608024597,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7005947232246399,0.1959774047136306,0.893262505531311,284.9159851074219,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4249572753906,284.9190368652344,1.0,0.4905991852283478,1.0,1.0,0.0,1.0,-2.502624273300171,2.5026192665100098,4.997201813239371e-06,1.913108706474304,0.9198222756385804,0.9198222756385804,0.0,126.10336303710938,138.0,64476.71484375,0.0,1432.7835693359375,1.0,279.4568176269531,283.5340270996094,296.8058776855469,300.9625549316406,293.1499938964844,293.1499938964844,279.1499938964844,37011.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210625290870668,1.0,0.0,0.0,3.7779245376586914,3.7779500484466553,9.523571975478262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.390625,0.0,1688.0343017578125,1895.4371337890625,0.0,3598.961181640625,0.9347331523895264,1.0,0.0,3.0,1.0,0.0
17831400,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8860238790512085,0.4062269032001495,0.3664535284042358,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8141655325889587,0.3118030726909637,0.2971232831478119,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8475949764251709,0.3545563220977783,0.2494591027498245,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7964544296264648,0.2916181981563568,0.2783190608024597,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7005947232246399,0.1959774047136306,0.893262505531311,284.9159851074219,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4249572753906,284.9190368652344,1.0,0.4905991852283478,1.0,1.0,0.0,1.0,-2.502624273300171,2.5026192665100098,4.997201813239371e-06,1.913108706474304,0.9198222756385804,0.9198222756385804,0.0,126.10336303710938,138.0,64476.71484375,0.0,1432.7835693359375,1.0,279.4568176269531,283.5340270996094,296.8058776855469,300.9625549316406,293.1499938964844,293.1499938964844,279.1499938964844,37011.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210625290870668,1.0,0.0,0.0,3.7779245376586914,3.7779500484466553,9.523571975478262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.390625,0.0,1688.0343017578125,1895.4371337890625,0.0,3598.961181640625,0.9347331523895264,1.0,0.0,3.0,1.0,0.0
17831460,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8833421468734741,0.409351110458374,0.3692326545715332,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8122010231018066,0.314543217420578,0.2997894585132599,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8440777659416199,0.355702131986618,0.2503063678741455,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7937884330749512,0.2934882342815399,0.280178040266037,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6980798244476318,0.1971112787723541,0.8988925814628601,284.90362548828125,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4133605957031,284.90753173828125,1.0,0.49444779753685,1.0,1.0,0.0,1.0,-2.5191879272460938,2.5191829204559326,5.063543994765496e-06,1.9257792234420776,0.8572257161140442,0.8572257161140442,0.0,129.41798400878906,126.0,65159.9140625,0.0,1468.49951171875,1.0,279.15753173828125,283.4992980957031,296.81298828125,301.025390625,293.1499938964844,293.1499938964844,279.45001220703125,39817.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274778366088868,1.0,0.0,0.0,3.5858426094055176,3.585866689682007,8.579772270422836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.5185546875,0.0,1491.0194091796875,1895.4371337890625,0.0,3658.001708984375,0.8951050639152527,1.0,0.0,3.0,1.0,0.0
17831520,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8833421468734741,0.409351110458374,0.3692326545715332,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8122010231018066,0.314543217420578,0.2997894585132599,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8440777659416199,0.355702131986618,0.2503063678741455,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7937884330749512,0.2934882342815399,0.280178040266037,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6980798244476318,0.1971112787723541,0.8988925814628601,284.90362548828125,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4133605957031,284.90753173828125,1.0,0.49444779753685,1.0,1.0,0.0,1.0,-2.5191879272460938,2.5191829204559326,5.063543994765496e-06,1.9257792234420776,0.8572257161140442,0.8572257161140442,0.0,129.41798400878906,126.0,65159.9140625,0.0,1468.49951171875,1.0,279.15753173828125,283.4992980957031,296.81298828125,301.025390625,293.1499938964844,293.1499938964844,279.45001220703125,39817.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274778366088868,1.0,0.0,0.0,3.5858426094055176,3.585866689682007,8.579772270422836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.5185546875,0.0,1491.0194091796875,1895.4371337890625,0.0,3658.001708984375,0.8951050639152527,1.0,0.0,3.0,1.0,0.0
17831580,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8905216455459595,0.4128864109516144,0.3719572424888611,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8183760643005371,0.3172593116760254,0.302026093006134,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8494693636894226,0.3574069738388061,0.2512135505676269,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7997861504554749,0.2954947352409363,0.2817619740962982,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.7033580541610718,0.1983816176652908,0.9033767580986024,285.0438537597656,284.95001220703125,297.4158630371094,293.8104248046875,297.4144592285156,297.4158630371094,285.0417175292969,1.0,0.4945670068264007,1.0,1.0,0.0,1.0,-2.5335254669189453,2.533520221710205,5.121082722325809e-06,1.9366192817687988,0.9719725847244264,0.9719725847244264,0.0,127.22708129882812,126.0,65066.33203125,0.0,1477.9154052734375,1.0,279.43115234375,283.63201904296875,296.7826538085937,300.88836669921875,293.1499938964844,293.1499938964844,279.45001220703125,32627.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203742742538452,1.0,0.0,0.0,3.703808069229126,3.703831911087036,9.153563951258548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.3994140625,0.0,1568.2520751953125,1895.4371337890625,0.0,3592.612060546875,0.9154865741729736,1.0,0.0,3.0,1.0,0.0
17831640,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8942534327507019,0.4140239953994751,0.3729658722877502,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8215012550354004,0.3181701898574829,0.302836149930954,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8524786829948425,0.3579819500446319,0.251585453748703,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.802962064743042,0.2961724698543548,0.2823519706726074,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7061794400215149,0.1988234966993332,0.9050819873809814,285.0336303710937,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.4167785644531,285.0320739746094,1.0,0.4942764043807983,1.0,1.0,0.0,1.0,-2.5389158725738525,2.5389106273651123,5.142863301443867e-06,1.940726399421692,0.9796698689460754,0.9796698689460754,0.0,125.89092254638672,114.0,65286.5,0.0,1479.2554931640625,1.0,279.4425354003906,283.6195678710937,296.7994079589844,300.9371643066406,293.1499938964844,293.1499938964844,279.1499938964844,32586.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204068779945374,1.0,0.0,0.0,3.7377126216888414,3.737736701965332,9.321913694293472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.78125,0.0,1606.808349609375,1895.4371337890625,0.0,3592.912841796875,0.9226094484329224,1.0,0.0,3.0,1.0,0.0
17831700,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9026144742965698,0.4158179461956024,0.3747439384460449,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8285178542137146,0.3197611570358276,0.3043572008609772,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8594166040420532,0.3588024973869324,0.2522142827510834,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8100798726081848,0.2973029017448425,0.283432126045227,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7124846577644348,0.1995581537485122,0.9081977009773254,284.8938293457031,284.95001220703125,297.4636535644531,293.8274230957031,297.4622497558594,297.4142150878906,284.8872985839844,1.0,0.4932482242584228,1.0,1.0,0.0,1.0,-2.548682451248169,2.548677444458008,5.18252909387229e-06,1.94821035861969,0.8932191729545593,0.8932191729545593,0.0,122.75213623046876,114.0,66452.0703125,0.0,1478.5645751953125,1.0,279.19537353515625,283.454833984375,296.86376953125,301.1913452148437,293.1499938964844,293.1499938964844,279.1499938964844,36036.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269379377365112,1.0,0.0,0.0,3.736438989639282,3.736464023590088,9.315562579104152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.8759765625,0.0,1631.7578125,1895.4371337890625,0.0,3653.04248046875,0.9227356910705566,1.0,0.0,3.0,1.0,0.0
17831760,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9108957052230836,0.4173236787319183,0.3760255873203277,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8352785110473633,0.3211526572704315,0.3055966794490814,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8661152720451355,0.3593682050704956,0.2525657117366791,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8166075944900513,0.2982334196567535,0.2842409312725067,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7181941866874695,0.2001373767852783,0.9104264974594116,284.8826599121094,284.95001220703125,297.4962463378906,293.8388977050781,297.4842224121094,297.40869140625,284.8694763183594,1.0,0.4915708601474762,0.8879393935203552,0.8879393935203552,0.2000000029802322,1.0,-2.555765151977539,2.221959114074707,0.3338059782981872,1.6212823390960691,0.8660147190093994,0.8660147190093994,0.0,119.5099105834961,102.0,64604.31640625,0.0,1472.38525390625,1.0,279.15692138671875,283.40240478515625,296.8627319335937,301.12701416015625,293.1499938964844,293.1499938964844,279.45001220703125,38320.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929037868976593,1.0,0.0,0.0,3.662325143814087,3.6623497009277344,8.949671723712527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.396484375,0.0,1564.34326171875,1895.4371337890625,0.0,3672.31884765625,0.909338355064392,1.0,0.0,3.0,1.0,0.0
17831820,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.9344557523727416,0.4204808175563812,0.3785204589366913,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.8533063530921936,0.3239379823207855,0.307901918888092,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.884412407875061,0.3605079650878906,0.2531261742115021,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.8332363367080688,0.300064742565155,0.2856577634811401,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.7325079441070557,0.2012437880039215,0.913927674293518,284.8179626464844,284.95001220703125,297.5625305175781,293.86212158203125,297.4807434082031,297.3990783691406,284.8201599121094,1.0,0.4869038164615631,0.6638181209564209,0.6638181209564209,0.6000000238418579,1.0,-2.568126678466797,1.278616189956665,1.2895104885101318,0.6770842671394348,0.7585597038269043,0.7585597038269043,0.0,111.3608856201172,90.0,54791.66796875,0.0,1450.1673583984375,1.0,279.4415588378906,283.33917236328125,296.7464904785156,300.4239501953125,293.1499938964844,293.1499938964844,279.75,45570.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044020175933838,1.0,0.0,0.0,3.3503286838531494,3.3503518104553223,7.489764470847149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.62744140625,0.0,1290.3564453125,1895.4371337890625,0.0,3444.581787109375,0.8446016311645508,1.0,0.0,3.0,1.0,0.0
17831880,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.9344557523727416,0.4204808175563812,0.3785204589366913,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.8533063530921936,0.3239379823207855,0.307901918888092,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.884412407875061,0.3605079650878906,0.2531261742115021,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.8332363367080688,0.300064742565155,0.2856577634811401,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.7325079441070557,0.2012437880039215,0.913927674293518,284.8179626464844,284.95001220703125,297.5625305175781,293.86212158203125,297.4807434082031,297.3990783691406,284.8201599121094,1.0,0.4869038164615631,0.6638181209564209,0.6638181209564209,0.6000000238418579,1.0,-2.568126678466797,1.278616189956665,1.2895104885101318,0.6770842671394348,0.7585597038269043,0.7585597038269043,0.0,111.3608856201172,90.0,54791.66796875,0.0,1450.1673583984375,1.0,279.4415588378906,283.33917236328125,296.7464904785156,300.4239501953125,293.1499938964844,293.1499938964844,279.75,45570.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044020175933838,1.0,0.0,0.0,3.3503286838531494,3.3503518104553223,7.489764470847149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.62744140625,0.0,1290.3564453125,1895.4371337890625,0.0,3444.581787109375,0.8446016311645508,1.0,0.0,3.0,1.0,0.0
17831940,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9687961339950562,0.4245506823062897,0.3815331757068634,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8822275400161743,0.3272460103034973,0.3104448318481445,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9143085479736328,0.3622937500476837,0.253923088312149,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.85953289270401,0.3023559153079986,0.2872591316699981,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7549941539764404,0.2026702761650085,0.9178354740142822,284.9106750488281,284.95001220703125,297.630126953125,293.8854675292969,297.4740295410156,297.3978881835937,284.91082763671875,1.0,0.4814984500408172,0.4396969079971313,0.4396969079971313,1.0,1.0,-2.582371711730957,0.8397198915481567,1.7426517009735107,0.235128715634346,0.7889899611473083,0.7889899611473083,0.0,100.9070053100586,78.0,50069.6171875,0.0,1423.7073974609375,1.0,279.7381286621094,283.4252014160156,296.7080993652344,299.9754638671875,293.1499938964844,293.1499938964844,280.04998779296875,39704.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639796376228333,1.0,0.0,0.0,3.2448084354400635,3.2448294162750244,7.025406603133888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.11669921875,0.0,1152.008056640625,1895.4371337890625,0.0,3066.333740234375,0.818311870098114,1.0,0.0,3.0,1.0,0.0
17832000,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9687961339950562,0.4245506823062897,0.3815331757068634,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8822275400161743,0.3272460103034973,0.3104448318481445,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9143085479736328,0.3622937500476837,0.253923088312149,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.85953289270401,0.3023559153079986,0.2872591316699981,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7549941539764404,0.2026702761650085,0.9178354740142822,284.9106750488281,284.95001220703125,297.630126953125,293.8854675292969,297.4740295410156,297.3978881835937,284.91082763671875,1.0,0.4814984500408172,0.4396969079971313,0.4396969079971313,1.0,1.0,-2.582371711730957,0.8397198915481567,1.7426517009735107,0.235128715634346,0.7889899611473083,0.7889899611473083,0.0,100.9070053100586,78.0,50069.6171875,0.0,1423.7073974609375,1.0,279.7381286621094,283.4252014160156,296.7080993652344,299.9754638671875,293.1499938964844,293.1499938964844,280.04998779296875,39704.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639796376228333,1.0,0.0,0.0,3.2448084354400635,3.2448294162750244,7.025406603133888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.11669921875,0.0,1152.008056640625,1895.4371337890625,0.0,3066.333740234375,0.818311870098114,1.0,0.0,3.0,1.0,0.0
17832060,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9990000128746032,0.4292525947093963,0.3783853352069855,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9244810938835144,0.3309818804264068,0.3133932054042816,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9589447379112244,0.3645671904087066,0.2550716996192932,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8976184725761414,0.3050293624401092,0.2892200350761413,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7878589630126953,0.2044017761945724,0.9230378270149232,285.02215576171875,284.95001220703125,297.6986389160156,293.9089050292969,297.50445556640625,297.40252685546875,285.0215148925781,1.0,0.4757184088230133,0.4745466411113739,0.4745466411113739,1.0,1.0,-2.59877347946167,0.8981314301490784,1.7006419897079468,0.2891282439231872,0.8943599462509155,0.8943599462509155,0.0,89.83507537841797,81.0,49997.890625,0.0,1392.5045166015625,1.0,280.0380859375,283.54833984375,296.7848815917969,299.93609619140625,293.1499938964844,293.1499938964844,280.3500061035156,32020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347505927085876,1.0,0.0,0.0,3.403940439224243,3.403961420059204,7.731383107056899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.31640625,0.0,1248.489990234375,1895.4371337890625,0.0,2792.711669921875,0.8472832441329956,1.0,0.0,3.0,1.0,0.0
17832120,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9990000128746032,0.4292525947093963,0.3783853352069855,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9244810938835144,0.3309818804264068,0.3133932054042816,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9589447379112244,0.3645671904087066,0.2550716996192932,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8976184725761414,0.3050293624401092,0.2892200350761413,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7878589630126953,0.2044017761945724,0.9230378270149232,285.02215576171875,284.95001220703125,297.6986389160156,293.9089050292969,297.50445556640625,297.40252685546875,285.0215148925781,1.0,0.4757184088230133,0.4745466411113739,0.4745466411113739,1.0,1.0,-2.59877347946167,0.8981314301490784,1.7006419897079468,0.2891282439231872,0.8943599462509155,0.8943599462509155,0.0,89.83507537841797,81.0,49997.890625,0.0,1392.5045166015625,1.0,280.0380859375,283.54833984375,296.7848815917969,299.93609619140625,293.1499938964844,293.1499938964844,280.3500061035156,32020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347505927085876,1.0,0.0,0.0,3.403940439224243,3.403961420059204,7.731383107056899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.31640625,0.0,1248.489990234375,1895.4371337890625,0.0,2792.711669921875,0.8472832441329956,1.0,0.0,3.0,1.0,0.0
17832180,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.9990000128746032,0.4361231923103332,0.3741223216056824,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.9316211342811584,0.3338278830051422,0.3160432577133178,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.9642502665519714,0.366306871175766,0.2562576830387115,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.9031341671943665,0.3070523142814636,0.2911041378974914,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.7926287055015564,0.2057188302278518,0.9288353323936462,285.1077575683594,284.95001220703125,297.75067138671875,293.9264831542969,297.5415344238281,297.4227294921875,285.0992126464844,1.0,0.4730859398841858,0.5008112788200378,0.5008112788200378,1.0,1.0,-2.5835299491882324,0.939626932144165,1.643903136253357,0.3285348415374756,1.0,1.0,0.0,88.07020568847656,81.0,49786.140625,0.0,1377.4381103515625,1.0,280.3270263671875,283.6399841308594,296.8569641113281,299.9847412109375,293.1499938964844,293.1499938964844,280.3500061035156,29315.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248423933982849,1.0,0.0,0.0,3.5988242626190186,3.598846435546875,8.642005582260026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.0986328125,0.0,1427.66064453125,1895.4371337890625,0.0,2700.48779296875,0.8888956308364868,1.0,0.0,3.0,1.0,0.0
17832240,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.9990000128746032,0.4382281601428985,0.3680532574653625,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.9385039806365968,0.3348040878772735,0.3168899714946747,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.9699752330780028,0.3669063150882721,0.2566302418708801,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.9090802669525146,0.3077586591243744,0.2916964590549469,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.79762202501297,0.2062162011861801,0.9306408762931824,285.0989685058594,284.95001220703125,297.76776123046875,293.9322204589844,297.5553283691406,297.4314270019531,285.0990295410156,1.0,0.4727179706096649,0.5093963742256165,0.5093963742256165,1.0,1.0,-2.58832049369812,0.954744815826416,1.633575677871704,0.35341876745224,1.0,1.0,0.0,87.42957305908203,84.0,50228.890625,0.0,1376.658203125,1.0,280.34063720703125,283.6376342773437,296.89324951171875,300.0620422363281,293.1499938964844,293.1499938964844,280.04998779296875,29986.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825232982635498,1.0,0.0,0.0,3.647305250167847,3.64732813835144,8.876413062353095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.7080078125,0.0,1485.21533203125,1895.4371337890625,0.0,2704.115478515625,0.9000884890556335,1.0,0.0,3.0,1.0,0.0
17832300,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.9990000128746032,0.4427742063999176,0.3590421080589294,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.9491448998451232,0.3363897204399109,0.3185003697872162,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.9783164858818054,0.3676400184631347,0.2572693526744842,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9189370274543762,0.3088091313838959,0.292795330286026,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8054419755935669,0.2069326788187027,0.9340832233428956,284.93896484375,284.95001220703125,297.8024597167969,293.9437866210937,297.5795288085937,297.4435729980469,284.9272766113281,1.0,0.4725233614444732,0.5268212556838989,0.5268212556838989,1.0,1.0,-2.5952348709106445,0.9856066703796388,1.6096283197402954,0.3774999678134918,0.9413148760795592,0.9413148760795592,0.0,85.49854278564453,84.0,51695.14453125,0.0,1371.895751953125,1.0,280.0970458984375,283.4472961425781,296.9956359863281,300.3702392578125,293.1499938964844,293.1499938964844,280.04998779296875,32470.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353096842765808,1.0,0.0,0.0,3.708165168762207,3.708189010620117,9.175112722914492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.5419921875,0.0,1572.0162353515625,1895.4371337890625,0.0,2797.926513671875,0.9145018458366394,1.0,0.0,3.0,1.0,0.0
17832360,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.446781188249588,0.3561884760856628,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9533364176750184,0.3376790285110473,0.3197918832302093,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9810178279876708,0.3679935336112976,0.2575932443141937,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9227474331855774,0.3095666170120239,0.2935886681079864,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8083475828170776,0.2074346542358398,0.9365962743759156,284.9012145996094,284.95001220703125,297.8371887207031,293.955322265625,297.5972595214844,297.4507141113281,284.90203857421875,1.0,0.4725403785705566,0.5251963138580322,0.5251963138580322,1.0,1.0,-2.597719192504883,0.9860801100730896,1.6116390228271484,0.3772952854633331,0.9028829336166382,0.9028829336166382,0.0,84.97937774658203,104.0,51751.9609375,0.0,1372.82373046875,1.0,280.0569763183594,283.41943359375,297.0113830566406,300.3771057128906,293.1499938964844,293.1499938964844,279.75,35920.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416002988815308,1.0,0.0,0.0,3.6783406734466553,3.678364992141724,9.028117347043008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.4072265625,0.0,1564.326416015625,1895.4371337890625,0.0,2856.670166015625,0.911028265953064,1.0,0.0,3.0,1.0,0.0
17832420,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.9990000128746032,0.4507591724395752,0.3640514612197876,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.9475369453430176,0.3393504917621612,0.3214728236198425,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.974946677684784,0.3683766722679138,0.2579453587532043,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.9161937832832336,0.3104946613311767,0.2945779860019684,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266906738281,0.8032912611961365,0.2080157995223999,0.939740777015686,284.830322265625,284.95001220703125,297.8843994140625,293.9708557128906,297.6150817871094,297.4512939453125,284.8412170410156,1.0,0.4769458472728729,0.5229864120483398,0.5229864120483398,1.0,1.0,-2.6145527362823486,0.9899945259094238,1.6245583295822144,0.3768719434738159,0.8078356385231018,0.8078356385231018,0.0,87.2547378540039,104.0,52180.27734375,0.0,1404.9666748046875,1.0,279.7770080566406,283.3435363769531,297.0332336425781,300.48291015625,293.1499938964844,293.1499938964844,279.75,43184.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513965606689453,1.0,0.0,0.0,3.4836721420288086,3.4836959838867188,8.097815111796081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.89892578125,0.0,1407.177490234375,1895.4371337890625,0.0,2948.35302734375,0.873193621635437,1.0,0.0,3.0,1.0,0.0
17832480,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.4518761038780212,0.370875209569931,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9418352842330932,0.3402610719203949,0.3222928047180176,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9694098830223083,0.3687195181846618,0.2581358850002289,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9103676080703736,0.3110364973545074,0.2950628101825714,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7986332178115845,0.2083396166563034,0.941246211528778,284.8877868652344,284.95001220703125,297.9065856933594,293.97808837890625,297.6210021972656,297.4475402832031,284.8914794921875,1.0,0.4800100326538086,0.5219464898109436,0.5219464898109436,1.0,1.0,-2.626352071762085,0.993463099002838,1.632888913154602,0.3774702847003937,0.8275290131568909,0.8275290131568909,0.0,89.17017364501953,122.0,52353.67578125,0.0,1429.1529541015625,1.0,279.7590637207031,283.3849182128906,297.0120849609375,300.4296569824219,293.1499938964844,293.1499938964844,280.04998779296875,40326.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516311049461365,1.0,0.0,0.0,3.449170589447021,3.4491934776306152,7.938211297187081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.63623046875,0.0,1351.5966796875,1895.4371337890625,0.0,2950.550537109375,0.8653579354286194,1.0,0.0,3.0,1.0,0.0
17832540,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9990000128746032,0.4530365765094757,0.3975563049316406,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9205597043037416,0.343840092420578,0.3256870210170746,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9478151202201844,0.3706978857517242,0.2594954669475555,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8909350037574768,0.3133992552757263,0.2973321974277496,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7818023562431335,0.2097563743591308,0.9481776356697084,285.02960205078125,284.95001220703125,297.9756164550781,294.0003967285156,297.6335754394531,297.4266357421875,285.02996826171875,1.0,0.4922977089881897,0.5186966061592102,0.5186966061592102,1.0,1.0,-2.6751697063446045,1.00925612449646,1.6659135818481443,0.381630927324295,0.9499717950820924,0.9499717950820924,0.0,97.054931640625,140.0,52603.31640625,0.0,1531.1888427734375,1.0,280.0410461425781,283.5177307128906,296.9815368652344,300.3261413574219,293.1499938964844,293.1499938964844,279.75,32219.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432974815368652,1.0,0.0,0.0,3.616484880447388,3.616508007049561,8.727032536626211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.419921875,0.0,1468.1702880859375,1895.4371337890625,0.0,2872.53857421875,0.8952570557594299,1.0,0.0,3.0,1.0,0.0
17832600,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9990000128746032,0.4530365765094757,0.3975563049316406,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9205597043037416,0.343840092420578,0.3256870210170746,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9478151202201844,0.3706978857517242,0.2594954669475555,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8909350037574768,0.3133992552757263,0.2973321974277496,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7818023562431335,0.2097563743591308,0.9481776356697084,285.02960205078125,284.95001220703125,297.9756164550781,294.0003967285156,297.6335754394531,297.4266357421875,285.02996826171875,1.0,0.4922977089881897,0.5186966061592102,0.5186966061592102,1.0,1.0,-2.6751697063446045,1.00925612449646,1.6659135818481443,0.381630927324295,0.9499717950820924,0.9499717950820924,0.0,97.054931640625,140.0,52603.31640625,0.0,1531.1888427734375,1.0,280.0410461425781,283.5177307128906,296.9815368652344,300.3261413574219,293.1499938964844,293.1499938964844,279.75,32219.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432974815368652,1.0,0.0,0.0,3.616484880447388,3.616508007049561,8.727032536626211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.419921875,0.0,1468.1702880859375,1895.4371337890625,0.0,2872.53857421875,0.8952570557594299,1.0,0.0,3.0,1.0,0.0
17832660,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9697713255882264,0.4512047469615936,0.4066029489040375,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8816133737564087,0.3466532230377197,0.3291543126106262,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9031578898429872,0.3717065453529358,0.2608463168144226,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8544209003448486,0.3150330483913421,0.2996818721294403,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7500260472297668,0.2105429172515869,0.9553815722465516,284.90948486328125,284.95001220703125,298.04400634765625,294.0221252441406,297.6338195800781,297.3857421875,284.9120483398437,1.0,0.5062241554260254,0.5173807144165039,0.5173807144165039,1.0,1.0,-2.7021901607513428,1.0185078382492063,1.6836823225021362,0.3850575387477875,0.8608145713806152,0.8608145713806152,0.0,112.30828094482422,158.0,53776.73046875,0.0,1640.0096435546875,1.0,279.7574462890625,283.3744812011719,297.0621032714844,300.5600280761719,293.1499938964844,293.1499938964844,280.04998779296875,37978.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554756045341492,1.0,0.0,0.0,3.55155873298645,3.551582098007202,8.416495234087051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.58251953125,0.0,1440.7882080078125,1895.4371337890625,0.0,2986.580810546875,0.8849037289619446,1.0,0.0,3.0,1.0,0.0
17832720,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9697713255882264,0.4512047469615936,0.4066029489040375,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8816133737564087,0.3466532230377197,0.3291543126106262,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9031578898429872,0.3717065453529358,0.2608463168144226,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8544209003448486,0.3150330483913421,0.2996818721294403,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7500260472297668,0.2105429172515869,0.9553815722465516,284.90948486328125,284.95001220703125,298.04400634765625,294.0221252441406,297.6338195800781,297.3857421875,284.9120483398437,1.0,0.5062241554260254,0.5173807144165039,0.5173807144165039,1.0,1.0,-2.7021901607513428,1.0185078382492063,1.6836823225021362,0.3850575387477875,0.8608145713806152,0.8608145713806152,0.0,112.30828094482422,158.0,53776.73046875,0.0,1640.0096435546875,1.0,279.7574462890625,283.3744812011719,297.0621032714844,300.5600280761719,293.1499938964844,293.1499938964844,280.04998779296875,37978.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554756045341492,1.0,0.0,0.0,3.55155873298645,3.551582098007202,8.416495234087051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.58251953125,0.0,1440.7882080078125,1895.4371337890625,0.0,2986.580810546875,0.8849037289619446,1.0,0.0,3.0,1.0,0.0
17832780,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9307101964950562,0.4537693560123443,0.4086476266384125,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8506544828414917,0.3498779535293579,0.3326485753059387,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8690826892852783,0.3732463419437408,0.2622241973876953,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8251842856407166,0.3170003592967987,0.3020153343677521,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7245115637779236,0.2114774584770202,0.9620909094810486,285.0322265625,284.95001220703125,298.11138916015625,294.043212890625,297.6541748046875,297.3778991699219,285.03033447265625,1.0,0.5202215909957886,0.5160648822784424,0.5160648822784424,1.0,1.0,-2.722527027130127,1.0250492095947266,1.6974778175354004,0.3865984976291656,0.9791911244392396,0.9791911244392396,0.0,129.3253173828125,176.0,53587.3125,0.0,1747.7767333984375,1.0,280.04266357421875,283.496826171875,297.0302124023437,300.4473571777344,293.1499938964844,293.1499938964844,279.75,32117.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490012288093567,1.0,0.0,0.0,3.71074891090393,3.71077299118042,9.18790419746074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.8095703125,0.0,1572.2767333984375,1895.4371337890625,0.0,2925.916748046875,0.9160058498382568,1.0,0.0,3.0,1.0,0.0
17832840,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9307101964950562,0.4537693560123443,0.4086476266384125,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8506544828414917,0.3498779535293579,0.3326485753059387,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8690826892852783,0.3732463419437408,0.2622241973876953,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8251842856407166,0.3170003592967987,0.3020153343677521,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7245115637779236,0.2114774584770202,0.9620909094810486,285.0322265625,284.95001220703125,298.11138916015625,294.043212890625,297.6541748046875,297.3778991699219,285.03033447265625,1.0,0.5202215909957886,0.5160648822784424,0.5160648822784424,1.0,1.0,-2.722527027130127,1.0250492095947266,1.6974778175354004,0.3865984976291656,0.9791911244392396,0.9791911244392396,0.0,129.3253173828125,176.0,53587.3125,0.0,1747.7767333984375,1.0,280.04266357421875,283.496826171875,297.0302124023437,300.4473571777344,293.1499938964844,293.1499938964844,279.75,32117.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490012288093567,1.0,0.0,0.0,3.71074891090393,3.71077299118042,9.18790419746074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.8095703125,0.0,1572.2767333984375,1895.4371337890625,0.0,2925.916748046875,0.9160058498382568,1.0,0.0,3.0,1.0,0.0
17832900,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9137670993804932,0.4549105763435364,0.4102272689342499,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8382947444915771,0.3512333333492279,0.3344343900680542,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8552148342132568,0.3736877739429474,0.2629428207874298,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.812945544719696,0.3177415728569031,0.3032121658325195,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7135885953903198,0.2117869406938552,0.9655919075012208,284.8891296386719,284.95001220703125,298.1446228027344,294.0534362792969,297.66314697265625,297.3724975585937,284.8824157714844,1.0,0.5273085236549377,0.5154069066047668,0.5154069066047668,1.0,1.0,-2.733085870742798,1.0284494161605835,1.704636573791504,0.3875969648361206,0.8893949389457703,0.8893949389457703,0.0,138.09933471679688,176.0,54714.94921875,0.0,1804.4254150390625,1.0,279.79595947265625,283.32977294921875,297.09991455078125,300.6920166015625,293.1499938964844,293.1499938964844,279.75,35796.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568357229232788,1.0,0.0,0.0,3.711889743804932,3.711914300918579,9.193554433295504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.19921875,0.0,1601.568359375,1895.4371337890625,0.0,2999.331787109375,0.9169939160346984,1.0,0.0,3.0,1.0,0.0
17832960,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8986508250236511,0.45585498213768,0.4114112555980682,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8265953063964844,0.352387011051178,0.3359220623970032,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8421691060066223,0.3738793730735779,0.2633815407752991,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8003419637680054,0.3182812035083771,0.3041267395019531,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7020923495292664,0.2119357138872146,0.9681598544120787,284.8986511230469,284.95001220703125,298.1774597167969,294.0634765625,297.6705627441406,297.3647766113281,284.9019775390625,1.0,0.5342749953269958,0.5147213339805603,0.5147213339805603,1.0,1.0,-2.7410125732421875,1.030675768852234,1.710336685180664,0.3880683481693268,0.8744125962257385,0.8744125962257385,0.0,147.33326721191406,164.0,54610.5234375,0.0,1859.601806640625,1.0,279.7569885253906,283.34588623046875,297.09893798828125,300.65106201171875,293.1499938964844,293.1499938964844,280.04998779296875,38222.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601486086845398,1.0,0.0,0.0,3.6338374614715576,3.633861541748047,8.810981171336607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.91552734375,0.0,1531.8197021484375,1895.4371337890625,0.0,3030.398681640625,0.903382122516632,1.0,0.0,3.0,1.0,0.0
17833020,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8926385045051575,0.4593629539012909,0.4143456816673279,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8219835162162781,0.3555223047733307,0.3388469517230987,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.836057722568512,0.3752851486206054,0.264302521944046,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7945803999900818,0.3200925886631012,0.3058317005634308,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.6964638233184814,0.212729662656784,0.971988081932068,285.0309753417969,284.95001220703125,298.24188232421875,294.0828552246094,297.6943054199219,297.3646240234375,285.0291748046875,1.0,0.539086639881134,0.5133500695228577,0.5133500695228577,1.0,1.0,-2.755811214447021,1.034649133682251,1.7211620807647705,0.3887735605239868,0.995820164680481,0.995820164680481,0.0,153.09384155273438,152.0,54253.35546875,0.0,1909.5152587890625,1.0,280.0432434082031,283.47882080078125,297.0655517578125,300.5267944335937,293.1499938964844,293.1499938964844,279.75,32493.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527662754058838,1.0,0.0,0.0,3.777000904083252,3.77702569961548,9.518915362605184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.556640625,0.0,1651.9613037109375,1895.4371337890625,0.0,2961.186767578125,0.9312501549720764,1.0,0.0,3.0,1.0,0.0
17833080,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8926385045051575,0.4593629539012909,0.4143456816673279,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8219835162162781,0.3555223047733307,0.3388469517230987,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.836057722568512,0.3752851486206054,0.264302521944046,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7945803999900818,0.3200925886631012,0.3058317005634308,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.6964638233184814,0.212729662656784,0.971988081932068,285.0309753417969,284.95001220703125,298.24188232421875,294.0828552246094,297.6943054199219,297.3646240234375,285.0291748046875,1.0,0.539086639881134,0.5133500695228577,0.5133500695228577,1.0,1.0,-2.755811214447021,1.034649133682251,1.7211620807647705,0.3887735605239868,0.995820164680481,0.995820164680481,0.0,153.09384155273438,152.0,54253.35546875,0.0,1909.5152587890625,1.0,280.0432434082031,283.47882080078125,297.0655517578125,300.5267944335937,293.1499938964844,293.1499938964844,279.75,32493.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527662754058838,1.0,0.0,0.0,3.777000904083252,3.77702569961548,9.518915362605184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.556640625,0.0,1651.9613037109375,1895.4371337890625,0.0,2961.186767578125,0.9312501549720764,1.0,0.0,3.0,1.0,0.0
17833140,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8974984288215637,0.4616169035434723,0.4166418313980102,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8265241980552673,0.3580654859542846,0.3413709700107574,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8393385410308838,0.3759242296218872,0.264886200428009,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7985544800758362,0.32135009765625,0.3071365058422088,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6995972394943237,0.2131819128990173,0.9742902517318726,284.89019775390625,284.95001220703125,298.3043518066406,294.10125732421875,297.7108764648437,297.3545227050781,284.89324951171875,1.0,0.5391629338264465,0.5119788646697998,0.5119788646697998,1.0,1.0,-2.766650915145874,1.0369027853012085,1.729748010635376,0.3887796700000763,0.883143424987793,0.883143424987793,0.0,151.4983673095703,140.0,55178.2265625,0.0,1918.95947265625,1.0,279.7563171386719,283.3223571777344,297.1326904296875,300.72296142578125,293.1499938964844,293.1499938964844,280.04998779296875,38491.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631213903427124,1.0,0.0,0.0,3.695068359375,3.6950931549072266,9.110416385738064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.5029296875,0.0,1602.76025390625,1895.4371337890625,0.0,3058.28271484375,0.9170700907707214,1.0,0.0,3.0,1.0,0.0
