time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833200,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8974984288215637,0.4616169035434723,0.4166418313980102,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8265241980552673,0.3580654859542846,0.3413709700107574,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8393385410308838,0.3759242296218872,0.264886200428009,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7985544800758362,0.32135009765625,0.3071365058422088,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6995972394943237,0.2131819128990173,0.9742902517318726,284.89019775390625,284.95001220703125,298.3043518066406,294.10125732421875,297.7108764648437,297.3545227050781,284.89324951171875,1.0,0.5391629338264465,0.5119788646697998,0.5119788646697998,1.0,1.0,-2.766650915145874,1.0369027853012085,1.729748010635376,0.3887796700000763,0.883143424987793,0.883143424987793,0.0,151.4983673095703,140.0,55178.2265625,0.0,1918.95947265625,1.0,279.7563171386719,283.3223571777344,297.1326904296875,300.72296142578125,293.1499938964844,293.1499938964844,280.04998779296875,38491.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631213903427124,1.0,0.0,0.0,3.695068359375,3.6950931549072266,9.110416385738064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.5029296875,0.0,1602.76025390625,1895.4371337890625,0.0,3058.28271484375,0.9170700907707214,1.0,0.0,3.0,1.0,0.0
17833260,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9107350707054138,0.4652262330055237,0.4192192554473877,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.837628960609436,0.3613425493240356,0.3439359068870544,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8494746088981628,0.3774393200874328,0.2655194401741028,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8093715906143188,0.3232451379299164,0.3084279298782348,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.708869457244873,0.2140747755765915,0.9762364625930786,285.0299072265625,284.95001220703125,298.3645324707031,294.1185607910156,297.73455810546875,297.35699462890625,285.0284729003906,1.0,0.5364189743995667,0.5107919573783875,0.5107919573783875,1.0,1.0,-2.777477264404297,1.03944730758667,1.7380298376083374,0.3888731896877289,1.0,1.0,0.0,145.24981689453125,128.0,54677.01171875,0.0,1906.4093017578125,1.0,280.0435791015625,283.4656982421875,297.0976257324219,300.58721923828125,293.1499938964844,293.1499938964844,279.75,32907.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549795150756836,1.0,0.0,0.0,3.820730686187744,3.82075572013855,9.740609812070034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.4453125,0.0,1707.322265625,1895.4371337890625,0.0,2981.930419921875,0.9414052367210388,1.0,0.0,3.0,1.0,0.0
17833320,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9107350707054138,0.4652262330055237,0.4192192554473877,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.837628960609436,0.3613425493240356,0.3439359068870544,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8494746088981628,0.3774393200874328,0.2655194401741028,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8093715906143188,0.3232451379299164,0.3084279298782348,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.708869457244873,0.2140747755765915,0.9762364625930786,285.0299072265625,284.95001220703125,298.3645324707031,294.1185607910156,297.73455810546875,297.35699462890625,285.0284729003906,1.0,0.5364189743995667,0.5107919573783875,0.5107919573783875,1.0,1.0,-2.777477264404297,1.03944730758667,1.7380298376083374,0.3888731896877289,1.0,1.0,0.0,145.24981689453125,128.0,54677.01171875,0.0,1906.4093017578125,1.0,280.0435791015625,283.4656982421875,297.0976257324219,300.58721923828125,293.1499938964844,293.1499938964844,279.75,32907.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549795150756836,1.0,0.0,0.0,3.820730686187744,3.82075572013855,9.740609812070034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.4453125,0.0,1707.322265625,1895.4371337890625,0.0,2981.930419921875,0.9414052367210388,1.0,0.0,3.0,1.0,0.0
17833380,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9304504990577698,0.4675067663192749,0.4213030934333801,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8531582951545715,0.364022821187973,0.3463282883167267,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8641718626022339,0.3781844079494476,0.2659842371940613,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8235008716583252,0.3245911300182342,0.3095532357692718,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7211182117462158,0.2146348506212234,0.9777701497077942,284.8895874023437,284.95001220703125,298.4220886230469,294.1346740722656,297.7502746582031,297.3486633300781,284.8920288085937,1.0,0.5320892930030823,0.5096049904823303,0.5096049904823303,1.0,1.0,-2.7866203784942627,1.0412458181381226,1.74537456035614,0.3888235092163086,0.891822338104248,0.891822338104248,0.0,136.83912658691406,116.0,55601.6796875,0.0,1880.8206787109373,1.0,279.7569580078125,283.3089904785156,297.1628723144531,300.7799377441406,293.1499938964844,293.1499938964844,280.04998779296875,38452.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647461533546448,1.0,0.0,0.0,3.738605976104736,3.738631248474121,9.326370786766348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.2333984375,0.0,1652.79296875,1895.4371337890625,0.0,3073.52392578125,0.9267998337745668,1.0,0.0,3.0,1.0,0.0
17833440,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9304504990577698,0.4675067663192749,0.4213030934333801,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8531582951545715,0.364022821187973,0.3463282883167267,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8641718626022339,0.3781844079494476,0.2659842371940613,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8235008716583252,0.3245911300182342,0.3095532357692718,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7211182117462158,0.2146348506212234,0.9777701497077942,284.8895874023437,284.95001220703125,298.4220886230469,294.1346740722656,297.7502746582031,297.3486633300781,284.8920288085937,1.0,0.5320892930030823,0.5096049904823303,0.5096049904823303,1.0,1.0,-2.7866203784942627,1.0412458181381226,1.74537456035614,0.3888235092163086,0.891822338104248,0.891822338104248,0.0,136.83912658691406,116.0,55601.6796875,0.0,1880.8206787109373,1.0,279.7569580078125,283.3089904785156,297.1628723144531,300.7799377441406,293.1499938964844,293.1499938964844,280.04998779296875,38452.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647461533546448,1.0,0.0,0.0,3.738605976104736,3.738631248474121,9.326370786766348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.2333984375,0.0,1652.79296875,1895.4371337890625,0.0,3073.52392578125,0.9267998337745668,1.0,0.0,3.0,1.0,0.0
17833500,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9424152970314026,0.4691745638847351,0.422269195318222,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8627448678016663,0.3656176626682281,0.3474430441856384,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8733207583427429,0.3788595795631408,0.2661397457122803,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8318304419517517,0.3254780769348144,0.3100249469280243,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7281495928764343,0.2150478065013885,0.9781551957130432,285.0281982421875,284.95001220703125,298.4497985839844,294.14227294921875,297.7606201171875,297.3489685058594,285.0335693359375,1.0,0.5294718742370605,0.5090115070343018,0.5090115070343018,1.0,1.0,-2.790333271026612,1.0417873859405518,1.7485458850860596,0.3885251879692077,0.9860756993293762,0.9860756993293762,0.0,132.0598907470703,116.0,54820.8671875,0.0,1863.8948974609373,1.0,280.0042419433594,283.4615478515625,297.1117553710937,300.5745849609375,293.1499938964844,293.1499938964844,280.04998779296875,34208.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585361242294312,1.0,0.0,0.0,3.7800838947296143,3.78010892868042,9.534462037663616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.6259765625,0.0,1668.8848876953125,1895.4371337890625,0.0,3015.276123046875,0.9350212216377258,1.0,0.0,3.0,1.0,0.0
17833560,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9569162726402284,0.4711062610149383,0.4237329065799713,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8749756217002869,0.3674198389053345,0.3488556742668152,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8851421475410461,0.3797788918018341,0.2665634751319885,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8424178957939148,0.3265562951564789,0.3107610046863556,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7370200157165527,0.2156117558479309,0.979390561580658,285.0339660644531,284.95001220703125,298.4767150878906,294.1495361328125,297.7725524902344,297.3523864746094,285.0332336425781,1.0,0.5267943143844604,0.5084426999092102,0.5084426999092102,1.0,1.0,-2.796666622161865,1.043463945388794,1.7532025575637815,0.3887784779071808,1.0,1.0,0.0,126.65277862548828,104.0,55011.92578125,0.0,1847.9969482421875,1.0,280.0435791015625,283.4595642089844,297.1275634765625,300.6396789550781,293.1499938964844,293.1499938964844,279.75,33359.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564757108688354,1.0,0.0,0.0,3.849827766418457,3.849853277206421,9.88953615888022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.1328125,0.0,1746.2176513671875,1895.4371337890625,0.0,2995.95654296875,0.9482209086418152,1.0,0.0,3.0,1.0,0.0
17833620,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.978262424468994,0.472840279340744,0.4254014790058136,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8956671953201294,0.3695629239082336,0.3507798910140991,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9050034284591676,0.3804370164871216,0.2669956684112549,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.860548198223114,0.3276554048061371,0.3116835951805115,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.752143919467926,0.2161164581775665,0.980777621269226,284.8773498535156,284.95001220703125,298.5160827636719,294.159912109375,297.7834167480469,297.3470764160156,284.8791198730469,1.0,0.5224580764770508,0.5075780749320984,0.5075780749320984,1.0,1.0,-2.804288625717163,1.04514479637146,1.7591437101364136,0.3889219164848327,0.9025763869285583,0.9025763869285583,0.0,118.48348236083984,104.0,56034.58984375,0.0,1820.8072509765625,1.0,279.76617431640625,283.2861633300781,297.1976013183594,300.85711669921875,293.1499938964844,293.1499938964844,279.75,38083.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654858469963074,1.0,0.0,0.0,3.803069591522217,3.803095579147339,9.65076765169215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.5361328125,0.0,1726.47021484375,1895.4371337890625,0.0,3080.463134765625,0.9401053786277772,1.0,0.0,3.0,1.0,0.0
17833680,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.984398066997528,0.4733360707759857,0.4257075488567352,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.902448296546936,0.3701918125152588,0.3512586057186126,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9118432998657228,0.3805848062038421,0.2670137882232666,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8666049242019653,0.3279527723789215,0.3118554651737213,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.757194995880127,0.2162334471940994,0.9808222651481628,284.8906555175781,284.95001220703125,298.5281066894531,294.1629943847656,297.78631591796875,297.3447570800781,284.8929443359375,1.0,0.5209845304489136,0.5073050260543823,0.5073050260543823,1.0,1.0,-2.805514335632324,1.0451796054840088,1.7603347301483154,0.3887176513671875,0.9006438851356506,0.9006438851356506,0.0,115.98343658447266,92.0,55980.37109375,0.0,1810.746826171875,1.0,279.7566833496094,283.2987060546875,297.1907958984375,300.8319702148437,293.1499938964844,293.1499938964844,279.45001220703125,38334.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660938739776611,1.0,0.0,0.0,3.7748420238494873,3.774867534637451,9.508036100669416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.037109375,0.0,1694.6102294921875,1895.4371337890625,0.0,3086.16748046875,0.9348093271255492,1.0,0.0,3.0,1.0,0.0
17833740,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9969324469566344,0.4764687418937683,0.42747363448143,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.919252634048462,0.3727043867111206,0.3534440100193023,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9276394248008728,0.3810891807079315,0.2672264277935028,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8803516030311584,0.3290631175041199,0.3127369880676269,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7684856653213501,0.2165767550468444,0.9816833734512328,284.8748474121094,284.95001220703125,298.5758972167969,294.175048828125,297.7997131347656,297.3397827148437,284.8721008300781,1.0,0.5131011605262756,0.5061673521995544,0.5061673521995544,1.0,1.0,-2.776981830596924,1.03086519241333,1.7461165189743042,0.3843421638011932,0.8211523294448853,0.8211523294448853,0.0,109.93658447265624,80.0,55710.84765625,0.0,1760.751953125,1.0,279.4578857421875,283.2637023925781,297.1861572265625,300.8432006835937,293.1499938964844,293.1499938964844,279.75,41803.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711981773376465,1.0,0.0,0.0,3.5037107467651367,3.503734588623047,8.191242955035705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.15966796875,0.0,1418.1063232421875,1895.4371337890625,0.0,3134.049560546875,0.8782064914703369,1.0,0.0,3.0,1.0,0.0
17833800,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9969324469566344,0.4764687418937683,0.42747363448143,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.919252634048462,0.3727043867111206,0.3534440100193023,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9276394248008728,0.3810891807079315,0.2672264277935028,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8803516030311584,0.3290631175041199,0.3127369880676269,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7684856653213501,0.2165767550468444,0.9816833734512328,284.8748474121094,284.95001220703125,298.5758972167969,294.175048828125,297.7997131347656,297.3397827148437,284.8721008300781,1.0,0.5131011605262756,0.5061673521995544,0.5061673521995544,1.0,1.0,-2.776981830596924,1.03086519241333,1.7461165189743042,0.3843421638011932,0.8211523294448853,0.8211523294448853,0.0,109.93658447265624,80.0,55710.84765625,0.0,1760.751953125,1.0,279.4578857421875,283.2637023925781,297.1861572265625,300.8432006835937,293.1499938964844,293.1499938964844,279.75,41803.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711981773376465,1.0,0.0,0.0,3.5037107467651367,3.503734588623047,8.191242955035705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.15966796875,0.0,1418.1063232421875,1895.4371337890625,0.0,3134.049560546875,0.8782064914703369,1.0,0.0,3.0,1.0,0.0
17833860,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9990000128746032,0.4863087832927704,0.3875885009765625,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9611237049102784,0.3761817216873169,0.3560538589954376,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9671400785446168,0.3827325105667114,0.2678567171096802,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9165592789649964,0.3310377895832062,0.3139505088329315,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7985143065452576,0.2175849378108978,0.9832356572151184,284.9815368652344,284.95001220703125,298.61981201171875,294.1855163574219,297.8407287597656,297.38018798828125,284.9806213378906,1.0,0.5047945380210876,0.5052790641784668,0.5052790641784668,1.0,1.0,-2.77192759513855,1.0274580717086792,1.744469404220581,0.379498541355133,0.9019410610198976,0.9019410610198976,0.0,98.54962158203124,100.0,54788.78125,0.0,1677.0345458984375,1.0,279.7411499023437,283.3910827636719,297.1437683105469,300.6553039550781,293.1499938964844,293.1499938964844,279.45001220703125,34608.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585806488990784,1.0,0.0,0.0,3.587813138961792,3.587836265563965,8.58920429891441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.0673828125,0.0,1454.846435546875,1895.4371337890625,0.0,3015.69384765625,0.8902692794799805,1.0,0.0,3.0,1.0,0.0
17833920,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9990000128746032,0.4863087832927704,0.3875885009765625,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9611237049102784,0.3761817216873169,0.3560538589954376,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9671400785446168,0.3827325105667114,0.2678567171096802,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9165592789649964,0.3310377895832062,0.3139505088329315,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7985143065452576,0.2175849378108978,0.9832356572151184,284.9815368652344,284.95001220703125,298.61981201171875,294.1855163574219,297.8407287597656,297.38018798828125,284.9806213378906,1.0,0.5047945380210876,0.5052790641784668,0.5052790641784668,1.0,1.0,-2.77192759513855,1.0274580717086792,1.744469404220581,0.379498541355133,0.9019410610198976,0.9019410610198976,0.0,98.54962158203124,100.0,54788.78125,0.0,1677.0345458984375,1.0,279.7411499023437,283.3910827636719,297.1437683105469,300.6553039550781,293.1499938964844,293.1499938964844,279.45001220703125,34608.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585806488990784,1.0,0.0,0.0,3.587813138961792,3.587836265563965,8.58920429891441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.0673828125,0.0,1454.846435546875,1895.4371337890625,0.0,3015.69384765625,0.8902692794799805,1.0,0.0,3.0,1.0,0.0
17833980,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9990000128746032,0.4963868856430053,0.3839634656906128,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9668018817901612,0.3791060447692871,0.3588872253894806,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9709993600845336,0.3836693167686462,0.2685974538326263,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9215415120124816,0.3325159847736358,0.3154179751873016,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.802119255065918,0.2183922082185745,0.986923098564148,284.9189758300781,284.95001220703125,298.6595153808594,294.19439697265625,297.8773498535156,297.416015625,284.92047119140625,1.0,0.5061469078063965,0.5043907165527344,0.5043907165527344,1.0,1.0,-2.778012275695801,1.028509497642517,1.7495027780532837,0.3786310255527496,0.8324935436248779,0.8324935436248779,0.0,97.93215942382812,120.0,55274.921875,0.0,1683.1810302734375,1.0,279.45904541015625,283.3117370605469,297.19976806640625,300.7937316894531,293.1499938964844,293.1499938964844,279.75,38960.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863446056842804,1.0,0.0,0.0,3.4293322563171387,3.4293549060821533,7.84715894042165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.7294921875,0.0,1322.0587158203125,1895.4371337890625,0.0,3061.328369140625,0.8594879508018494,1.0,0.0,3.0,1.0,0.0
17834040,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9990000128746032,0.4963868856430053,0.3839634656906128,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9668018817901612,0.3791060447692871,0.3588872253894806,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9709993600845336,0.3836693167686462,0.2685974538326263,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9215415120124816,0.3325159847736358,0.3154179751873016,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.802119255065918,0.2183922082185745,0.986923098564148,284.9189758300781,284.95001220703125,298.6595153808594,294.19439697265625,297.8773498535156,297.416015625,284.92047119140625,1.0,0.5061469078063965,0.5043907165527344,0.5043907165527344,1.0,1.0,-2.778012275695801,1.028509497642517,1.7495027780532837,0.3786310255527496,0.8324935436248779,0.8324935436248779,0.0,97.93215942382812,120.0,55274.921875,0.0,1683.1810302734375,1.0,279.45904541015625,283.3117370605469,297.19976806640625,300.7937316894531,293.1499938964844,293.1499938964844,279.75,38960.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863446056842804,1.0,0.0,0.0,3.4293322563171387,3.4293549060821533,7.84715894042165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.7294921875,0.0,1322.0587158203125,1895.4371337890625,0.0,3061.328369140625,0.8594879508018494,1.0,0.0,3.0,1.0,0.0
17834100,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9990000128746032,0.4997499585151672,0.3904060125350952,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9627725481987,0.3808490931987762,0.360429584980011,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9662437438964844,0.3844582736492157,0.2690549492835998,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9165893197059632,0.3334922790527344,0.3162598609924316,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.7982128262519836,0.2189541906118393,0.989293932914734,285.037841796875,284.95001220703125,298.6776733398437,294.1981811523437,297.88916015625,297.4241943359375,285.0414123535156,1.0,0.509595513343811,0.5039465427398682,0.5039465427398682,1.0,1.0,-2.7920074462890625,1.033602237701416,1.7584052085876465,0.3803648650646209,0.9200282096862792,0.9200282096862792,0.0,99.95478057861328,120.0,54881.26953125,0.0,1713.7210693359375,1.0,279.6966552734375,283.4381408691406,297.1571655273437,300.61474609375,293.1499938964844,293.1499938964844,279.75,33397.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567938208580017,1.0,0.0,0.0,3.49967622756958,3.4996984004974365,8.172389129867952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.0263671875,0.0,1353.6011962890625,1895.4371337890625,0.0,2998.939453125,0.8718639016151428,1.0,0.0,3.0,1.0,0.0
17834160,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9990000128746032,0.5017790198326111,0.4004755020141601,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558967351913452,0.3826878666877746,0.3622407615184784,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9586665034294128,0.3853571712970733,0.2697401344776153,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9090294241905212,0.3345577418804168,0.317344069480896,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7921380996704102,0.2195703238248825,0.992472529411316,285.03155517578125,284.95001220703125,298.69464111328125,294.2015380859375,297.8955993652344,297.42437744140625,285.0304870605469,1.0,0.5145823359489441,0.5034788846969604,0.5034788846969604,1.0,1.0,-2.8122246265411377,1.0412455797195437,1.7709790468215942,0.3832382261753082,0.9450680017471312,0.9450680017471312,0.0,103.11019134521484,140.0,55403.96484375,0.0,1759.4556884765625,1.0,279.7414245605469,283.4227294921875,297.1790466308594,300.7027282714844,293.1499938964844,293.1499938964844,279.45001220703125,32054.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552080988883972,1.0,0.0,0.0,3.5988807678222656,3.59890365600586,8.642277293802181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.8291015625,0.0,1447.92529296875,1895.4371337890625,0.0,2984.072509765625,0.8908986449241638,1.0,0.0,3.0,1.0,0.0
17834220,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.9990000128746032,0.5001645684242249,0.431856095790863,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.9322189092636108,0.385511189699173,0.3654170632362366,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9332973957061768,0.3861421644687652,0.2707005739212036,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8872752785682678,0.3359180986881256,0.3191293776035309,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7733218669891357,0.220167264342308,0.9974498748779296,284.929443359375,284.95001220703125,298.72491455078125,294.2069091796875,297.88348388671875,297.38690185546875,284.93231201171875,1.0,0.5279916524887085,0.5025435090065002,0.5025435090065002,1.0,1.0,-2.863034009933472,1.0607986450195312,1.80223548412323,0.3909639418125152,0.8714887499809265,0.8714887499809265,0.0,112.8844757080078,158.0,56935.13671875,0.0,1886.1055908203125,1.0,279.45782470703125,283.29248046875,297.245849609375,300.9340209960937,293.1499938964844,293.1499938964844,279.75,37050.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670570254325867,1.0,0.0,0.0,3.547317743301392,3.547341108322144,8.39640733829583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.697265625,0.0,1429.537353515625,1895.4371337890625,0.0,3095.202880859375,0.8836506009101868,1.0,0.0,3.0,1.0,0.0
17834280,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.9990000128746032,0.5001645684242249,0.431856095790863,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.9322189092636108,0.385511189699173,0.3654170632362366,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9332973957061768,0.3861421644687652,0.2707005739212036,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8872752785682678,0.3359180986881256,0.3191293776035309,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7733218669891357,0.220167264342308,0.9974498748779296,284.929443359375,284.95001220703125,298.72491455078125,294.2069091796875,297.88348388671875,297.38690185546875,284.93231201171875,1.0,0.5279916524887085,0.5025435090065002,0.5025435090065002,1.0,1.0,-2.863034009933472,1.0607986450195312,1.80223548412323,0.3909639418125152,0.8714887499809265,0.8714887499809265,0.0,112.8844757080078,158.0,56935.13671875,0.0,1886.1055908203125,1.0,279.45782470703125,283.29248046875,297.245849609375,300.9340209960937,293.1499938964844,293.1499938964844,279.75,37050.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670570254325867,1.0,0.0,0.0,3.547317743301392,3.547341108322144,8.39640733829583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.697265625,0.0,1429.537353515625,1895.4371337890625,0.0,3095.202880859375,0.8836506009101868,1.0,0.0,3.0,1.0,0.0
17834340,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9785694479942322,0.4962298572063446,0.4474953711032867,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8959341645240784,0.3887919187545776,0.3689351379871368,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8953098654747009,0.387509822845459,0.2719419002532959,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8550706505775452,0.3376511931419372,0.3212141096591949,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.745603621006012,0.2208019793033599,1.002834677696228,285.0408935546875,284.95001220703125,298.75,294.2104187011719,297.8657531738281,297.3437805175781,285.03814697265625,1.0,0.5426195859909058,0.50160813331604,0.50160813331604,1.0,1.0,-2.897611141204834,1.0734425783157349,1.8241684436798096,0.3962233960628509,0.9941553473472596,0.9941553473472596,0.0,128.86239624023438,176.0,57037.078125,0.0,2020.054443359375,1.0,279.7427978515625,283.4017333984375,297.2101745605469,300.846923828125,293.1499938964844,293.1499938964844,279.45001220703125,31683.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634635806083679,1.0,0.0,0.0,3.7296433448791504,3.72966742515564,9.281707775699032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.013671875,0.0,1590.5958251953125,1895.4371337890625,0.0,3061.49267578125,0.9198697805404664,1.0,0.0,3.0,1.0,0.0
17834400,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9785694479942322,0.4962298572063446,0.4474953711032867,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8959341645240784,0.3887919187545776,0.3689351379871368,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8953098654747009,0.387509822845459,0.2719419002532959,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8550706505775452,0.3376511931419372,0.3212141096591949,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.745603621006012,0.2208019793033599,1.002834677696228,285.0408935546875,284.95001220703125,298.75,294.2104187011719,297.8657531738281,297.3437805175781,285.03814697265625,1.0,0.5426195859909058,0.50160813331604,0.50160813331604,1.0,1.0,-2.897611141204834,1.0734425783157349,1.8241684436798096,0.3962233960628509,0.9941553473472596,0.9941553473472596,0.0,128.86239624023438,176.0,57037.078125,0.0,2020.054443359375,1.0,279.7427978515625,283.4017333984375,297.2101745605469,300.846923828125,293.1499938964844,293.1499938964844,279.45001220703125,31683.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634635806083679,1.0,0.0,0.0,3.7296433448791504,3.72966742515564,9.281707775699032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.013671875,0.0,1590.5958251953125,1895.4371337890625,0.0,3061.49267578125,0.9198697805404664,1.0,0.0,3.0,1.0,0.0
17834460,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.937713086605072,0.4953131377696991,0.4468611478805542,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8624212145805359,0.3910527229309082,0.3720963597297668,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8604020476341248,0.3877211809158325,0.2728862762451172,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8244436979293823,0.3384665846824646,0.3229937255382538,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7189926505088806,0.2207333892583847,1.0070161819458008,284.8924560546875,284.95001220703125,298.7719421386719,294.2138061523437,297.8560791015625,297.31793212890625,284.89508056640625,1.0,0.5560706853866577,0.4995667934417724,0.4995667934417724,1.0,1.0,-2.9079201221466064,1.0740209817886353,1.8338992595672607,0.3944956362247467,0.8787826299667358,0.8787826299667358,0.0,148.4085235595703,194.0,57943.0625,0.0,2134.854248046875,1.0,279.4566345214844,283.23992919921875,297.253173828125,301.0249328613281,293.1499938964844,293.1499938964844,279.75,38147.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753993511199951,1.0,0.0,0.0,3.6579105854034415,3.65793514251709,8.928109309636056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.365234375,0.0,1558.0872802734375,1895.4371337890625,0.0,3173.451904296875,0.9085193276405334,1.0,0.0,3.0,1.0,0.0
17834520,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.937713086605072,0.4953131377696991,0.4468611478805542,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8624212145805359,0.3910527229309082,0.3720963597297668,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8604020476341248,0.3877211809158325,0.2728862762451172,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8244436979293823,0.3384665846824646,0.3229937255382538,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7189926505088806,0.2207333892583847,1.0070161819458008,284.8924560546875,284.95001220703125,298.7719421386719,294.2138061523437,297.8560791015625,297.31793212890625,284.89508056640625,1.0,0.5560706853866577,0.4995667934417724,0.4995667934417724,1.0,1.0,-2.9079201221466064,1.0740209817886353,1.8338992595672607,0.3944956362247467,0.8787826299667358,0.8787826299667358,0.0,148.4085235595703,194.0,57943.0625,0.0,2134.854248046875,1.0,279.4566345214844,283.23992919921875,297.253173828125,301.0249328613281,293.1499938964844,293.1499938964844,279.75,38147.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753993511199951,1.0,0.0,0.0,3.6579105854034415,3.65793514251709,8.928109309636056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.365234375,0.0,1558.0872802734375,1895.4371337890625,0.0,3173.451904296875,0.9085193276405334,1.0,0.0,3.0,1.0,0.0
17834580,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9066031575202942,0.4971753656864166,0.4486291408538818,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8394951820373535,0.3939771652221679,0.3753190040588379,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8363375067710876,0.3887237310409546,0.2739001512527466,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8015688061714172,0.3398350477218628,0.3247841894626617,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.6976234912872314,0.2210088968276977,1.0109301805496216,285.0191345214844,284.95001220703125,298.7929992675781,294.2189025878906,297.8597106933594,297.313720703125,285.017578125,1.0,0.5691900849342346,0.4975253939628601,0.4975253939628601,1.0,1.0,-2.9219870567321777,1.0760536193847656,1.8459335565567017,0.3931502103805542,0.9903039932250975,0.9903039932250975,0.0,166.97483825683594,182.0,57464.6796875,0.0,2251.419677734375,1.0,279.74334716796875,283.3729553222656,297.2033996582031,300.8722229003906,293.1499938964844,293.1499938964844,279.45001220703125,32860.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684260845184326,1.0,0.0,0.0,3.786168575286865,3.786193370819092,9.565180789650185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.546875,0.0,1665.638916015625,1895.4371337890625,0.0,3108.0458984375,0.9335546493530272,1.0,0.0,3.0,1.0,0.0
17834640,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9066031575202942,0.4971753656864166,0.4486291408538818,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8394951820373535,0.3939771652221679,0.3753190040588379,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8363375067710876,0.3887237310409546,0.2739001512527466,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8015688061714172,0.3398350477218628,0.3247841894626617,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.6976234912872314,0.2210088968276977,1.0109301805496216,285.0191345214844,284.95001220703125,298.7929992675781,294.2189025878906,297.8597106933594,297.313720703125,285.017578125,1.0,0.5691900849342346,0.4975253939628601,0.4975253939628601,1.0,1.0,-2.9219870567321777,1.0760536193847656,1.8459335565567017,0.3931502103805542,0.9903039932250975,0.9903039932250975,0.0,166.97483825683594,182.0,57464.6796875,0.0,2251.419677734375,1.0,279.74334716796875,283.3729553222656,297.2033996582031,300.8722229003906,293.1499938964844,293.1499938964844,279.45001220703125,32860.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684260845184326,1.0,0.0,0.0,3.786168575286865,3.786193370819092,9.565180789650185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.546875,0.0,1665.638916015625,1895.4371337890625,0.0,3108.0458984375,0.9335546493530272,1.0,0.0,3.0,1.0,0.0
17834700,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9014103412628174,0.4976631700992584,0.4495432674884796,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8356809020042419,0.3951829075813293,0.3768042623996734,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8319364786148071,0.3889316320419311,0.2743271887302398,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.797151505947113,0.3403008282184601,0.3255501687526703,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6933780312538147,0.2210187762975692,1.0122499465942385,284.876220703125,284.95001220703125,298.80322265625,294.2220764160156,297.8592224121094,297.30841064453125,284.8706359863281,1.0,0.5719340443611145,0.4965047240257263,0.4965047240257263,1.0,1.0,-2.9279026985168457,1.0765652656555176,1.8513375520706177,0.3924139738082886,0.8959128856658936,0.8959128856658936,0.0,171.25025939941406,182.0,58510.6953125,0.0,2283.11865234375,1.0,279.4945068359375,283.2086486816406,297.2615661621094,301.1024780273437,293.1499938964844,293.1499938964844,279.45001220703125,36498.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753513693809509,1.0,0.0,0.0,3.774846792221069,3.774872064590454,9.508061111773712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.5078125,0.0,1680.4071044921875,1895.4371337890625,0.0,3173.00146484375,0.9316245317459106,1.0,0.0,3.0,1.0,0.0
17834760,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8992375731468201,0.4979223310947418,0.4498515129089355,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8344095945358276,0.396214872598648,0.3778734803199768,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8300209641456604,0.388935774564743,0.2744079828262329,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7953685522079468,0.3406032621860504,0.3259359002113342,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6914675831794739,0.2209082096815109,1.012210249900818,284.8887939453125,284.95001220703125,298.8132629394531,294.2256164550781,297.8575134277344,297.30078125,284.8917236328125,1.0,0.5731093287467957,0.4958516359329223,0.4958516359329223,1.0,1.0,-2.9300761222839355,1.0761780738830566,1.8538979291915887,0.3915629982948303,0.8794733285903931,0.8794733285903931,0.0,173.06617736816406,170.0,58259.92578125,0.0,2296.023193359375,1.0,279.45654296875,283.2279968261719,297.2527770996094,301.04296875,293.1499938964844,293.1499938964844,279.75,38761.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777347803115845,1.0,0.0,0.0,3.688921689987183,3.688946485519409,9.08013191747159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.865234375,0.0,1597.7822265625,1895.4371337890625,0.0,3195.348388671875,0.9160202145576476,1.0,0.0,3.0,1.0,0.0
17834820,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9024118185043336,0.4998039007186889,0.4510278701782226,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.837821900844574,0.3987529277801513,0.3799204230308532,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8323447108268738,0.3898742198944092,0.274777889251709,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7981551289558411,0.3418140113353729,0.3267674446105957,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.6934049129486084,0.2212118804454803,1.0124261379241943,285.0240478515625,284.95001220703125,298.8296813964844,294.2324523925781,297.8628234863281,297.301025390625,285.0223693847656,1.0,0.5727339386940002,0.4947544634342193,0.4947544634342193,1.0,1.0,-2.935647487640381,1.0764038562774658,1.859243631362915,0.390352338552475,0.9880490899086,0.9880490899086,0.0,171.57899475097656,170.0,57600.12109375,0.0,2298.441650390625,1.0,279.73760986328125,283.3715515136719,297.2042236328125,300.8719482421875,293.1499938964844,293.1499938964844,279.75,33112.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697082996368408,1.0,0.0,0.0,3.789887189865112,3.789912223815918,9.583978908267454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.6171875,0.0,1672.0037841796875,1895.4371337890625,0.0,3120.07421875,0.9347864389419556,1.0,0.0,3.0,1.0,0.0
17834880,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9038295149803162,0.5001668334007263,0.4513527452945709,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8391420245170593,0.3992587029933929,0.3803715705871582,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8334556221961975,0.390078991651535,0.2749033272266388,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7993808388710022,0.3420682251453399,0.3269792795181274,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.6944010853767395,0.2212948650121688,1.012636423110962,285.0179138183594,284.95001220703125,298.8327331542969,294.2338562011719,297.86395263671875,297.3013000488281,285.01629638671875,1.0,0.5724384784698486,0.4945454597473144,0.4945454597473144,1.0,1.0,-2.937238931655884,1.0766618251800537,1.86057710647583,0.3902317583560943,0.9915030002593994,0.9915030002593994,0.0,170.79837036132812,158.0,57661.30859375,0.0,2297.34765625,1.0,279.7434997558594,283.3653869628906,297.21197509765625,300.8929138183594,293.1499938964844,293.1499938964844,279.45001220703125,33165.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695424199104309,1.0,0.0,0.0,3.8071484565734863,3.807173490524292,9.671479119788271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.3974609375,0.0,1693.0108642578125,1895.4371337890625,0.0,3118.5185546875,0.9385032653808594,1.0,0.0,3.0,1.0,0.0
17834940,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9144716262817384,0.5010237097740173,0.4522601068019867,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8487404584884644,0.401652842760086,0.382591038942337,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.841593325138092,0.3904655277729034,0.2751774191856384,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8082717061042786,0.3429845869541168,0.3277854025363922,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.701773464679718,0.2213756144046783,1.0124084949493408,284.88916015625,284.95001220703125,298.8515319824219,294.2435302734375,297.8633117675781,297.2913513183594,284.8919372558594,1.0,0.5691541433334351,0.4932393133640289,0.4932393133640289,1.0,1.0,-2.9420313835144043,1.0761284828186035,1.8659029006958008,0.3886122405529022,0.8812433481216431,0.8812433481216431,0.0,164.58721923828125,146.0,58419.828125,0.0,2274.673583984375,1.0,279.45623779296875,283.22296142578125,297.2668151855469,301.0657653808594,293.1499938964844,293.1499938964844,279.75,38906.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781183362007141,1.0,0.0,0.0,3.7038114070892334,3.703836441040039,9.153581004284206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.4111328125,0.0,1615.9288330078125,1895.4371337890625,0.0,3198.944091796875,0.919415295124054,1.0,0.0,3.0,1.0,0.0
17835000,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9144716262817384,0.5010237097740173,0.4522601068019867,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8487404584884644,0.401652842760086,0.382591038942337,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.841593325138092,0.3904655277729034,0.2751774191856384,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8082717061042786,0.3429845869541168,0.3277854025363922,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.701773464679718,0.2213756144046783,1.0124084949493408,284.88916015625,284.95001220703125,298.8515319824219,294.2435302734375,297.8633117675781,297.2913513183594,284.8919372558594,1.0,0.5691541433334351,0.4932393133640289,0.4932393133640289,1.0,1.0,-2.9420313835144043,1.0761284828186035,1.8659029006958008,0.3886122405529022,0.8812433481216431,0.8812433481216431,0.0,164.58721923828125,146.0,58419.828125,0.0,2274.673583984375,1.0,279.45623779296875,283.22296142578125,297.2668151855469,301.0657653808594,293.1499938964844,293.1499938964844,279.75,38906.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781183362007141,1.0,0.0,0.0,3.7038114070892334,3.703836441040039,9.153581004284206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.4111328125,0.0,1615.9288330078125,1895.4371337890625,0.0,3198.944091796875,0.919415295124054,1.0,0.0,3.0,1.0,0.0
