time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835060,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9322479367256165,0.5032879114151001,0.4535412490367889,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8635783791542053,0.4048380851745605,0.3849616348743438,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8547483682632446,0.3917497992515564,0.2755815982818603,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.821248471736908,0.3445801436901092,0.3286924064159393,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7132715582847595,0.2219258248805999,1.0123409032821655,285.01971435546875,284.95001220703125,298.86968994140625,294.2545166015625,297.8703918457031,297.293701171875,285.0181884765625,1.0,0.56437748670578,0.4920102953910827,0.4920102953910827,1.0,1.0,-2.9479079246521,1.0761891603469849,1.8717187643051147,0.3870778679847717,0.9949476718902588,0.9949476718902588,0.0,155.53189086914062,134.0,57800.9765625,0.0,2239.53759765625,1.0,279.7435913085937,283.3626708984375,297.2306823730469,300.9194030761719,293.1499938964844,293.1499938964844,279.45001220703125,33228.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695526719093323,1.0,0.0,0.0,3.819226741790772,3.819252014160156,9.732942771734088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.693359375,0.0,1708.023193359375,1895.4371337890625,0.0,3118.61474609375,0.941286027431488,1.0,0.0,3.0,1.0,0.0
17835120,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9322479367256165,0.5032879114151001,0.4535412490367889,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8635783791542053,0.4048380851745605,0.3849616348743438,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8547483682632446,0.3917497992515564,0.2755815982818603,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.821248471736908,0.3445801436901092,0.3286924064159393,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7132715582847595,0.2219258248805999,1.0123409032821655,285.01971435546875,284.95001220703125,298.86968994140625,294.2545166015625,297.8703918457031,297.293701171875,285.0181884765625,1.0,0.56437748670578,0.4920102953910827,0.4920102953910827,1.0,1.0,-2.9479079246521,1.0761891603469849,1.8717187643051147,0.3870778679847717,0.9949476718902588,0.9949476718902588,0.0,155.53189086914062,134.0,57800.9765625,0.0,2239.53759765625,1.0,279.7435913085937,283.3626708984375,297.2306823730469,300.9194030761719,293.1499938964844,293.1499938964844,279.45001220703125,33228.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695526719093323,1.0,0.0,0.0,3.819226741790772,3.819252014160156,9.732942771734088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.693359375,0.0,1708.023193359375,1895.4371337890625,0.0,3118.61474609375,0.941286027431488,1.0,0.0,3.0,1.0,0.0
17835180,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9531533122062684,0.5040871500968933,0.4542760848999023,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.881997287273407,0.4073196053504944,0.3871287405490875,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8712989687919617,0.3922238647937774,0.2758170366287231,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8365548253059387,0.3455813825130462,0.3294419646263122,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7262238264083862,0.2221274375915527,1.012001633644104,284.8895568847656,284.95001220703125,298.8872375488281,294.2667236328125,297.8700256347656,297.284912109375,284.8923034667969,1.0,0.5587746500968933,0.4907812476158142,0.4907812476158142,1.0,1.0,-2.952181339263916,1.0755577087402344,1.876623511314392,0.3854199945926666,0.8846450448036194,0.8846450448036194,0.0,145.52476501464844,122.0,58589.1796875,0.0,2196.65625,1.0,279.4561462402344,283.21881103515625,297.2893371582031,301.0978088378906,293.1499938964844,293.1499938964844,279.75,38856.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779954314231873,1.0,0.0,0.0,3.718557119369507,3.718582391738892,9.226610586665628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.841796875,0.0,1632.5645751953125,1895.4371337890625,0.0,3197.791748046875,0.9226544499397278,1.0,0.0,3.0,1.0,0.0
17835240,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9531533122062684,0.5040871500968933,0.4542760848999023,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.881997287273407,0.4073196053504944,0.3871287405490875,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8712989687919617,0.3922238647937774,0.2758170366287231,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8365548253059387,0.3455813825130462,0.3294419646263122,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7262238264083862,0.2221274375915527,1.012001633644104,284.8895568847656,284.95001220703125,298.8872375488281,294.2667236328125,297.8700256347656,297.284912109375,284.8923034667969,1.0,0.5587746500968933,0.4907812476158142,0.4907812476158142,1.0,1.0,-2.952181339263916,1.0755577087402344,1.876623511314392,0.3854199945926666,0.8846450448036194,0.8846450448036194,0.0,145.52476501464844,122.0,58589.1796875,0.0,2196.65625,1.0,279.4561462402344,283.21881103515625,297.2893371582031,301.0978088378906,293.1499938964844,293.1499938964844,279.75,38856.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779954314231873,1.0,0.0,0.0,3.718557119369507,3.718582391738892,9.226610586665628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.841796875,0.0,1632.5645751953125,1895.4371337890625,0.0,3197.791748046875,0.9226544499397278,1.0,0.0,3.0,1.0,0.0
17835300,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.964488685131073,0.5050563812255859,0.454580694437027,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8928140997886658,0.408849835395813,0.3881466388702392,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8811497092247009,0.392784982919693,0.2758757770061493,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8455594778060913,0.3463198542594909,0.3297466933727264,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7335449457168579,0.2223750650882721,1.0115437507629397,285.0238037109375,284.95001220703125,298.89581298828125,294.27325439453125,297.8726806640625,297.2850036621094,285.02783203125,1.0,0.5557045936584473,0.4901667535305023,0.4901667535305023,1.0,1.0,-2.9536519050598145,1.0749752521514893,1.878676533699036,0.3843417763710022,0.9758890271186828,0.9758890271186828,0.0,140.19778442382812,122.0,57776.44921875,0.0,2172.390869140625,1.0,279.7036437988281,283.3673095703125,297.23992919921875,300.8892517089844,293.1499938964844,293.1499938964844,279.75,34333.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716216683387756,1.0,0.0,0.0,3.7608485221862793,3.760873317718506,9.43767361150094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.294921875,0.0,1647.1802978515625,1895.4371337890625,0.0,3138.0224609375,0.9307658672332764,1.0,0.0,3.0,1.0,0.0
17835360,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9774351716041564,0.5062642693519592,0.4554003477096557,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9061751961708068,0.4105656743049621,0.3894767761230469,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8935290575027466,0.3935605883598327,0.2762002050876617,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8569225668907166,0.3472306430339813,0.3303215503692627,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7427205443382263,0.2227593660354614,1.0119444131851196,285.0216979980469,284.95001220703125,298.9042358398437,294.28009033203125,297.876953125,297.2877502441406,285.020263671875,1.0,0.552666962146759,0.4895630478858948,0.4895630478858948,1.0,1.0,-2.957796096801758,1.0755003690719604,1.882295608520508,0.3837804496288299,1.0,1.0,0.0,134.35842895507812,110.0,57966.79296875,0.0,2150.128662109375,1.0,279.7434997558594,283.360595703125,297.256103515625,300.9544677734375,293.1499938964844,293.1499938964844,279.45001220703125,33245.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694259524345398,1.0,0.0,0.0,3.832168340682984,3.8321938514709473,9.799015288081137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.396484375,0.0,1723.8013916015625,1895.4371337890625,0.0,3117.426025390625,0.9443143010139464,1.0,0.0,3.0,1.0,0.0
17835420,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.5069645643234253,0.4552901685237884,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9373819828033448,0.4130725264549255,0.3916362226009369,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9210010170936584,0.3940597474575043,0.2764281630516052,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8817400932312012,0.3482565581798553,0.3310618698596954,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7628187537193298,0.2230121195316314,1.0116840600967407,284.89044189453125,284.95001220703125,298.9207458496094,294.2944641113281,297.8764343261719,297.27947998046875,284.8924865722656,1.0,0.5462400913238525,0.4883556365966797,0.4883556365966797,1.0,1.0,-2.961019277572632,1.0744346380233765,1.886584639549256,0.3820449709892273,0.889385998249054,0.889385998249054,0.0,123.34464263916016,98.0,58787.87109375,0.0,2100.153564453125,1.0,279.4569396972656,283.2147827148437,297.31640625,301.1368713378906,293.1499938964844,293.1499938964844,279.75,38679.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778061270713806,1.0,0.0,0.0,3.736664056777954,3.736689329147339,9.316684668192464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.5810546875,0.0,1652.261962890625,1895.4371337890625,0.0,3196.01708984375,0.926604986190796,1.0,0.0,3.0,1.0,0.0
17835480,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.5069645643234253,0.4552901685237884,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9373819828033448,0.4130725264549255,0.3916362226009369,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9210010170936584,0.3940597474575043,0.2764281630516052,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8817400932312012,0.3482565581798553,0.3310618698596954,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7628187537193298,0.2230121195316314,1.0116840600967407,284.89044189453125,284.95001220703125,298.9207458496094,294.2944641113281,297.8764343261719,297.27947998046875,284.8924865722656,1.0,0.5462400913238525,0.4883556365966797,0.4883556365966797,1.0,1.0,-2.961019277572632,1.0744346380233765,1.886584639549256,0.3820449709892273,0.889385998249054,0.889385998249054,0.0,123.34464263916016,98.0,58787.87109375,0.0,2100.153564453125,1.0,279.4569396972656,283.2147827148437,297.31640625,301.1368713378906,293.1499938964844,293.1499938964844,279.75,38679.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778061270713806,1.0,0.0,0.0,3.736664056777954,3.736689329147339,9.316684668192464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.5810546875,0.0,1652.261962890625,1895.4371337890625,0.0,3196.01708984375,0.926604986190796,1.0,0.0,3.0,1.0,0.0
17835540,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9990000128746032,0.5126956701278687,0.4297579228878021,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9605252146720886,0.416178435087204,0.3940849006175995,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9431838393211364,0.3952416181564331,0.2768794894218445,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9009441137313844,0.3497667908668518,0.3320406973361969,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7784752249717712,0.2235466092824936,1.012233853340149,285.0000915527344,284.95001220703125,298.93682861328125,294.3097839355469,297.89129638671875,297.29644775390625,284.9973449707031,1.0,0.5377348065376282,0.4871482253074646,0.4871482253074646,1.0,1.0,-2.935767889022827,1.061731219291687,1.8740367889404297,0.3752451837062835,0.9837108254432678,0.9837108254432678,0.0,115.32746124267578,101.0,57638.69140625,0.0,2017.0615234375,1.0,279.7437744140625,283.3417358398437,297.28204345703125,300.9731140136719,293.1499938964844,293.1499938964844,279.45001220703125,33811.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686777949333191,1.0,0.0,0.0,3.8319478034973145,3.8319733142852783,9.797887514650938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.7890625,0.0,1727.9805908203125,1895.4371337890625,0.0,3110.407470703125,0.9444347620010376,1.0,0.0,3.0,1.0,0.0
17835600,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9990000128746032,0.5126956701278687,0.4297579228878021,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9605252146720886,0.416178435087204,0.3940849006175995,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9431838393211364,0.3952416181564331,0.2768794894218445,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9009441137313844,0.3497667908668518,0.3320406973361969,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7784752249717712,0.2235466092824936,1.012233853340149,285.0000915527344,284.95001220703125,298.93682861328125,294.3097839355469,297.89129638671875,297.29644775390625,284.9973449707031,1.0,0.5377348065376282,0.4871482253074646,0.4871482253074646,1.0,1.0,-2.935767889022827,1.061731219291687,1.8740367889404297,0.3752451837062835,0.9837108254432678,0.9837108254432678,0.0,115.32746124267578,101.0,57638.69140625,0.0,2017.0615234375,1.0,279.7437744140625,283.3417358398437,297.28204345703125,300.9731140136719,293.1499938964844,293.1499938964844,279.45001220703125,33811.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686777949333191,1.0,0.0,0.0,3.8319478034973145,3.8319733142852783,9.797887514650938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.7890625,0.0,1727.9805908203125,1895.4371337890625,0.0,3110.407470703125,0.9444347620010376,1.0,0.0,3.0,1.0,0.0
17835660,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9990000128746032,0.5208542943000793,0.4134820401668548,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9747235178947448,0.4185452759265899,0.3963654935359955,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9570629000663756,0.3955872058868408,0.2771854996681213,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9144505262374878,0.3506545424461365,0.3329064548015594,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7890017628669739,0.2237516194581985,1.0129257440567017,284.879638671875,284.95001220703125,298.9525451660156,294.3259582519531,297.9132080078125,297.3240966796875,284.8827514648437,1.0,0.533197820186615,0.4862244725227356,0.4862244725227356,1.0,1.0,-2.921175479888916,1.053974151611328,1.867201328277588,0.370453268289566,0.8663205504417419,0.8663205504417419,0.0,110.63241577148438,121.0,57869.03515625,0.0,1969.4010009765625,1.0,279.4565124511719,283.2147216796875,297.3356018066406,301.1054077148437,293.1499938964844,293.1499938964844,279.75,39987.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745030164718628,1.0,0.0,0.0,3.676573276519776,3.676598310470581,9.019443609759036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.021484375,0.0,1592.9864501953125,1895.4371337890625,0.0,3165.046142578125,0.9144335389137268,1.0,0.0,3.0,1.0,0.0
17835720,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9990000128746032,0.5208542943000793,0.4134820401668548,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9747235178947448,0.4185452759265899,0.3963654935359955,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9570629000663756,0.3955872058868408,0.2771854996681213,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9144505262374878,0.3506545424461365,0.3329064548015594,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7890017628669739,0.2237516194581985,1.0129257440567017,284.879638671875,284.95001220703125,298.9525451660156,294.3259582519531,297.9132080078125,297.3240966796875,284.8827514648437,1.0,0.533197820186615,0.4862244725227356,0.4862244725227356,1.0,1.0,-2.921175479888916,1.053974151611328,1.867201328277588,0.370453268289566,0.8663205504417419,0.8663205504417419,0.0,110.63241577148438,121.0,57869.03515625,0.0,1969.4010009765625,1.0,279.4565124511719,283.2147216796875,297.3356018066406,301.1054077148437,293.1499938964844,293.1499938964844,279.75,39987.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745030164718628,1.0,0.0,0.0,3.676573276519776,3.676598310470581,9.019443609759036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.021484375,0.0,1592.9864501953125,1895.4371337890625,0.0,3165.046142578125,0.9144335389137268,1.0,0.0,3.0,1.0,0.0
17835780,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.5274966955184937,0.4194821119308471,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9725123643875122,0.4218291044235229,0.3992338478565216,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9530538320541382,0.3969396352767944,0.2779415547847748,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.910926103591919,0.3523132503032684,0.3342854082584381,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.785871148109436,0.2245124876499176,1.015773057937622,285.02374267578125,284.95001220703125,298.9678955078125,294.34283447265625,297.93389892578125,297.34881591796875,285.023193359375,1.0,0.5374657511711121,0.485300749540329,0.485300749540329,1.0,1.0,-2.9377830028533936,1.058983325958252,1.8787996768951416,0.3709202110767364,0.9864787459373474,0.9864787459373474,0.0,112.76246643066406,141.0,57444.6953125,0.0,2007.633056640625,1.0,279.7433776855469,283.3645324707031,297.3104858398437,300.968505859375,293.1499938964844,293.1499938964844,279.45001220703125,33245.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864010214805603,1.0,0.0,0.0,3.7923431396484375,3.792367935180664,9.59640374276205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.3798828125,0.0,1675.9598388671875,1895.4371337890625,0.0,3066.62060546875,0.9352893829345704,1.0,0.0,3.0,1.0,0.0
17835840,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.5274966955184937,0.4194821119308471,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9725123643875122,0.4218291044235229,0.3992338478565216,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9530538320541382,0.3969396352767944,0.2779415547847748,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.910926103591919,0.3523132503032684,0.3342854082584381,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.785871148109436,0.2245124876499176,1.015773057937622,285.02374267578125,284.95001220703125,298.9678955078125,294.34283447265625,297.93389892578125,297.34881591796875,285.023193359375,1.0,0.5374657511711121,0.485300749540329,0.485300749540329,1.0,1.0,-2.9377830028533936,1.058983325958252,1.8787996768951416,0.3709202110767364,0.9864787459373474,0.9864787459373474,0.0,112.76246643066406,141.0,57444.6953125,0.0,2007.633056640625,1.0,279.7433776855469,283.3645324707031,297.3104858398437,300.968505859375,293.1499938964844,293.1499938964844,279.45001220703125,33245.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864010214805603,1.0,0.0,0.0,3.7923431396484375,3.792367935180664,9.59640374276205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.3798828125,0.0,1675.9598388671875,1895.4371337890625,0.0,3066.62060546875,0.9352893829345704,1.0,0.0,3.0,1.0,0.0
17835900,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9990000128746032,0.5282670855522156,0.4291754364967346,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9665430188179016,0.4232071340084076,0.4008246064186096,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.945674479007721,0.3973251283168793,0.2784446775913238,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.904251754283905,0.3529314696788788,0.3351310193538666,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7803158760070801,0.2247642576694488,1.0178956985473633,284.8941345214844,284.95001220703125,298.9754943847656,294.3515319824219,297.93365478515625,297.3443603515625,284.8898620605469,1.0,0.5420045256614685,0.4848388731479645,0.4848388731479645,1.0,1.0,-2.955512762069702,1.0652987957000732,1.890213966369629,0.3729359209537506,0.9046358466148376,0.9046358466148376,0.0,115.92761993408205,141.0,58727.7421875,0.0,2053.353515625,1.0,279.4943542480469,283.2104797363281,297.38214111328125,301.2218322753906,293.1499938964844,293.1499938964844,279.45001220703125,36337.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704447150230408,1.0,0.0,0.0,3.785766124725342,3.785791397094727,9.563146932123343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.537109375,0.0,1692.1480712890625,1895.4371337890625,0.0,3126.982421875,0.9342247843742372,1.0,0.0,3.0,1.0,0.0
17835960,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9990000128746032,0.5271962285041809,0.4431536495685577,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9569738507270812,0.4243838191032409,0.4021121859550476,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9344863891601562,0.3974893391132355,0.2786958515644073,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.894878089427948,0.3533713519573211,0.3357250392436981,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.772212564945221,0.2248542755842209,1.0192008018493652,284.9151306152344,284.95001220703125,298.9830017089844,294.3603820800781,297.92596435546875,297.32830810546875,284.9183654785156,1.0,0.5477307438850403,0.4842449724674225,0.4842449724674225,1.0,1.0,-2.976443290710449,1.072646975517273,1.9037963151931765,0.3752781450748443,0.9013846516609192,0.9013846516609192,0.0,120.4096908569336,159.0,58895.57421875,0.0,2111.77099609375,1.0,279.4566650390625,283.2312927246094,297.3867492675781,301.197509765625,293.1499938964844,293.1499938964844,279.75,37673.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731723427772522,1.0,0.0,0.0,3.726379632949829,3.7264046669006334,9.265469884667256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.9970703125,0.0,1632.60205078125,1895.4371337890625,0.0,3152.56640625,0.9238643646240234,1.0,0.0,3.0,1.0,0.0
17836020,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9990085363388062,0.5231115818023682,0.471640408039093,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9360692501068116,0.4273864328861236,0.4050017297267914,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.91196870803833,0.39875328540802,0.2795953750610351,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8761755228042603,0.3549000918865204,0.337264746427536,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.7562191486358643,0.2254002690315246,1.0226105451583862,285.07958984375,284.95001220703125,298.9967041015625,294.3769836425781,297.91033935546875,297.2962646484375,285.0810852050781,1.0,0.5600675940513611,0.4831521809101105,0.4831521809101105,1.0,1.0,-3.021440267562866,1.0886634588241575,1.9327768087387085,0.3809946477413177,1.0,1.0,0.0,130.5881805419922,159.0,58845.47265625,0.0,2242.577880859375,1.0,279.7411499023437,283.39849853515625,297.3632507324219,301.0984191894531,293.1499938964844,293.1499938964844,279.75,33269.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673698902130127,1.0,0.0,0.0,3.843148469924927,3.84317398071289,9.855249345491757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.533203125,0.0,1737.3489990234375,1895.4371337890625,0.0,3098.137939453125,0.9466196894645692,1.0,0.0,3.0,1.0,0.0
17836080,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.9966278672218324,0.5226427316665649,0.4715760052204132,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.932751715183258,0.4276507198810577,0.4053129255771637,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9087713956832886,0.3988697826862335,0.2797224521636963,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.8734039664268494,0.3550370931625366,0.3374547958374023,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.7539018988609314,0.2254465073347091,1.0231058597564695,285.0820617675781,284.95001220703125,298.9978942871094,294.3784484863281,297.9088439941406,297.2933654785156,285.0830993652344,1.0,0.5611225962638855,0.4830571711063385,0.4830571711063385,1.0,1.0,-3.0233187675476074,1.0891947746276855,1.934124112129212,0.3814690709114074,1.0,1.0,0.0,132.02378845214844,177.0,58901.265625,0.0,2252.888671875,1.0,279.7434997558594,283.3997802734375,297.3684387207031,301.1126403808594,293.1499938964844,293.1499938964844,279.45001220703125,33387.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675517439842224,1.0,0.0,0.0,3.8491365909576416,3.8491621017456055,9.885984582069796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.2294921875,0.0,1745.5924072265625,1895.4371337890625,0.0,3099.843994140625,0.9480873346328736,1.0,0.0,3.0,1.0,0.0
17836140,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9583722352981568,0.5187034606933594,0.4682091772556305,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8937878608703613,0.4298495054244995,0.4085001647472381,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.872112512588501,0.3991192579269409,0.2807494699954986,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8403369188308716,0.3557938933372497,0.3392419219017029,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7262410521507263,0.2253392040729522,1.0273261070251465,284.9104919433594,284.95001220703125,299.0126037597656,294.3969421386719,297.8950500488281,297.2652893066406,284.9117736816406,1.0,0.5736396908760071,0.4818693697452545,0.4818693697452545,1.0,1.0,-3.030755519866944,1.0897282361984253,1.9410271644592283,0.3806058764457702,0.933071792125702,0.933071792125702,0.0,151.3534393310547,195.0,60276.5234375,0.0,2366.777099609375,1.0,279.4556579589844,283.2081604003906,297.4353332519531,301.3450012207031,293.1499938964844,293.1499938964844,279.1499938964844,36824.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790739178657532,1.0,0.0,0.0,3.837870597839356,3.8378965854644775,9.828198699324275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.9912109375,0.0,1758.8843994140625,1895.4371337890625,0.0,3207.9013671875,0.9477421045303344,1.0,0.0,3.0,1.0,0.0
17836200,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9583722352981568,0.5187034606933594,0.4682091772556305,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8937878608703613,0.4298495054244995,0.4085001647472381,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.872112512588501,0.3991192579269409,0.2807494699954986,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8403369188308716,0.3557938933372497,0.3392419219017029,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7262410521507263,0.2253392040729522,1.0273261070251465,284.9104919433594,284.95001220703125,299.0126037597656,294.3969421386719,297.8950500488281,297.2652893066406,284.9117736816406,1.0,0.5736396908760071,0.4818693697452545,0.4818693697452545,1.0,1.0,-3.030755519866944,1.0897282361984253,1.9410271644592283,0.3806058764457702,0.933071792125702,0.933071792125702,0.0,151.3534393310547,195.0,60276.5234375,0.0,2366.777099609375,1.0,279.4556579589844,283.2081604003906,297.4353332519531,301.3450012207031,293.1499938964844,293.1499938964844,279.1499938964844,36824.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790739178657532,1.0,0.0,0.0,3.837870597839356,3.8378965854644775,9.828198699324275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.9912109375,0.0,1758.8843994140625,1895.4371337890625,0.0,3207.9013671875,0.9477421045303344,1.0,0.0,3.0,1.0,0.0
17836260,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9220589399337769,0.5167446136474609,0.4667643904685974,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8659032583236694,0.4315548837184906,0.4108362197875976,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8445767760276794,0.3988218307495117,0.2810842990875244,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8154693245887756,0.3560686111450195,0.3402525186538696,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7032522559165955,0.2248522788286209,1.028772473335266,284.8802185058594,284.95001220703125,299.0272216796875,294.4158020019531,297.887451171875,297.2483825683594,284.8832092285156,1.0,0.5855382084846497,0.4800236225128174,0.4800236225128174,1.0,1.0,-3.03518295288086,1.0877161026000977,1.9474668502807613,0.3777393996715545,0.8489435315132141,0.8489435315132141,0.0,170.57615661621094,198.0,60536.87109375,0.0,2474.443603515625,1.0,279.1571960449219,283.1607971191406,297.43359375,301.37725830078125,293.1499938964844,293.1499938964844,279.45001220703125,40894.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885333776473999,1.0,0.0,0.0,3.610919713973999,3.610944271087648,8.70019448484527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.0546875,0.0,1526.355224609375,1895.4371337890625,0.0,3266.543701171875,0.9011128544807434,1.0,0.0,3.0,1.0,0.0
17836320,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9220589399337769,0.5167446136474609,0.4667643904685974,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8659032583236694,0.4315548837184906,0.4108362197875976,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8445767760276794,0.3988218307495117,0.2810842990875244,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8154693245887756,0.3560686111450195,0.3402525186538696,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7032522559165955,0.2248522788286209,1.028772473335266,284.8802185058594,284.95001220703125,299.0272216796875,294.4158020019531,297.887451171875,297.2483825683594,284.8832092285156,1.0,0.5855382084846497,0.4800236225128174,0.4800236225128174,1.0,1.0,-3.03518295288086,1.0877161026000977,1.9474668502807613,0.3777393996715545,0.8489435315132141,0.8489435315132141,0.0,170.57615661621094,198.0,60536.87109375,0.0,2474.443603515625,1.0,279.1571960449219,283.1607971191406,297.43359375,301.37725830078125,293.1499938964844,293.1499938964844,279.45001220703125,40894.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885333776473999,1.0,0.0,0.0,3.610919713973999,3.610944271087648,8.70019448484527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.0546875,0.0,1526.355224609375,1895.4371337890625,0.0,3266.543701171875,0.9011128544807434,1.0,0.0,3.0,1.0,0.0
17836380,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9054338932037354,0.5174243450164795,0.4673134088516235,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8538277745246887,0.4344083964824676,0.413705438375473,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8322538733482361,0.3998057544231415,0.2818837463855743,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8032682538032532,0.3573148548603058,0.3416418433189392,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6914622187614441,0.2250169664621353,1.0308198928833008,285.0060119628906,284.95001220703125,299.041748046875,294.43487548828125,297.8910217285156,297.2489013671875,285.0055847167969,1.0,0.5930364727973938,0.4781779050827026,0.4781779050827026,1.0,1.0,-3.044379949569702,1.0875437259674072,1.9568363428115845,0.3755666315555572,0.9519816040992736,0.9519816040992736,0.0,182.0200958251953,201.0,59987.15234375,0.0,2551.13330078125,1.0,279.4421081542969,283.297119140625,297.4057006835937,301.2305908203125,293.1499938964844,293.1499938964844,279.1499938964844,33777.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753783106803894,1.0,0.0,0.0,3.719537258148194,3.7195615768432617,9.231475814885926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.5712890625,0.0,1594.97216796875,1895.4371337890625,0.0,3173.254150390625,0.9194493889808656,1.0,0.0,3.0,1.0,0.0
17836440,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9054338932037354,0.5174243450164795,0.4673134088516235,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8538277745246887,0.4344083964824676,0.413705438375473,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8322538733482361,0.3998057544231415,0.2818837463855743,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8032682538032532,0.3573148548603058,0.3416418433189392,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6914622187614441,0.2250169664621353,1.0308198928833008,285.0060119628906,284.95001220703125,299.041748046875,294.43487548828125,297.8910217285156,297.2489013671875,285.0055847167969,1.0,0.5930364727973938,0.4781779050827026,0.4781779050827026,1.0,1.0,-3.044379949569702,1.0875437259674072,1.9568363428115845,0.3755666315555572,0.9519816040992736,0.9519816040992736,0.0,182.0200958251953,201.0,59987.15234375,0.0,2551.13330078125,1.0,279.4421081542969,283.297119140625,297.4057006835937,301.2305908203125,293.1499938964844,293.1499938964844,279.1499938964844,33777.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753783106803894,1.0,0.0,0.0,3.719537258148194,3.7195615768432617,9.231475814885926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.5712890625,0.0,1594.97216796875,1895.4371337890625,0.0,3173.254150390625,0.9194493889808656,1.0,0.0,3.0,1.0,0.0
17836500,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9004490971565247,0.5172313451766968,0.4676288068294525,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8501936197280884,0.4355378746986389,0.4151225090026855,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8283345103263855,0.3999820649623871,0.2822823822498321,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7992647886276245,0.3577069044113159,0.3423320651054382,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6876344084739685,0.2249797880649566,1.031874179840088,284.8779602050781,284.95001220703125,299.04901123046875,294.4444580078125,297.89080810546875,297.2461853027344,284.875,1.0,0.5959548950195312,0.4772550165653229,0.4772550165653229,1.0,1.0,-3.049046039581299,1.0874555110931396,1.9615906476974487,0.374588668346405,0.8650550246238708,0.8650550246238708,0.0,186.1775360107422,201.0,60923.8515625,0.0,2581.631103515625,1.0,279.1960754394531,283.1504211425781,297.4706420898437,301.464111328125,293.1499938964844,293.1499938964844,279.1499938964844,37711.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880988359451294,1.0,0.0,0.0,3.6876120567321777,3.687636852264404,9.073685873772774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.1494140625,0.0,1588.3551025390625,1895.4371337890625,0.0,3225.84228515625,0.9127328395843506,1.0,0.0,3.0,1.0,0.0
17836560,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8955992460250854,0.5168154835700989,0.4674033522605896,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8467549085617065,0.4365198612213135,0.4162058532238006,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8245398998260498,0.3999903500080108,0.2824108600616455,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7954211831092834,0.3579623997211456,0.3427379727363586,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6839537620544434,0.2248444855213165,1.0320481061935425,284.9075927734375,284.95001220703125,299.0563049316406,294.4540710449219,297.8898620605469,297.2418518066406,284.9096984863281,1.0,0.5983380079269409,0.4766284823417663,0.4766284823417663,1.0,1.0,-3.050932168960572,1.0868321657180786,1.9640998840332031,0.3736866116523742,0.8644288778305054,0.8644288778305054,0.0,190.0059814453125,189.0,60706.53515625,0.0,2605.166259765625,1.0,279.1573791503906,283.1814880371094,297.4701538085937,301.410888671875,293.1499938964844,293.1499938964844,279.45001220703125,38758.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823692798614502,1.0,0.0,0.0,3.603888988494873,3.6039130687713614,8.666347071084601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.2041015625,0.0,1502.8470458984375,1895.4371337890625,0.0,3238.780517578125,0.897487223148346,1.0,0.0,3.0,1.0,0.0
17836620,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8973060846328735,0.5175252556800842,0.4676443338394165,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8496903777122498,0.439366340637207,0.4186113476753235,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8262527585029602,0.4009707570075989,0.2828774154186249,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7975457310676575,0.3592183887958526,0.343680590391159,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6852242350578308,0.2250865995883941,1.032239317893982,285.01519775390625,284.95001220703125,299.0708923339844,294.4732971191406,297.8948059082031,297.2436828613281,285.0133972167969,1.0,0.5979946255683899,0.4753753542900085,0.4753753542900085,1.0,1.0,-3.056035041809082,1.0861958265304563,1.9698392152786253,0.3720609247684479,0.96671861410141,0.96671861410141,0.0,188.9903564453125,177.0,60215.28125,0.0,2609.693359375,1.0,279.4429626464844,283.3002319335937,297.45037841796875,301.2898864746094,293.1499938964844,293.1499938964844,279.1499938964844,33057.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742122650146484,1.0,0.0,0.0,3.73328161239624,3.7333059310913086,9.299825478592538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.1787109375,0.0,1605.2933349609375,1895.4371337890625,0.0,3162.31982421875,0.9217067360877992,1.0,0.0,3.0,1.0,0.0
17836680,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8973060846328735,0.5175252556800842,0.4676443338394165,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8496903777122498,0.439366340637207,0.4186113476753235,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8262527585029602,0.4009707570075989,0.2828774154186249,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7975457310676575,0.3592183887958526,0.343680590391159,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6852242350578308,0.2250865995883941,1.032239317893982,285.01519775390625,284.95001220703125,299.0708923339844,294.4732971191406,297.8948059082031,297.2436828613281,285.0133972167969,1.0,0.5979946255683899,0.4753753542900085,0.4753753542900085,1.0,1.0,-3.056035041809082,1.0861958265304563,1.9698392152786253,0.3720609247684479,0.96671861410141,0.96671861410141,0.0,188.9903564453125,177.0,60215.28125,0.0,2609.693359375,1.0,279.4429626464844,283.3002319335937,297.45037841796875,301.2898864746094,293.1499938964844,293.1499938964844,279.1499938964844,33057.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742122650146484,1.0,0.0,0.0,3.73328161239624,3.7333059310913086,9.299825478592538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.1787109375,0.0,1605.2933349609375,1895.4371337890625,0.0,3162.31982421875,0.9217067360877992,1.0,0.0,3.0,1.0,0.0
17836740,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.904281198978424,0.5167874097824097,0.4671497046947479,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8575074076652527,0.44144406914711,0.4205628037452698,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8324319124221802,0.4011212885379791,0.2829992473125458,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8044564723968506,0.3598489761352539,0.3442420959472656,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6907655596733093,0.2249757647514343,1.0312660932540894,284.9008483886719,284.95001220703125,299.0855712890625,294.4924621582031,297.8945007324219,297.2375793457031,284.90289306640625,1.0,0.5947849750518799,0.4741222560405731,0.4741222560405731,1.0,1.0,-3.057448148727417,1.0840519666671753,1.9733961820602417,0.3699455559253692,0.8684148192405701,0.8684148192405701,0.0,183.39715576171875,165.0,60922.30859375,0.0,2583.2451171875,1.0,279.15704345703125,283.1717529296875,297.5123596191406,301.4697570800781,293.1499938964844,293.1499938964844,279.45001220703125,38668.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820568919181824,1.0,0.0,0.0,3.62499475479126,3.625018835067749,8.768151360527554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.1787109375,0.0,1525.3521728515625,1895.4371337890625,0.0,3235.853759765625,0.9019758105278016,1.0,0.0,3.0,1.0,0.0
17836800,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.904281198978424,0.5167874097824097,0.4671497046947479,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8575074076652527,0.44144406914711,0.4205628037452698,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8324319124221802,0.4011212885379791,0.2829992473125458,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8044564723968506,0.3598489761352539,0.3442420959472656,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6907655596733093,0.2249757647514343,1.0312660932540894,284.9008483886719,284.95001220703125,299.0855712890625,294.4924621582031,297.8945007324219,297.2375793457031,284.90289306640625,1.0,0.5947849750518799,0.4741222560405731,0.4741222560405731,1.0,1.0,-3.057448148727417,1.0840519666671753,1.9733961820602417,0.3699455559253692,0.8684148192405701,0.8684148192405701,0.0,183.39715576171875,165.0,60922.30859375,0.0,2583.2451171875,1.0,279.15704345703125,283.1717529296875,297.5123596191406,301.4697570800781,293.1499938964844,293.1499938964844,279.45001220703125,38668.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820568919181824,1.0,0.0,0.0,3.62499475479126,3.625018835067749,8.768151360527554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.1787109375,0.0,1525.3521728515625,1895.4371337890625,0.0,3235.853759765625,0.9019758105278016,1.0,0.0,3.0,1.0,0.0
17836860,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9174299836158752,0.5174459218978882,0.4670336246490478,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8702081441879272,0.4443309307098388,0.4226830303668976,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.842990517616272,0.4021386206150055,0.2832529842853546,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8154621720314026,0.361145406961441,0.3449041247367859,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7002708911895752,0.2253160029649734,1.0304144620895386,285.0111999511719,284.95001220703125,299.1004333496094,294.511474609375,297.900146484375,297.240478515625,285.00946044921875,1.0,0.5899598002433777,0.4729042947292328,0.4729042947292328,1.0,1.0,-3.059927225112915,1.0824142694473269,1.9775128364562988,0.3678297698497772,0.9690138697624208,0.9690138697624208,0.0,174.62127685546875,153.0,60356.20703125,0.0,2542.2041015625,1.0,279.4430847167969,283.2944030761719,297.4887390136719,301.3391418457031,293.1499938964844,293.1499938964844,279.1499938964844,33179.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738846778869629,1.0,0.0,0.0,3.747658491134644,3.747683048248291,9.371590863338496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.6640625,0.0,1622.88671875,1895.4371337890625,0.0,3159.24755859375,0.925032913684845,1.0,0.0,3.0,1.0,0.0
