time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836920,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9174299836158752,0.5174459218978882,0.4670336246490478,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8702081441879272,0.4443309307098388,0.4226830303668976,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.842990517616272,0.4021386206150055,0.2832529842853546,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8154621720314026,0.361145406961441,0.3449041247367859,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7002708911895752,0.2253160029649734,1.0304144620895386,285.0111999511719,284.95001220703125,299.1004333496094,294.511474609375,297.900146484375,297.240478515625,285.00946044921875,1.0,0.5899598002433777,0.4729042947292328,0.4729042947292328,1.0,1.0,-3.059927225112915,1.0824142694473269,1.9775128364562988,0.3678297698497772,0.9690138697624208,0.9690138697624208,0.0,174.62127685546875,153.0,60356.20703125,0.0,2542.2041015625,1.0,279.4430847167969,283.2944030761719,297.4887390136719,301.3391418457031,293.1499938964844,293.1499938964844,279.1499938964844,33179.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738846778869629,1.0,0.0,0.0,3.747658491134644,3.747683048248291,9.371590863338496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.6640625,0.0,1622.88671875,1895.4371337890625,0.0,3159.24755859375,0.925032913684845,1.0,0.0,3.0,1.0,0.0
17836980,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9339927434921264,0.5166845917701721,0.4663600921630859,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8856531977653503,0.4464612603187561,0.4245201349258423,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8560155630111694,0.4023467898368835,0.283292680978775,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8280201554298401,0.361830323934555,0.3453520536422729,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7116976976394653,0.2253076583147049,1.0291264057159424,284.8982238769531,284.95001220703125,299.115478515625,294.5302124023437,297.9007873535156,297.2357482910156,284.9003601074219,1.0,0.5842189192771912,0.4716863334178924,0.4716863334178924,1.0,1.0,-3.0603725910186768,1.079939842224121,1.980432629585266,0.3655190765857696,0.869271993637085,0.869271993637085,0.0,164.79258728027344,141.0,61032.92578125,0.0,2491.74609375,1.0,279.156982421875,283.16754150390625,297.5491943359375,301.5145874023437,293.1499938964844,293.1499938964844,279.45001220703125,38785.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815176486968994,1.0,0.0,0.0,3.6351511478424072,3.635175466537476,8.817353318590904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.1748046875,0.0,1537.46533203125,1895.4371337890625,0.0,3230.802001953125,0.9043217301368712,1.0,0.0,3.0,1.0,0.0
17837040,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9339927434921264,0.5166845917701721,0.4663600921630859,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8856531977653503,0.4464612603187561,0.4245201349258423,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8560155630111694,0.4023467898368835,0.283292680978775,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8280201554298401,0.361830323934555,0.3453520536422729,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7116976976394653,0.2253076583147049,1.0291264057159424,284.8982238769531,284.95001220703125,299.115478515625,294.5302124023437,297.9007873535156,297.2357482910156,284.9003601074219,1.0,0.5842189192771912,0.4716863334178924,0.4716863334178924,1.0,1.0,-3.0603725910186768,1.079939842224121,1.980432629585266,0.3655190765857696,0.869271993637085,0.869271993637085,0.0,164.79258728027344,141.0,61032.92578125,0.0,2491.74609375,1.0,279.156982421875,283.16754150390625,297.5491943359375,301.5145874023437,293.1499938964844,293.1499938964844,279.45001220703125,38785.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815176486968994,1.0,0.0,0.0,3.6351511478424072,3.635175466537476,8.817353318590904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.1748046875,0.0,1537.46533203125,1895.4371337890625,0.0,3230.802001953125,0.9043217301368712,1.0,0.0,3.0,1.0,0.0
17837100,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9436355829238892,0.5168905258178711,0.4659996032714844,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8947018384933472,0.4478539228439331,0.4254074394702911,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8638098835945129,0.4027947783470154,0.2832824289798736,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8352896571159363,0.3624316155910492,0.345534473657608,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7179546356201172,0.2254628241062164,1.028288722038269,285.021240234375,284.95001220703125,299.12310791015625,294.5394287109375,297.9033508300781,297.2367248535156,285.0240173339844,1.0,0.581078290939331,0.4710773229598999,0.4710773229598999,1.0,1.0,-3.0601999759674072,1.0785537958145142,1.981646180152893,0.3641570210456848,0.954261600971222,0.954261600971222,0.0,159.47938537597656,141.0,60255.546875,0.0,2463.6953125,1.0,279.4017944335937,283.3048095703125,297.50592041015625,301.3121643066406,293.1499938964844,293.1499938964844,279.45001220703125,34152.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753023743629456,1.0,0.0,0.0,3.683438777923584,3.683462858200073,9.053159715222136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2080078125,0.0,1556.73779296875,1895.4371337890625,0.0,3172.542236328125,0.913263976573944,1.0,0.0,3.0,1.0,0.0
17837160,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9551706910133362,0.5173092484474182,0.4661302268505096,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9057117104530334,0.4494005739688873,0.4265979826450348,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.873540997505188,0.4034160375595093,0.2835160195827484,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8442524671554565,0.3631757795810699,0.3459700047969818,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7253302931785583,0.2257351577281952,1.0282468795776367,285.01092529296875,284.95001220703125,299.1307983398437,294.5485534667969,297.9071044921875,297.23944091796875,285.0093078613281,1.0,0.5779626369476318,0.4705075323581695,0.4705075323581695,1.0,1.0,-3.062540292739868,1.0782405138015747,1.9842997789382928,0.3633100390434265,0.970446765422821,0.970446765422821,0.0,153.66693115234375,129.0,60445.234375,0.0,2437.72998046875,1.0,279.4429626464844,283.29266357421875,297.52520751953125,301.38165283203125,293.1499938964844,293.1499938964844,279.1499938964844,33241.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732253909111023,1.0,0.0,0.0,3.7546403408050537,3.754664897918701,9.406541607859252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.8515625,0.0,1631.4984130859375,1895.4371337890625,0.0,3153.064208984375,0.9267504811286926,1.0,0.0,3.0,1.0,0.0
17837220,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.976574957370758,0.5164980888366699,0.4653685390949249,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9309424161911012,0.4515586495399475,0.4284173250198364,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8940571546554565,0.4036586880683899,0.2835460901260376,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8634436130523682,0.3638918399810791,0.3464017808437347,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7404654026031494,0.2257954329252243,1.027050495147705,284.8978576660156,284.95001220703125,299.1464538574219,294.5664367675781,297.90850830078125,297.2355041503906,284.8999938964844,1.0,0.5713971257209778,0.4693678915500641,0.4693678915500641,1.0,1.0,-3.0629372596740723,1.0759015083312988,1.9870357513427728,0.3610408008098602,0.8704368472099304,0.8704368472099304,0.0,142.5493927001953,117.0,61120.578125,0.0,2380.388427734375,1.0,279.15692138671875,283.1654663085937,297.5850830078125,301.5565795898437,293.1499938964844,293.1499938964844,279.45001220703125,38805.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807860612869263,1.0,0.0,0.0,3.642167568206787,3.6421921253204346,8.851424126987695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.162109375,0.0,1545.414794921875,1895.4371337890625,0.0,3223.947021484375,0.9058943390846252,1.0,0.0,3.0,1.0,0.0
17837280,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.976574957370758,0.5164980888366699,0.4653685390949249,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9309424161911012,0.4515586495399475,0.4284173250198364,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8940571546554565,0.4036586880683899,0.2835460901260376,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8634436130523682,0.3638918399810791,0.3464017808437347,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7404654026031494,0.2257954329252243,1.027050495147705,284.8978576660156,284.95001220703125,299.1464538574219,294.5664367675781,297.90850830078125,297.2355041503906,284.8999938964844,1.0,0.5713971257209778,0.4693678915500641,0.4693678915500641,1.0,1.0,-3.0629372596740723,1.0759015083312988,1.9870357513427728,0.3610408008098602,0.8704368472099304,0.8704368472099304,0.0,142.5493927001953,117.0,61120.578125,0.0,2380.388427734375,1.0,279.15692138671875,283.1654663085937,297.5850830078125,301.5565795898437,293.1499938964844,293.1499938964844,279.45001220703125,38805.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807860612869263,1.0,0.0,0.0,3.642167568206787,3.6421921253204346,8.851424126987695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.162109375,0.0,1545.414794921875,1895.4371337890625,0.0,3223.947021484375,0.9058943390846252,1.0,0.0,3.0,1.0,0.0
17837340,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9988933801651,0.5170588493347168,0.4648930728435516,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9622084498405457,0.4545154571533203,0.4304927289485931,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.922002375125885,0.4047467708587646,0.2837698459625244,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8889009356498718,0.3652545213699341,0.3470172882080078,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7605382204055786,0.2262720614671707,1.0263017416000366,285.0107116699219,284.95001220703125,299.1624755859375,294.583740234375,297.9152526855469,297.2394714355469,285.00958251953125,1.0,0.5646305084228516,0.468228280544281,0.468228280544281,1.0,1.0,-3.064818859100342,1.074156641960144,1.9906622171401973,0.3588186502456665,0.971765637397766,0.971765637397766,0.0,130.76927185058594,120.0,60519.0234375,0.0,2322.407470703125,1.0,279.4423828125,283.291259765625,297.5611267089844,301.423095703125,293.1499938964844,293.1499938964844,279.1499938964844,33330.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725500702857971,1.0,0.0,0.0,3.759472370147705,3.759496927261353,9.43076827297773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.060546875,0.0,1637.83203125,1895.4371337890625,0.0,3146.73046875,0.9280697703361512,1.0,0.0,3.0,1.0,0.0
17837400,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9988933801651,0.5170588493347168,0.4648930728435516,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9622084498405457,0.4545154571533203,0.4304927289485931,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.922002375125885,0.4047467708587646,0.2837698459625244,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8889009356498718,0.3652545213699341,0.3470172882080078,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7605382204055786,0.2262720614671707,1.0263017416000366,285.0107116699219,284.95001220703125,299.1624755859375,294.583740234375,297.9152526855469,297.2394714355469,285.00958251953125,1.0,0.5646305084228516,0.468228280544281,0.468228280544281,1.0,1.0,-3.064818859100342,1.074156641960144,1.9906622171401973,0.3588186502456665,0.971765637397766,0.971765637397766,0.0,130.76927185058594,120.0,60519.0234375,0.0,2322.407470703125,1.0,279.4423828125,283.291259765625,297.5611267089844,301.423095703125,293.1499938964844,293.1499938964844,279.1499938964844,33330.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725500702857971,1.0,0.0,0.0,3.759472370147705,3.759496927261353,9.43076827297773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.060546875,0.0,1637.83203125,1895.4371337890625,0.0,3146.73046875,0.9280697703361512,1.0,0.0,3.0,1.0,0.0
17837460,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.5178431868553162,0.454103022813797,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9727819561958312,0.4565973877906799,0.4325601458549499,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.932456076145172,0.4049160778522491,0.2839852273464203,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8981596231460571,0.3659034371376037,0.3477042913436889,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7677438855171204,0.226310059428215,1.0264991521835327,284.89337158203125,284.95001220703125,299.17889404296875,294.6003723144531,297.9171142578125,297.2362670898437,284.8957214355469,1.0,0.5614701509475708,0.4670930206775665,0.4670930206775665,1.0,1.0,-3.056550979614258,1.0683834552764893,1.988167405128479,0.3550856411457062,0.866692066192627,0.866692066192627,0.0,126.8701629638672,123.0,61002.75390625,0.0,2286.3125,1.0,279.15692138671875,283.1622314453125,297.6173400878906,301.5856018066406,293.1499938964844,293.1499938964844,279.45001220703125,39116.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798115849494934,1.0,0.0,0.0,3.637835502624512,3.637860059738159,8.830380693325424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.3046875,0.0,1542.916748046875,1895.4371337890625,0.0,3214.814697265625,0.9051707983016968,1.0,0.0,3.0,1.0,0.0
17837520,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.5178431868553162,0.454103022813797,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9727819561958312,0.4565973877906799,0.4325601458549499,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.932456076145172,0.4049160778522491,0.2839852273464203,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8981596231460571,0.3659034371376037,0.3477042913436889,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7677438855171204,0.226310059428215,1.0264991521835327,284.89337158203125,284.95001220703125,299.17889404296875,294.6003723144531,297.9171142578125,297.2362670898437,284.8957214355469,1.0,0.5614701509475708,0.4670930206775665,0.4670930206775665,1.0,1.0,-3.056550979614258,1.0683834552764893,1.988167405128479,0.3550856411457062,0.866692066192627,0.866692066192627,0.0,126.8701629638672,123.0,61002.75390625,0.0,2286.3125,1.0,279.15692138671875,283.1622314453125,297.6173400878906,301.5856018066406,293.1499938964844,293.1499938964844,279.45001220703125,39116.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798115849494934,1.0,0.0,0.0,3.637835502624512,3.637860059738159,8.830380693325424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.3046875,0.0,1542.916748046875,1895.4371337890625,0.0,3214.814697265625,0.9051707983016968,1.0,0.0,3.0,1.0,0.0
17837580,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.5211272239685059,0.4484338164329529,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9782533645629884,0.4594533443450928,0.4349518120288849,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9375755190849304,0.4058912992477417,0.2844367325305938,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9028778076171876,0.3671647608280182,0.3486387431621551,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7712380886077881,0.2267332375049591,1.0274876356124878,285.0048217773437,284.95001220703125,299.1958312988281,294.6162109375,297.9252624511719,297.2421569824219,285.00311279296875,1.0,0.5603971481323242,0.465957760810852,0.465957760810852,1.0,1.0,-3.0547122955322266,1.0651758909225464,1.9895365238189693,0.3520955145359039,0.9636815786361694,0.9636815786361694,0.0,125.26128387451172,126.0,60274.55078125,0.0,2275.167724609375,1.0,279.4431457519531,283.28668212890625,297.5899353027344,301.4398193359375,293.1499938964844,293.1499938964844,279.1499938964844,33482.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708838224411011,1.0,0.0,0.0,3.750004529953003,3.7500290870666495,9.383327892464876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.8193359375,0.0,1627.9449462890625,1895.4371337890625,0.0,3131.1015625,0.9257488250732422,1.0,0.0,3.0,1.0,0.0
17837640,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.5211272239685059,0.4484338164329529,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9782533645629884,0.4594533443450928,0.4349518120288849,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9375755190849304,0.4058912992477417,0.2844367325305938,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9028778076171876,0.3671647608280182,0.3486387431621551,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7712380886077881,0.2267332375049591,1.0274876356124878,285.0048217773437,284.95001220703125,299.1958312988281,294.6162109375,297.9252624511719,297.2421569824219,285.00311279296875,1.0,0.5603971481323242,0.465957760810852,0.465957760810852,1.0,1.0,-3.0547122955322266,1.0651758909225464,1.9895365238189693,0.3520955145359039,0.9636815786361694,0.9636815786361694,0.0,125.26128387451172,126.0,60274.55078125,0.0,2275.167724609375,1.0,279.4431457519531,283.28668212890625,297.5899353027344,301.4398193359375,293.1499938964844,293.1499938964844,279.1499938964844,33482.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708838224411011,1.0,0.0,0.0,3.750004529953003,3.7500290870666495,9.383327892464876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.8193359375,0.0,1627.9449462890625,1895.4371337890625,0.0,3131.1015625,0.9257488250732422,1.0,0.0,3.0,1.0,0.0
17837700,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9990000128746032,0.5222535133361816,0.4471121728420257,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9799553751945496,0.4605508148670196,0.4361887872219085,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9389734268188475,0.4060391783714294,0.2847000658512115,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9042679071426392,0.3675383925437927,0.3491551280021667,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7721969485282898,0.2267975509166717,1.0282429456710815,284.8703308105469,284.95001220703125,299.2044677734375,294.6238098144531,297.927490234375,297.2421569824219,284.86700439453125,1.0,0.5605064630508423,0.465390145778656,0.465390145778656,1.0,1.0,-3.0564558506011963,1.0646123886108398,1.9918434619903564,0.3511024713516235,0.870751142501831,0.870751142501831,0.0,124.9837646484375,126.0,61156.453125,0.0,2276.887939453125,1.0,279.195556640625,283.1351928710937,297.6513977050781,301.6663513183594,293.1499938964844,293.1499938964844,279.1499938964844,37633.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765801787376404,1.0,0.0,0.0,3.7159600257873535,3.71598482131958,9.213727025780828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.1171875,0.0,1620.2371826171875,1895.4371337890625,0.0,3184.5234375,0.91899973154068,1.0,0.0,3.0,1.0,0.0
17837760,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.5228302478790283,0.4474931955337524,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.980311930179596,0.4615017771720886,0.4370953142642975,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9386709332466124,0.4060234427452087,0.2847034931182861,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.904219388961792,0.3677760362625122,0.3493990898132324,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.771957516670227,0.2267564833164215,1.028173327445984,284.8996887207031,284.95001220703125,299.2132873535156,294.63116455078125,297.9283447265625,297.2397155761719,284.9021301269531,1.0,0.5608807802200317,0.4649048149585724,0.4649048149585724,1.0,1.0,-3.0582165718078613,1.0642229318618774,1.9939935207366943,0.3502752482891083,0.8670937418937683,0.8670937418937683,0.0,125.15890502929688,129.0,60891.13671875,0.0,2281.002197265625,1.0,279.1571960449219,283.1668701171875,297.6470947265625,301.6048889160156,293.1499938964844,293.1499938964844,279.45001220703125,38935.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877861738204956,1.0,0.0,0.0,3.627347230911255,3.6273715496063232,8.779536528891185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.6708984375,0.0,1529.9375,1895.4371337890625,0.0,3196.538330078125,0.90278822183609,1.0,0.0,3.0,1.0,0.0
17837820,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9990000128746032,0.5245067477226257,0.4488474130630493,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9810604453086852,0.4643484652042389,0.439551830291748,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9382128715515136,0.4069885015487671,0.2852025032043457,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9041611552238464,0.3690213859081268,0.3503919541835785,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.771491527557373,0.2271583378314972,1.029439091682434,285.0148010253906,284.95001220703125,299.2313232421875,294.6451416015625,297.93603515625,297.2435913085937,285.0132141113281,1.0,0.562425434589386,0.4639341533184051,0.4639341533184051,1.0,1.0,-3.0661070346832275,1.0651817321777344,2.000925302505493,0.3492895662784576,0.9719518423080444,0.9719518423080444,0.0,125.85282135009766,132.0,60395.72265625,0.0,2299.003662109375,1.0,279.443115234375,283.2918701171875,297.62213134765625,301.4757995605469,293.1499938964844,293.1499938964844,279.1499938964844,33140.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696303963661194,1.0,0.0,0.0,3.752513885498047,3.7525384426116943,9.395890288033116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.8369140625,0.0,1628.2401123046875,1895.4371337890625,0.0,3119.343505859375,0.9261196851730348,1.0,0.0,3.0,1.0,0.0
17837880,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9990000128746032,0.5245067477226257,0.4488474130630493,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9810604453086852,0.4643484652042389,0.439551830291748,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9382128715515136,0.4069885015487671,0.2852025032043457,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9041611552238464,0.3690213859081268,0.3503919541835785,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.771491527557373,0.2271583378314972,1.029439091682434,285.0148010253906,284.95001220703125,299.2313232421875,294.6451416015625,297.93603515625,297.2435913085937,285.0132141113281,1.0,0.562425434589386,0.4639341533184051,0.4639341533184051,1.0,1.0,-3.0661070346832275,1.0651817321777344,2.000925302505493,0.3492895662784576,0.9719518423080444,0.9719518423080444,0.0,125.85282135009766,132.0,60395.72265625,0.0,2299.003662109375,1.0,279.443115234375,283.2918701171875,297.62213134765625,301.4757995605469,293.1499938964844,293.1499938964844,279.1499938964844,33140.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696303963661194,1.0,0.0,0.0,3.752513885498047,3.7525384426116943,9.395890288033116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.8369140625,0.0,1628.2401123046875,1895.4371337890625,0.0,3119.343505859375,0.9261196851730348,1.0,0.0,3.0,1.0,0.0
17837940,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.52377849817276,0.4530684053897857,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9797633290290833,0.4663362205028534,0.441708892583847,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.935189723968506,0.4070712924003601,0.2854854762554168,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.901933252811432,0.3695813715457916,0.351170539855957,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7692609429359436,0.2271366864442825,1.0302112102508545,284.9035949707031,284.95001220703125,299.25,294.65802001953125,297.93670654296875,297.2364501953125,284.9059143066406,1.0,0.5647132396697998,0.4629634916782379,0.4629634916782379,1.0,1.0,-3.075981855392456,1.066891074180603,2.0090906620025635,0.3487208783626556,0.8765081167221069,0.8765081167221069,0.0,127.40984344482422,135.0,61265.6171875,0.0,2325.254150390625,1.0,279.1568908691406,283.1636962890625,297.6797180175781,301.6584167480469,293.1499938964844,293.1499938964844,279.45001220703125,38445.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778001070022583,1.0,0.0,0.0,3.652432203292847,3.652456760406494,8.901385513127025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.0986328125,0.0,1554.1871337890625,1895.4371337890625,0.0,3195.960693359375,0.9079421162605286,1.0,0.0,3.0,1.0,0.0
17838000,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.52377849817276,0.4530684053897857,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9797633290290833,0.4663362205028534,0.441708892583847,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.935189723968506,0.4070712924003601,0.2854854762554168,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.901933252811432,0.3695813715457916,0.351170539855957,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7692609429359436,0.2271366864442825,1.0302112102508545,284.9035949707031,284.95001220703125,299.25,294.65802001953125,297.93670654296875,297.2364501953125,284.9059143066406,1.0,0.5647132396697998,0.4629634916782379,0.4629634916782379,1.0,1.0,-3.075981855392456,1.066891074180603,2.0090906620025635,0.3487208783626556,0.8765081167221069,0.8765081167221069,0.0,127.40984344482422,135.0,61265.6171875,0.0,2325.254150390625,1.0,279.1568908691406,283.1636962890625,297.6797180175781,301.6584167480469,293.1499938964844,293.1499938964844,279.45001220703125,38445.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778001070022583,1.0,0.0,0.0,3.652432203292847,3.652456760406494,8.901385513127025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.0986328125,0.0,1554.1871337890625,1895.4371337890625,0.0,3195.960693359375,0.9079421162605286,1.0,0.0,3.0,1.0,0.0
17838060,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9990000128746032,0.5229219198226929,0.4580676853656769,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9781448841094972,0.4691173732280731,0.4441333711147308,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9318267107009888,0.4079799056053161,0.2859674394130707,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8993898034095764,0.370767205953598,0.3521397113800049,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7667405605316162,0.2274878919124603,1.031419038772583,285.0223388671875,284.95001220703125,299.26904296875,294.6702880859375,297.94207763671875,297.2366638183594,285.02081298828125,1.0,0.5674934983253479,0.4617400467395782,0.4617400467395782,1.0,1.0,-3.088099956512451,1.0689109563827517,2.0191891193389893,0.3478841185569763,0.987507462501526,0.987507462501526,0.0,129.28436279296875,138.0,60873.7890625,0.0,2357.496826171875,1.0,279.4432983398437,283.2916564941406,297.6521911621094,301.5350341796875,293.1499938964844,293.1499938964844,279.1499938964844,32934.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705841302871704,1.0,0.0,0.0,3.782700300216675,3.782725095748901,9.547663921694038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.2998046875,0.0,1662.1080322265625,1895.4371337890625,0.0,3128.289794921875,0.9328217506408693,1.0,0.0,3.0,1.0,0.0
17838120,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9990000128746032,0.5229219198226929,0.4580676853656769,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9781448841094972,0.4691173732280731,0.4441333711147308,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9318267107009888,0.4079799056053161,0.2859674394130707,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8993898034095764,0.370767205953598,0.3521397113800049,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7667405605316162,0.2274878919124603,1.031419038772583,285.0223388671875,284.95001220703125,299.26904296875,294.6702880859375,297.94207763671875,297.2366638183594,285.02081298828125,1.0,0.5674934983253479,0.4617400467395782,0.4617400467395782,1.0,1.0,-3.088099956512451,1.0689109563827517,2.0191891193389893,0.3478841185569763,0.987507462501526,0.987507462501526,0.0,129.28436279296875,138.0,60873.7890625,0.0,2357.496826171875,1.0,279.4432983398437,283.2916564941406,297.6521911621094,301.5350341796875,293.1499938964844,293.1499938964844,279.1499938964844,32934.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705841302871704,1.0,0.0,0.0,3.782700300216675,3.782725095748901,9.547663921694038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.2998046875,0.0,1662.1080322265625,1895.4371337890625,0.0,3128.289794921875,0.9328217506408693,1.0,0.0,3.0,1.0,0.0
17838180,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.5198120474815369,0.4647935032844543,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9751911163330078,0.471010684967041,0.4462482035160064,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9268779158592224,0.4079896509647369,0.2862322032451629,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8955422043800354,0.3712504208087921,0.3528878092765808,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7631831169128418,0.2273918390274047,1.0320594310760498,284.9013977050781,284.95001220703125,299.2881164550781,294.6825561523437,297.94244384765625,297.2293701171875,284.9038391113281,1.0,0.5706139802932739,0.4605165719985962,0.4605165719985962,1.0,1.0,-3.100716114044189,1.071063995361328,2.0296521186828613,0.3471972048282623,0.8879163861274719,0.8879163861274719,0.0,131.6829833984375,141.0,61887.62890625,0.0,2393.67578125,1.0,279.1563720703125,283.1527099609375,297.708251953125,301.72607421875,293.1499938964844,293.1499938964844,279.45001220703125,38232.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794984221458435,1.0,0.0,0.0,3.6989588737487793,3.698983907699585,9.129611839853168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.259765625,0.0,1605.250244140625,1895.4371337890625,0.0,3211.879638671875,0.9179404973983764,1.0,0.0,3.0,1.0,0.0
17838240,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.5198120474815369,0.4647935032844543,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9751911163330078,0.471010684967041,0.4462482035160064,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9268779158592224,0.4079896509647369,0.2862322032451629,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8955422043800354,0.3712504208087921,0.3528878092765808,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7631831169128418,0.2273918390274047,1.0320594310760498,284.9013977050781,284.95001220703125,299.2881164550781,294.6825561523437,297.94244384765625,297.2293701171875,284.9038391113281,1.0,0.5706139802932739,0.4605165719985962,0.4605165719985962,1.0,1.0,-3.100716114044189,1.071063995361328,2.0296521186828613,0.3471972048282623,0.8879163861274719,0.8879163861274719,0.0,131.6829833984375,141.0,61887.62890625,0.0,2393.67578125,1.0,279.1563720703125,283.1527099609375,297.708251953125,301.72607421875,293.1499938964844,293.1499938964844,279.45001220703125,38232.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794984221458435,1.0,0.0,0.0,3.6989588737487793,3.698983907699585,9.129611839853168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.259765625,0.0,1605.250244140625,1895.4371337890625,0.0,3211.879638671875,0.9179404973983764,1.0,0.0,3.0,1.0,0.0
17838300,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9985477328300476,0.5183655619621277,0.4669366478919983,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9725912809371948,0.4722701609134674,0.4472661316394806,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9231263399124146,0.4083135724067688,0.2863300740718841,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8925252556800842,0.3717265725135803,0.3532168567180633,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7604936361312866,0.2274572104215622,1.032134771347046,285.0304260253906,284.95001220703125,299.29766845703125,294.6886291503906,297.94488525390625,297.2292175292969,285.0335388183594,1.0,0.5721310377120972,0.4599048495292663,0.4599048495292663,1.0,1.0,-3.1051294803619385,1.0713834762573242,2.0337460041046143,0.3466036319732666,0.979077160358429,0.979077160358429,0.0,133.27565002441406,141.0,61172.03515625,0.0,2410.38427734375,1.0,279.4033203125,283.2947692871094,297.662353515625,301.5263366699219,293.1499938964844,293.1499938964844,279.45001220703125,33901.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740296959877014,1.0,0.0,0.0,3.750126361846924,3.7501509189605713,9.383936685480876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.623046875,0.0,1631.3092041015625,1895.4371337890625,0.0,3160.607666015625,0.9279406070709229,1.0,0.0,3.0,1.0,0.0
17838360,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9951149225234984,0.5175169706344604,0.4660863578319549,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.969690442085266,0.4736758172512054,0.4486275613307953,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.919187605381012,0.4088032841682434,0.2866953611373901,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8892911076545715,0.3723345994949341,0.3538278937339782,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7576452493667603,0.2276126146316528,1.0330393314361572,285.0220031738281,284.95001220703125,299.3072509765625,294.6947021484375,297.948486328125,297.2310485839844,285.020263671875,1.0,0.573550283908844,0.4592534601688385,0.4592534601688385,1.0,1.0,-3.108011484146118,1.0710225105285645,2.0369889736175537,0.3455920219421386,1.0,1.0,0.0,135.034423828125,144.0,61386.640625,0.0,2425.134033203125,1.0,279.4434509277344,283.2836303710937,297.6781311035156,301.5965576171875,293.1499938964844,293.1499938964844,279.1499938964844,33050.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726187944412231,1.0,0.0,0.0,3.8228678703308105,3.8228931427001953,9.751510106070782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.20703125,0.0,1711.021240234375,1895.4371337890625,0.0,3147.375,0.9420461058616638,1.0,0.0,3.0,1.0,0.0
17838420,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9868316054344176,0.5151054263114929,0.4642266631126404,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9621742963790894,0.475402295589447,0.4506772756576538,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.909853458404541,0.4086761176586151,0.2869314551353454,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8814873695373535,0.3726765215396881,0.3545320332050323,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7509377598762512,0.2273624390363693,1.0333797931671145,284.8915405273437,284.95001220703125,299.326416015625,294.706787109375,297.949462890625,297.2254943847656,284.8934326171875,1.0,0.5760563015937805,0.4579506814479828,0.4579506814479828,1.0,1.0,-3.1097843647003174,1.0687103271484375,2.04107403755188,0.3430299758911133,0.8898686170578003,0.8898686170578003,0.0,138.9525604248047,147.0,62185.453125,0.0,2449.280517578125,1.0,279.156982421875,283.1378479003906,297.7294921875,301.7721862792969,293.1499938964844,293.1499938964844,279.45001220703125,38517.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810116052627563,1.0,0.0,0.0,3.731330156326294,3.731355428695679,9.290105822401528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.6259765625,0.0,1644.806640625,1895.4371337890625,0.0,3226.06005859375,0.925295114517212,1.0,0.0,3.0,1.0,0.0
17838480,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9868316054344176,0.5151054263114929,0.4642266631126404,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9621742963790894,0.475402295589447,0.4506772756576538,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.909853458404541,0.4086761176586151,0.2869314551353454,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8814873695373535,0.3726765215396881,0.3545320332050323,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7509377598762512,0.2273624390363693,1.0333797931671145,284.8915405273437,284.95001220703125,299.326416015625,294.706787109375,297.949462890625,297.2254943847656,284.8934326171875,1.0,0.5760563015937805,0.4579506814479828,0.4579506814479828,1.0,1.0,-3.1097843647003174,1.0687103271484375,2.04107403755188,0.3430299758911133,0.8898686170578003,0.8898686170578003,0.0,138.9525604248047,147.0,62185.453125,0.0,2449.280517578125,1.0,279.156982421875,283.1378479003906,297.7294921875,301.7721862792969,293.1499938964844,293.1499938964844,279.45001220703125,38517.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810116052627563,1.0,0.0,0.0,3.731330156326294,3.731355428695679,9.290105822401528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.6259765625,0.0,1644.806640625,1895.4371337890625,0.0,3226.06005859375,0.925295114517212,1.0,0.0,3.0,1.0,0.0
17838540,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9806517362594604,0.514606237411499,0.4634346961975097,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.957055687904358,0.4779637157917022,0.4529353380203247,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9037002325057985,0.4094051122665405,0.2873204946517944,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8761438131332397,0.3736700415611267,0.3553657233715057,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7462242245674133,0.2275153696537017,1.033902287483215,285.01531982421875,284.95001220703125,299.3456420898437,294.7186889648437,297.95526123046875,297.2271423339844,285.0141906738281,1.0,0.5784035325050354,0.4566479027271271,0.4566479027271271,1.0,1.0,-3.1136364936828613,1.067209243774414,2.046427249908448,0.3405411839485168,0.9979920387268066,0.9979920387268066,0.0,142.0461883544922,150.0,61497.96484375,0.0,2473.041748046875,1.0,279.4431457519531,283.2748107910156,297.6979675292969,301.6251525878906,293.1499938964844,293.1499938964844,279.1499938964844,33437.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732003569602966,1.0,0.0,0.0,3.8374853134155273,3.837510585784912,9.826225095821428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.9208984375,0.0,1731.7725830078125,1895.4371337890625,0.0,3152.82958984375,0.9457666873931884,1.0,0.0,3.0,1.0,0.0
17838600,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9806517362594604,0.514606237411499,0.4634346961975097,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.957055687904358,0.4779637157917022,0.4529353380203247,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9037002325057985,0.4094051122665405,0.2873204946517944,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8761438131332397,0.3736700415611267,0.3553657233715057,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7462242245674133,0.2275153696537017,1.033902287483215,285.01531982421875,284.95001220703125,299.3456420898437,294.7186889648437,297.95526123046875,297.2271423339844,285.0141906738281,1.0,0.5784035325050354,0.4566479027271271,0.4566479027271271,1.0,1.0,-3.1136364936828613,1.067209243774414,2.046427249908448,0.3405411839485168,0.9979920387268066,0.9979920387268066,0.0,142.0461883544922,150.0,61497.96484375,0.0,2473.041748046875,1.0,279.4431457519531,283.2748107910156,297.6979675292969,301.6251525878906,293.1499938964844,293.1499938964844,279.1499938964844,33437.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732003569602966,1.0,0.0,0.0,3.8374853134155273,3.837510585784912,9.826225095821428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.9208984375,0.0,1731.7725830078125,1895.4371337890625,0.0,3152.82958984375,0.9457666873931884,1.0,0.0,3.0,1.0,0.0
17838660,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9734192490577698,0.5127971768379211,0.4623223543167114,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9510562419891356,0.4796578288078308,0.4549250304698944,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.897172212600708,0.4092651903629303,0.2875256538391113,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8702632188796997,0.3739864528179168,0.3560165464878082,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7411770820617676,0.2272764891386032,1.0341479778289795,284.8897705078125,284.95001220703125,299.3648986816406,294.73046875,297.956298828125,297.2212219238281,284.8921813964844,1.0,0.580682635307312,0.4555470645427704,0.4555470645427704,1.0,1.0,-3.11602520942688,1.065560817718506,2.050464391708374,0.3384413421154022,0.8891922235488892,0.8891922235488892,0.0,145.44703674316406,153.0,62252.8203125,0.0,2495.679443359375,1.0,279.1560363769531,283.133544921875,297.7506103515625,301.7976379394531,293.1499938964844,293.1499938964844,279.45001220703125,38797.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880935788154602,1.0,0.0,0.0,3.7380218505859375,3.738047122955322,9.323456424681352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.0888671875,0.0,1654.759521484375,1895.4371337890625,0.0,3225.35009765625,0.9269718527793884,1.0,0.0,3.0,1.0,0.0
17838720,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9734192490577698,0.5127971768379211,0.4623223543167114,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9510562419891356,0.4796578288078308,0.4549250304698944,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.897172212600708,0.4092651903629303,0.2875256538391113,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8702632188796997,0.3739864528179168,0.3560165464878082,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7411770820617676,0.2272764891386032,1.0341479778289795,284.8897705078125,284.95001220703125,299.3648986816406,294.73046875,297.956298828125,297.2212219238281,284.8921813964844,1.0,0.580682635307312,0.4555470645427704,0.4555470645427704,1.0,1.0,-3.11602520942688,1.065560817718506,2.050464391708374,0.3384413421154022,0.8891922235488892,0.8891922235488892,0.0,145.44703674316406,153.0,62252.8203125,0.0,2495.679443359375,1.0,279.1560363769531,283.133544921875,297.7506103515625,301.7976379394531,293.1499938964844,293.1499938964844,279.45001220703125,38797.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880935788154602,1.0,0.0,0.0,3.7380218505859375,3.738047122955322,9.323456424681352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.0888671875,0.0,1654.759521484375,1895.4371337890625,0.0,3225.35009765625,0.9269718527793884,1.0,0.0,3.0,1.0,0.0
