time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838780,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9675807356834412,0.5124263167381287,0.4616981148719787,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9467156529426576,0.4822053015232086,0.457149475812912,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8922753930091858,0.4099896252155304,0.2878981828689575,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8659144639968872,0.3749671876430511,0.3568208813667297,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7373301982879639,0.2274471521377563,1.0346890687942505,285.0168151855469,284.95001220703125,299.3842163085937,294.7420349121094,297.9627685546875,297.2234191894531,285.0154113769531,1.0,0.5829058885574341,0.4544461965560913,0.4544461965560913,1.0,1.0,-3.1200053691864014,1.0645532608032229,2.0554521083831787,0.3363171815872192,0.999779999256134,0.999779999256134,0.0,148.31515502929688,156.0,61569.62109375,0.0,2518.586181640625,1.0,279.4438171386719,283.2728576660156,297.71954345703125,301.6512756347656,293.1499938964844,293.1499938964844,279.1499938964844,33451.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872791588306427,1.0,0.0,0.0,3.844918966293335,3.84494423866272,9.86433065008896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.220703125,0.0,1740.944580078125,1895.4371337890625,0.0,3148.995361328125,0.9472429752349854,1.0,0.0,3.0,1.0,0.0
17838840,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9675807356834412,0.5124263167381287,0.4616981148719787,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9467156529426576,0.4822053015232086,0.457149475812912,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8922753930091858,0.4099896252155304,0.2878981828689575,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8659144639968872,0.3749671876430511,0.3568208813667297,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7373301982879639,0.2274471521377563,1.0346890687942505,285.0168151855469,284.95001220703125,299.3842163085937,294.7420349121094,297.9627685546875,297.2234191894531,285.0154113769531,1.0,0.5829058885574341,0.4544461965560913,0.4544461965560913,1.0,1.0,-3.1200053691864014,1.0645532608032229,2.0554521083831787,0.3363171815872192,0.999779999256134,0.999779999256134,0.0,148.31515502929688,156.0,61569.62109375,0.0,2518.586181640625,1.0,279.4438171386719,283.2728576660156,297.71954345703125,301.6512756347656,293.1499938964844,293.1499938964844,279.1499938964844,33451.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872791588306427,1.0,0.0,0.0,3.844918966293335,3.84494423866272,9.86433065008896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.220703125,0.0,1740.944580078125,1895.4371337890625,0.0,3148.995361328125,0.9472429752349854,1.0,0.0,3.0,1.0,0.0
17838900,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.96473491191864,0.5116510987281799,0.461428165435791,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9447083473205566,0.4831393659114837,0.45831960439682,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8900191783905029,0.4100207686424255,0.2881379127502441,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8639271855354309,0.3752055764198303,0.3572871387004852,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7355859875679016,0.2274003773927688,1.035275936126709,284.8760986328125,284.95001220703125,299.3939208984375,294.74774169921875,297.96405029296875,297.2216491699219,284.8719482421875,1.0,0.5840811729431152,0.4538957476615906,0.4538957476615906,1.0,1.0,-3.1226487159729004,1.0642869472503662,2.058361768722534,0.3354572355747223,0.9056066870689392,0.9056066870689392,0.0,149.75477600097656,156.0,62596.96875,0.0,2531.339599609375,1.0,279.1939392089844,283.1127319335937,297.7787170410156,301.88360595703125,293.1499938964844,293.1499938964844,279.1499938964844,36955.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878826916217804,1.0,0.0,0.0,3.8259103298187256,3.825936079025269,9.7670374543668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.3408203125,0.0,1745.318115234375,1895.4371337890625,0.0,3205.5859375,0.943488597869873,1.0,0.0,3.0,1.0,0.0
17838960,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9603745341300964,0.5106016397476196,0.4605939090251922,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.941256582736969,0.4838645756244659,0.4591113924980163,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8865064382553101,0.4098298549652099,0.2880921065807342,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8608078956604004,0.3752592504024505,0.357450783252716,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7329366207122803,0.2272146046161651,1.0349671840667725,284.8904724121094,284.95001220703125,299.4035949707031,294.7533874511719,297.9638977050781,297.2177429199219,284.89276123046875,1.0,0.5851088166236877,0.4533416926860809,0.4533416926860809,1.0,1.0,-3.122370958328247,1.0628854036331177,2.059485673904419,0.3340934813022613,0.8911242485046387,0.8911242485046387,0.0,151.61019897460938,159.0,62337.17578125,0.0,2540.694580078125,1.0,279.1564636230469,283.1309509277344,297.7731628417969,301.8258056640625,293.1499938964844,293.1499938964844,279.45001220703125,38716.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804981708526611,1.0,0.0,0.0,3.745995759963989,3.746021270751953,9.363276376461728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.13671875,0.0,1663.474609375,1895.4371337890625,0.0,3221.2490234375,0.928733766078949,1.0,0.0,3.0,1.0,0.0
17839020,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9544824957847596,0.5101610422134399,0.4599167108535766,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9372462034225464,0.4863704144954681,0.4612969160079956,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8820745348930359,0.4105214476585388,0.2884433269500732,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8569336533546448,0.3762067258358001,0.3582248985767364,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7294699549674988,0.2273789495229721,1.0354894399642944,285.017822265625,284.95001220703125,299.4230651855469,294.7644958496094,297.9703674316406,297.22003173828125,285.0164794921875,1.0,0.5872724652290344,0.4522335827350616,0.4522335827350616,1.0,1.0,-3.1261563301086426,1.061765193939209,2.0643911361694336,0.33179771900177,1.0,1.0,0.0,154.4408416748047,162.0,61642.31640625,0.0,2563.12451171875,1.0,279.44384765625,283.2708740234375,297.7421569824219,301.6789855957031,293.1499938964844,293.1499938964844,279.1499938964844,33477.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724186420440674,1.0,0.0,0.0,3.851420164108277,3.8514459133148193,9.897718200591044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.7275390625,0.0,1749.1046142578125,1895.4371337890625,0.0,3145.497802734375,0.9487288594245912,1.0,0.0,3.0,1.0,0.0
17839080,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9544824957847596,0.5101610422134399,0.4599167108535766,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9372462034225464,0.4863704144954681,0.4612969160079956,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8820745348930359,0.4105214476585388,0.2884433269500732,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8569336533546448,0.3762067258358001,0.3582248985767364,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7294699549674988,0.2273789495229721,1.0354894399642944,285.017822265625,284.95001220703125,299.4230651855469,294.7644958496094,297.9703674316406,297.22003173828125,285.0164794921875,1.0,0.5872724652290344,0.4522335827350616,0.4522335827350616,1.0,1.0,-3.1261563301086426,1.061765193939209,2.0643911361694336,0.33179771900177,1.0,1.0,0.0,154.4408416748047,162.0,61642.31640625,0.0,2563.12451171875,1.0,279.44384765625,283.2708740234375,297.7421569824219,301.6789855957031,293.1499938964844,293.1499938964844,279.1499938964844,33477.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724186420440674,1.0,0.0,0.0,3.851420164108277,3.8514459133148193,9.897718200591044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.7275390625,0.0,1749.1046142578125,1895.4371337890625,0.0,3145.497802734375,0.9487288594245912,1.0,0.0,3.0,1.0,0.0
17839140,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9471920132637024,0.5082597732543945,0.4587410092353821,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9321086406707764,0.4879736304283142,0.4632079303264618,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.876764714717865,0.4103215336799621,0.2886093854904175,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8522925972938538,0.3764577507972717,0.3588170111179352,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7254018783569336,0.2271326929330825,1.0357125997543335,284.89111328125,284.95001220703125,299.44256591796875,294.7752990722656,297.97149658203125,297.21441650390625,284.89306640625,1.0,0.5894206762313843,0.4511254429817199,0.4511254429817199,1.0,1.0,-3.1282296180725098,1.059955358505249,2.0682742595672607,0.3294265270233154,0.8933320045471191,0.8933320045471191,0.0,157.7287139892578,165.0,62418.26171875,0.0,2584.701904296875,1.0,279.1568298339844,283.1281433105469,297.7947082519531,301.8526306152344,293.1499938964844,293.1499938964844,279.45001220703125,38661.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801254630088806,1.0,0.0,0.0,3.754176139831543,3.754201650619507,9.404215575159468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.98046875,0.0,1672.673095703125,1895.4371337890625,0.0,3217.75634765625,0.9305119514465332,1.0,0.0,3.0,1.0,0.0
17839200,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9471920132637024,0.5082597732543945,0.4587410092353821,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9321086406707764,0.4879736304283142,0.4632079303264618,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.876764714717865,0.4103215336799621,0.2886093854904175,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8522925972938538,0.3764577507972717,0.3588170111179352,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7254018783569336,0.2271326929330825,1.0357125997543335,284.89111328125,284.95001220703125,299.44256591796875,294.7752990722656,297.97149658203125,297.21441650390625,284.89306640625,1.0,0.5894206762313843,0.4511254429817199,0.4511254429817199,1.0,1.0,-3.1282296180725098,1.059955358505249,2.0682742595672607,0.3294265270233154,0.8933320045471191,0.8933320045471191,0.0,157.7287139892578,165.0,62418.26171875,0.0,2584.701904296875,1.0,279.1568298339844,283.1281433105469,297.7947082519531,301.8526306152344,293.1499938964844,293.1499938964844,279.45001220703125,38661.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801254630088806,1.0,0.0,0.0,3.754176139831543,3.754201650619507,9.404215575159468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.98046875,0.0,1672.673095703125,1895.4371337890625,0.0,3217.75634765625,0.9305119514465332,1.0,0.0,3.0,1.0,0.0
17839260,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9413225054740906,0.5077449679374695,0.4580018222332001,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9283975958824158,0.490435928106308,0.4653513729572296,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8727056980133057,0.4109803736209869,0.2889381051063537,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8487815260887146,0.3773707151412964,0.3595584332942962,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7221574783325195,0.2272837460041046,1.036177158355713,285.0185241699219,284.95001220703125,299.4621276855469,294.7857971191406,297.9780578613281,297.2167663574219,285.0172424316406,1.0,0.5915322303771973,0.4500690698623657,0.4500690698623657,1.0,1.0,-3.131753921508789,1.058827519416809,2.072926521301269,0.3271584212779999,1.0,1.0,0.0,160.5486297607422,168.0,61705.96484375,0.0,2606.65625,1.0,279.44390869140625,283.2687683105469,297.76348876953125,301.7050170898437,293.1499938964844,293.1499938964844,279.1499938964844,33534.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720754384994507,1.0,0.0,0.0,3.857422590255737,3.857448101043701,9.92859327197948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.6669921875,0.0,1756.91748046875,1895.4371337890625,0.0,3142.27880859375,0.9500993490219116,1.0,0.0,3.0,1.0,0.0
17839320,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9413225054740906,0.5077449679374695,0.4580018222332001,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9283975958824158,0.490435928106308,0.4653513729572296,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8727056980133057,0.4109803736209869,0.2889381051063537,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8487815260887146,0.3773707151412964,0.3595584332942962,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7221574783325195,0.2272837460041046,1.036177158355713,285.0185241699219,284.95001220703125,299.4621276855469,294.7857971191406,297.9780578613281,297.2167663574219,285.0172424316406,1.0,0.5915322303771973,0.4500690698623657,0.4500690698623657,1.0,1.0,-3.131753921508789,1.058827519416809,2.072926521301269,0.3271584212779999,1.0,1.0,0.0,160.5486297607422,168.0,61705.96484375,0.0,2606.65625,1.0,279.44390869140625,283.2687683105469,297.76348876953125,301.7050170898437,293.1499938964844,293.1499938964844,279.1499938964844,33534.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720754384994507,1.0,0.0,0.0,3.857422590255737,3.857448101043701,9.92859327197948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.6669921875,0.0,1756.91748046875,1895.4371337890625,0.0,3142.27880859375,0.9500993490219116,1.0,0.0,3.0,1.0,0.0
17839380,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9341486692428588,0.5057756304740906,0.4567660093307495,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9236417412757874,0.4919880330562591,0.467218279838562,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8678288459777832,0.410747766494751,0.2890828847885132,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8445517420768738,0.3775860071182251,0.360118955373764,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.718290388584137,0.2270243465900421,1.0363465547561646,284.890869140625,284.95001220703125,299.48175048828125,294.79595947265625,297.9792785644531,297.21124267578125,284.8927917480469,1.0,0.5936315655708313,0.4490126967430115,0.4490126967430115,1.0,1.0,-3.133573770523072,1.0570168495178225,2.076556921005249,0.324873149394989,0.8949317336082458,0.8949317336082458,0.0,163.8295440673828,171.0,62489.328125,0.0,2627.76416015625,1.0,279.15679931640625,283.1249694824219,297.8154296875,301.8782653808594,293.1499938964844,293.1499938964844,279.45001220703125,38648.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797840476036072,1.0,0.0,0.0,3.761405467987061,3.761430978775024,9.440469170840516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.3408203125,0.0,1681.102294921875,1895.4371337890625,0.0,3214.556640625,0.932104229927063,1.0,0.0,3.0,1.0,0.0
17839440,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9341486692428588,0.5057756304740906,0.4567660093307495,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9236417412757874,0.4919880330562591,0.467218279838562,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8678288459777832,0.410747766494751,0.2890828847885132,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8445517420768738,0.3775860071182251,0.360118955373764,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.718290388584137,0.2270243465900421,1.0363465547561646,284.890869140625,284.95001220703125,299.48175048828125,294.79595947265625,297.9792785644531,297.21124267578125,284.8927917480469,1.0,0.5936315655708313,0.4490126967430115,0.4490126967430115,1.0,1.0,-3.133573770523072,1.0570168495178225,2.076556921005249,0.324873149394989,0.8949317336082458,0.8949317336082458,0.0,163.8295440673828,171.0,62489.328125,0.0,2627.76416015625,1.0,279.15679931640625,283.1249694824219,297.8154296875,301.8782653808594,293.1499938964844,293.1499938964844,279.45001220703125,38648.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797840476036072,1.0,0.0,0.0,3.761405467987061,3.761430978775024,9.440469170840516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.3408203125,0.0,1681.102294921875,1895.4371337890625,0.0,3214.556640625,0.932104229927063,1.0,0.0,3.0,1.0,0.0
17839500,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.930584728717804,0.5053589344024658,0.4561062157154083,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.921301543712616,0.4930998086929321,0.4680889546871185,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8654201626777649,0.4109574258327484,0.2891018688678741,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8424627184867859,0.3779396116733551,0.3603313267230987,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7163090109825134,0.2270266115665435,1.0361223220825195,285.0222473144531,284.95001220703125,299.4916076660156,294.8009033203125,297.9818725585937,297.2113952636719,285.02557373046875,1.0,0.5945990681648254,0.4484845101833343,0.4484845101833343,1.0,1.0,-3.133829593658448,1.055866837501526,2.077962636947632,0.3235123455524444,0.9843590259552002,0.9843590259552002,0.0,165.43695068359375,171.0,61602.6640625,0.0,2636.87353515625,1.0,279.4047241210937,283.2722473144531,297.7685852050781,301.6654968261719,293.1499938964844,293.1499938964844,279.45001220703125,34474.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737262487411499,1.0,0.0,0.0,3.799303770065308,3.799329042434693,9.631663715481409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.599609375,0.0,1693.8233642578125,1895.4371337890625,0.0,3157.761474609375,0.9393907189369202,1.0,0.0,3.0,1.0,0.0
17839560,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9284359812736512,0.5051838755607605,0.4559579789638519,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9202339053153992,0.4944037497043609,0.469314843416214,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8640903234481812,0.4113727807998657,0.2893871665000915,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8413341641426086,0.3784635961055755,0.3608256876468658,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7151451110839844,0.2271604537963867,1.036743402481079,285.01922607421875,284.95001220703125,299.50146484375,294.8057556152344,297.9858703613281,297.213623046875,285.0180358886719,1.0,0.5956941843032837,0.4479662179946899,0.4479662179946899,1.0,1.0,-3.1368064880371094,1.0557732582092283,2.081033229827881,0.3226224780082702,1.0,1.0,0.0,166.6501922607422,174.0,61760.2421875,0.0,2649.2314453125,1.0,279.4438171386719,283.266845703125,297.783447265625,301.7289123535156,293.1499938964844,293.1499938964844,279.1499938964844,33593.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717581033706665,1.0,0.0,0.0,3.862505674362183,3.8625314235687256,9.954776487575143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.65234375,0.0,1763.63720703125,1895.4371337890625,0.0,3139.3017578125,0.9513158202171326,1.0,0.0,3.0,1.0,0.0
17839620,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9215937852859496,0.5031546950340271,0.4546675086021423,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9158949851989746,0.4959069192409515,0.4711386859416961,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8596051931381226,0.4111110270023346,0.2895123660564422,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8374516367912292,0.3786459863185882,0.3613564372062683,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.711344838142395,0.2268887907266616,1.0368595123291016,284.8906555175781,284.95001220703125,299.5212707519531,294.8151550292969,297.9871520996094,297.20819091796875,284.892578125,1.0,0.5977473258972168,0.4469296932220459,0.4469296932220459,1.0,1.0,-3.138385772705078,1.0538922548294067,2.084493398666382,0.320372611284256,0.8962918519973755,0.8962918519973755,0.0,169.92442321777344,177.0,62548.17578125,0.0,2669.884521484375,1.0,279.15673828125,283.1220397949219,297.8345947265625,301.9016418457031,293.1499938964844,293.1499938964844,279.45001220703125,38639.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794517517089844,1.0,0.0,0.0,3.7676923274993896,3.7677180767059326,9.472053648096336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.0947265625,0.0,1688.47998046875,1895.4371337890625,0.0,3211.4423828125,0.9334898591041564,1.0,0.0,3.0,1.0,0.0
17839680,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9215937852859496,0.5031546950340271,0.4546675086021423,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9158949851989746,0.4959069192409515,0.4711386859416961,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8596051931381226,0.4111110270023346,0.2895123660564422,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8374516367912292,0.3786459863185882,0.3613564372062683,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.711344838142395,0.2268887907266616,1.0368595123291016,284.8906555175781,284.95001220703125,299.5212707519531,294.8151550292969,297.9871520996094,297.20819091796875,284.892578125,1.0,0.5977473258972168,0.4469296932220459,0.4469296932220459,1.0,1.0,-3.138385772705078,1.0538922548294067,2.084493398666382,0.320372611284256,0.8962918519973755,0.8962918519973755,0.0,169.92442321777344,177.0,62548.17578125,0.0,2669.884521484375,1.0,279.15673828125,283.1220397949219,297.8345947265625,301.9016418457031,293.1499938964844,293.1499938964844,279.45001220703125,38639.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794517517089844,1.0,0.0,0.0,3.7676923274993896,3.7677180767059326,9.472053648096336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.0947265625,0.0,1688.47998046875,1895.4371337890625,0.0,3211.4423828125,0.9334898591041564,1.0,0.0,3.0,1.0,0.0
17839740,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9162636399269104,0.502497136592865,0.4538064897060394,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9128446578979492,0.498279869556427,0.4731954038143158,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8561820387840271,0.4117074906826019,0.2897982895374298,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8345026969909668,0.3794927597045898,0.3620350062847137,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7082107663154602,0.2270127832889557,1.0372045040130615,285.01934814453125,284.95001220703125,299.5411071777344,294.8240966796875,297.9937438964844,297.2106628417969,285.0185241699219,1.0,0.5997654795646667,0.4458931386470794,0.4458931386470794,1.0,1.0,-3.1413888931274414,1.052547574043274,2.088841438293457,0.3182745277881622,1.0,1.0,0.0,172.7384796142578,180.0,61800.40234375,0.0,2690.93505859375,1.0,279.443359375,283.26483154296875,297.8023681640625,301.7510986328125,293.1499938964844,293.1499938964844,279.1499938964844,33720.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714708089828491,1.0,0.0,0.0,3.866023540496826,3.866049289703369,9.97291863313876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.802734375,0.0,1768.98291015625,1895.4371337890625,0.0,3136.607421875,0.9522523880004884,1.0,0.0,3.0,1.0,0.0
17839800,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9162636399269104,0.502497136592865,0.4538064897060394,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9128446578979492,0.498279869556427,0.4731954038143158,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8561820387840271,0.4117074906826019,0.2897982895374298,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8345026969909668,0.3794927597045898,0.3620350062847137,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7082107663154602,0.2270127832889557,1.0372045040130615,285.01934814453125,284.95001220703125,299.5411071777344,294.8240966796875,297.9937438964844,297.2106628417969,285.0185241699219,1.0,0.5997654795646667,0.4458931386470794,0.4458931386470794,1.0,1.0,-3.1413888931274414,1.052547574043274,2.088841438293457,0.3182745277881622,1.0,1.0,0.0,172.7384796142578,180.0,61800.40234375,0.0,2690.93505859375,1.0,279.443359375,283.26483154296875,297.8023681640625,301.7510986328125,293.1499938964844,293.1499938964844,279.1499938964844,33720.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714708089828491,1.0,0.0,0.0,3.866023540496826,3.866049289703369,9.97291863313876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.802734375,0.0,1768.98291015625,1895.4371337890625,0.0,3136.607421875,0.9522523880004884,1.0,0.0,3.0,1.0,0.0
17839860,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9100121259689332,0.5004169344902039,0.4524615108966827,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9089624285697936,0.4997358024120331,0.4749727547168731,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8520563840866089,0.4114190340042114,0.2899022698402405,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8309152722358704,0.3796448111534118,0.3625347316265106,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7044473886489868,0.2267307490110397,1.0372651815414429,284.8905029296875,284.95001220703125,299.5610656738281,294.83258056640625,297.9950561523437,297.2053527832031,284.8924255371094,1.0,0.6017752885818481,0.4448601305484772,0.4448601305484772,1.0,1.0,-3.142717838287353,1.0505317449569702,2.0921859741210938,0.3163079023361206,0.8974087238311768,0.8974087238311768,0.0,176.01187133789062,183.0,62593.45703125,0.0,2711.134521484375,1.0,279.1567077636719,283.11932373046875,297.85205078125,301.9224853515625,293.1499938964844,293.1499938964844,279.45001220703125,38636.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791303038597107,1.0,0.0,0.0,3.77297568321228,3.7730014324188232,9.498637609794968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.0927734375,0.0,1694.7281494140625,1895.4371337890625,0.0,3208.429443359375,0.9346606731414796,1.0,0.0,3.0,1.0,0.0
17839920,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9100121259689332,0.5004169344902039,0.4524615108966827,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9089624285697936,0.4997358024120331,0.4749727547168731,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8520563840866089,0.4114190340042114,0.2899022698402405,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8309152722358704,0.3796448111534118,0.3625347316265106,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7044473886489868,0.2267307490110397,1.0372651815414429,284.8905029296875,284.95001220703125,299.5610656738281,294.83258056640625,297.9950561523437,297.2053527832031,284.8924255371094,1.0,0.6017752885818481,0.4448601305484772,0.4448601305484772,1.0,1.0,-3.142717838287353,1.0505317449569702,2.0921859741210938,0.3163079023361206,0.8974087238311768,0.8974087238311768,0.0,176.01187133789062,183.0,62593.45703125,0.0,2711.134521484375,1.0,279.1567077636719,283.11932373046875,297.85205078125,301.9224853515625,293.1499938964844,293.1499938964844,279.45001220703125,38636.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791303038597107,1.0,0.0,0.0,3.77297568321228,3.7730014324188232,9.498637609794968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.0927734375,0.0,1694.7281494140625,1895.4371337890625,0.0,3208.429443359375,0.9346606731414796,1.0,0.0,3.0,1.0,0.0
17839980,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9052520394325256,0.4997074902057647,0.4515461921691894,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.906258225440979,0.5020714402198792,0.4769854545593261,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8488923907279968,0.4119905829429626,0.290166288614273,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8281668424606323,0.3804637491703033,0.3631818294525146,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7014247179031372,0.2268437147140503,1.037548542022705,285.0202941894531,284.95001220703125,299.5810852050781,294.840576171875,298.0016784667969,297.2078857421875,285.0191955566406,1.0,0.6037508249282837,0.4438271224498749,0.4438271224498749,1.0,1.0,-3.1454646587371826,1.0490634441375732,2.0964012145996094,0.3143134117126465,1.0,1.0,0.0,178.82664489746094,186.0,61830.79296875,0.0,2731.742431640625,1.0,279.44403076171875,283.2630615234375,297.8183288574219,301.7698974609375,293.1499938964844,293.1499938964844,279.1499938964844,33725.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711096048355103,1.0,0.0,0.0,3.8707234859466553,3.8707492351531982,9.997181678045308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.2451171875,0.0,1774.8306884765625,1895.4371337890625,0.0,3133.21923828125,0.9531394243240356,1.0,0.0,3.0,1.0,0.0
17840040,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9052520394325256,0.4997074902057647,0.4515461921691894,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.906258225440979,0.5020714402198792,0.4769854545593261,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8488923907279968,0.4119905829429626,0.290166288614273,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8281668424606323,0.3804637491703033,0.3631818294525146,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7014247179031372,0.2268437147140503,1.037548542022705,285.0202941894531,284.95001220703125,299.5810852050781,294.840576171875,298.0016784667969,297.2078857421875,285.0191955566406,1.0,0.6037508249282837,0.4438271224498749,0.4438271224498749,1.0,1.0,-3.1454646587371826,1.0490634441375732,2.0964012145996094,0.3143134117126465,1.0,1.0,0.0,178.82664489746094,186.0,61830.79296875,0.0,2731.742431640625,1.0,279.44403076171875,283.2630615234375,297.8183288574219,301.7698974609375,293.1499938964844,293.1499938964844,279.1499938964844,33725.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711096048355103,1.0,0.0,0.0,3.8707234859466553,3.8707492351531982,9.997181678045308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.2451171875,0.0,1774.8306884765625,1895.4371337890625,0.0,3133.21923828125,0.9531394243240356,1.0,0.0,3.0,1.0,0.0
17840100,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9030838012695312,0.4987950026988983,0.4511410593986511,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9050639271736144,0.5028983354568481,0.478061318397522,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8474521040916443,0.4119563400745392,0.2903594374656677,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8269158005714417,0.3806279897689819,0.3635787069797516,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7000596523284912,0.2267735600471496,1.0380244255065918,284.87945556640625,284.95001220703125,299.59112548828125,294.8443603515625,298.0031433105469,297.2064514160156,284.87481689453125,1.0,0.6048102974891663,0.4433105885982513,0.4433105885982513,1.0,1.0,-3.147559404373169,1.048587441444397,2.0989718437194824,0.3135546445846557,0.9151874780654908,0.9151874780654908,0.0,180.2416229248047,186.0,62888.4296875,0.0,2743.537353515625,1.0,279.1934814453125,283.10162353515625,297.8752136230469,302.00030517578125,293.1499938964844,293.1499938964844,279.1499938964844,36807.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771088719367981,1.0,0.0,0.0,3.8551220893859854,3.855148315429688,9.91675392469915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.345703125,0.0,1779.9537353515625,1895.4371337890625,0.0,3189.480224609375,0.9500741958618164,1.0,0.0,3.0,1.0,0.0
17840160,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8998250961303711,0.4975902438163757,0.4501781761646271,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9028671383857728,0.5034923553466797,0.4787384569644928,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8450955152511597,0.4116808474063873,0.290261298418045,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8248247504234314,0.3805901408195495,0.3636637330055237,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6978771090507507,0.226553589105606,1.03758704662323,284.8895263671875,284.95001220703125,299.6011657714844,294.8480224609375,298.0030822753906,297.20269775390625,284.8917541503906,1.0,0.605725109577179,0.4428122341632843,0.4428122341632843,1.0,1.0,-3.146677732467652,1.0470242500305176,2.099653482437134,0.3123749196529388,0.8980348706245422,0.8980348706245422,0.0,182.08221435546875,189.0,62624.79296875,0.0,2751.65673828125,1.0,279.1562805175781,283.11627197265625,297.8680725097656,301.9412536621094,293.1499938964844,293.1499938964844,279.45001220703125,38659.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788298964500427,1.0,0.0,0.0,3.77707576751709,3.777101516723633,9.51929280290642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.068359375,0.0,1699.7894287109375,1895.4371337890625,0.0,3205.614013671875,0.9355964660644532,1.0,0.0,3.0,1.0,0.0
17840220,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8955079913139343,0.4968335330486297,0.4492155611515045,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9004738926887512,0.5058026909828186,0.48071950674057,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8421456217765808,0.4122268855571747,0.2905048131942749,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8222199082374573,0.381381630897522,0.3642816245555877,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6949973106384277,0.2266552746295929,1.037814974784851,285.0207824707031,284.95001220703125,299.6213684082031,294.8549194335937,298.00982666015625,297.2053527832031,285.019775390625,1.0,0.6076639890670776,0.4418154954910278,0.4418154954910278,1.0,1.0,-3.149203062057495,1.0455374717712402,2.103665590286255,0.3104427456855774,1.0,1.0,0.0,184.9002685546875,192.0,61849.40234375,0.0,2771.8955078125,1.0,279.44403076171875,283.2613220214844,297.83282470703125,301.78631591796875,293.1499938964844,293.1499938964844,279.1499938964844,33778.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708188533782959,1.0,0.0,0.0,3.873615264892578,3.873641014099121,1.0012124675995435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.462890625,0.0,1778.832763671875,1895.4371337890625,0.0,3130.491943359375,0.9538280963897704,1.0,0.0,3.0,1.0,0.0
17840280,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8955079913139343,0.4968335330486297,0.4492155611515045,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9004738926887512,0.5058026909828186,0.48071950674057,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8421456217765808,0.4122268855571747,0.2905048131942749,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8222199082374573,0.381381630897522,0.3642816245555877,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6949973106384277,0.2266552746295929,1.037814974784851,285.0207824707031,284.95001220703125,299.6213684082031,294.8549194335937,298.00982666015625,297.2053527832031,285.019775390625,1.0,0.6076639890670776,0.4418154954910278,0.4418154954910278,1.0,1.0,-3.149203062057495,1.0455374717712402,2.103665590286255,0.3104427456855774,1.0,1.0,0.0,184.9002685546875,192.0,61849.40234375,0.0,2771.8955078125,1.0,279.44403076171875,283.2613220214844,297.83282470703125,301.78631591796875,293.1499938964844,293.1499938964844,279.1499938964844,33778.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708188533782959,1.0,0.0,0.0,3.873615264892578,3.873641014099121,1.0012124675995435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.462890625,0.0,1778.832763671875,1895.4371337890625,0.0,3130.491943359375,0.9538280963897704,1.0,0.0,3.0,1.0,0.0
17840340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8914238214492798,0.4950452744960785,0.4481547474861145,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8980677723884583,0.5069791674613953,0.4822421669960022,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8393557071685791,0.4119645953178406,0.2906298637390136,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8197223544120789,0.3814798593521118,0.3647274076938629,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6923412680625916,0.2264218032360077,1.0380134582519531,284.88043212890625,284.95001220703125,299.63824462890625,294.8602294921875,298.0111694335937,297.2013244628906,284.882568359375,1.0,0.6093156337738037,0.4409853816032409,0.4409853816032409,1.0,1.0,-3.150693893432617,1.0440438985824585,2.106650114059448,0.3089408278465271,0.9000431895256042,0.9000431895256042,0.0,187.53512573242188,192.0,62715.79296875,0.0,2789.06982421875,1.0,279.16259765625,283.1053466796875,297.8868713378906,301.9765014648437,293.1499938964844,293.1499938964844,279.1499938964844,38660.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784584403038025,1.0,0.0,0.0,3.799774408340454,3.799800395965576,9.634050002205186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.361328125,0.0,1726.9942626953125,1895.4371337890625,0.0,3202.13232421875,0.9401726126670836,1.0,0.0,3.0,1.0,0.0
17840400,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8903746008872986,0.4946891665458679,0.447817325592041,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8973758816719055,0.5072057247161865,0.4824529886245727,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8386073112487793,0.4118959903717041,0.2905840575695038,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8190410733222961,0.3814828395843506,0.3647392094135284,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6916322708129883,0.2263565212488174,1.0378093719482422,284.8891906738281,284.95001220703125,299.64166259765625,294.8612365722656,298.0113525390625,297.20037841796875,284.8911437988281,1.0,0.6096047759056091,0.4408187866210937,0.4408187866210937,1.0,1.0,-3.1502552032470703,1.0434671640396118,2.106787919998169,0.3085020780563354,0.8987978100776672,0.8987978100776672,0.0,188.15020751953125,195.0,62653.59375,0.0,2791.491943359375,1.0,279.1570739746094,283.11334228515625,297.88104248046875,301.956787109375,293.1499938964844,293.1499938964844,278.8500061035156,38592.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785111308097839,1.0,0.0,0.0,3.7826080322265625,3.7826337814331055,9.547198942527757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.576171875,0.0,1705.8685302734375,1895.4371337890625,0.0,3202.625732421875,0.9367094039916992,1.0,0.0,3.0,1.0,0.0
17840460,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.884456992149353,0.4925178289413452,0.4458813965320587,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8935329914093018,0.5085147023200989,0.4837339520454407,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8343797326087952,0.4113980233669281,0.2902933657169342,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8151444792747498,0.3814097344875335,0.3647680282592773,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6875619888305664,0.2258973717689514,1.036336898803711,284.8862609863281,284.95001220703125,299.6620178222656,294.866943359375,298.0124206542969,297.1947021484375,284.8874206542969,1.0,0.6112164258956909,0.4398770928382873,0.4398770928382873,1.0,1.0,-3.147380828857422,1.040053129196167,2.107327699661255,0.3059483170509338,0.8315356969833374,0.8315356969833374,0.0,191.6721649169922,198.0,62577.37109375,0.0,2804.6142578125,1.0,278.8583374023437,283.08941650390625,297.8710021972656,301.95477294921875,293.1499938964844,293.1499938964844,279.1499938964844,40987.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818627595901489,1.0,0.0,0.0,3.5335066318511963,3.5335304737091064,8.331152798746189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.4951171875,0.0,1443.51025390625,1895.4371337890625,0.0,3234.03515625,0.8839654922485352,1.0,0.0,3.0,1.0,0.0
17840520,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.884456992149353,0.4925178289413452,0.4458813965320587,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8935329914093018,0.5085147023200989,0.4837339520454407,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8343797326087952,0.4113980233669281,0.2902933657169342,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8151444792747498,0.3814097344875335,0.3647680282592773,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6875619888305664,0.2258973717689514,1.036336898803711,284.8862609863281,284.95001220703125,299.6620178222656,294.866943359375,298.0124206542969,297.1947021484375,284.8874206542969,1.0,0.6112164258956909,0.4398770928382873,0.4398770928382873,1.0,1.0,-3.147380828857422,1.040053129196167,2.107327699661255,0.3059483170509338,0.8315356969833374,0.8315356969833374,0.0,191.6721649169922,198.0,62577.37109375,0.0,2804.6142578125,1.0,278.8583374023437,283.08941650390625,297.8710021972656,301.95477294921875,293.1499938964844,293.1499938964844,279.1499938964844,40987.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818627595901489,1.0,0.0,0.0,3.5335066318511963,3.5335304737091064,8.331152798746189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.4951171875,0.0,1443.51025390625,1895.4371337890625,0.0,3234.03515625,0.8839654922485352,1.0,0.0,3.0,1.0,0.0
17840580,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8812459111213684,0.4919373989105224,0.4452088177204132,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8921331763267517,0.5110195279121399,0.4859561324119568,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8323214054107666,0.4120416343212127,0.2906489968299866,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8132607340812683,0.3822558522224426,0.3654744923114776,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6854478716850281,0.2260654866695404,1.0368632078170776,284.99761962890625,284.95001220703125,299.6824951171875,294.8719787597656,298.02081298828125,297.1996459960937,284.997314453125,1.0,0.6130812168121338,0.4389353990554809,0.4389353990554809,1.0,1.0,-3.151146411895752,1.0391496419906616,2.11199688911438,0.3042235374450683,0.9233355522155762,0.9233355522155762,0.0,194.09503173828125,201.0,61928.08203125,0.0,2825.294921875,1.0,279.1414794921875,283.216064453125,297.8404541015625,301.7976379394531,293.1499938964844,293.1499938964844,278.8500061035156,34047.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716953992843628,1.0,0.0,0.0,3.632756948471069,3.6327805519104,8.805743050288584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.7998046875,0.0,1499.52978515625,1895.4371337890625,0.0,3138.714111328125,0.9001413583755493,1.0,0.0,3.0,1.0,0.0
