time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840640,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8812459111213684,0.4919373989105224,0.4452088177204132,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8921331763267517,0.5110195279121399,0.4859561324119568,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8323214054107666,0.4120416343212127,0.2906489968299866,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8132607340812683,0.3822558522224426,0.3654744923114776,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6854478716850281,0.2260654866695404,1.0368632078170776,284.99761962890625,284.95001220703125,299.6824951171875,294.8719787597656,298.02081298828125,297.1996459960937,284.997314453125,1.0,0.6130812168121338,0.4389353990554809,0.4389353990554809,1.0,1.0,-3.151146411895752,1.0391496419906616,2.11199688911438,0.3042235374450683,0.9233355522155762,0.9233355522155762,0.0,194.09503173828125,201.0,61928.08203125,0.0,2825.294921875,1.0,279.1414794921875,283.216064453125,297.8404541015625,301.7976379394531,293.1499938964844,293.1499938964844,278.8500061035156,34047.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716953992843628,1.0,0.0,0.0,3.632756948471069,3.6327805519104,8.805743050288584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.7998046875,0.0,1499.52978515625,1895.4371337890625,0.0,3138.714111328125,0.9001413583755493,1.0,0.0,3.0,1.0,0.0
17840700,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8794289231300354,0.491029292345047,0.4447714984416961,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8912678360939026,0.5118892788887024,0.4870522916316986,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8311598896980286,0.4119976460933685,0.2908212840557098,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8121861219406128,0.3823994398117065,0.3658369183540344,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6843225359916687,0.2260094434022903,1.037348389625549,284.8780822753906,284.95001220703125,299.6927490234375,294.8742370605469,298.0228881835937,297.198974609375,284.8772277832031,1.0,0.6140925884246826,0.4384645521640777,0.4384645521640777,1.0,1.0,-3.1531710624694824,1.0387394428253174,2.114431619644165,0.3034752011299133,0.8399876356124878,0.8399876356124878,0.0,195.4615020751953,201.0,62695.71875,0.0,2836.767333984375,1.0,278.89874267578125,283.08087158203125,297.8968811035156,302.0169982910156,293.1499938964844,293.1499938964844,278.8500061035156,38496.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769219517707825,1.0,0.0,0.0,3.585148572921753,3.585172176361084,8.576450341024611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.82421875,0.0,1480.5535888671875,1895.4371337890625,0.0,3187.727783203125,0.8902466893196106,1.0,0.0,3.0,1.0,0.0
17840760,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8767892718315125,0.4899970293045044,0.443887859582901,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8896531462669373,0.5126456618309021,0.4878214597702026,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8293283581733704,0.4118260443210602,0.2907533645629883,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8104450702667236,0.382432609796524,0.3659414649009704,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.68259197473526,0.2258661836385727,1.0370910167694092,284.9143371582031,284.95001220703125,299.7030639648437,294.8763122558594,298.0240478515625,297.197021484375,284.9154663085937,1.0,0.614996075630188,0.4380042552947998,0.4380042552947998,1.0,1.0,-3.1527698040008545,1.037443995475769,2.115325689315796,0.3023436963558197,0.8461782336235046,0.8461782336235046,0.0,197.18251037597656,204.0,62447.109375,0.0,2845.213623046875,1.0,278.8582763671875,283.1141357421875,297.8890075683594,301.9523010253906,293.1499938964844,293.1499938964844,279.1499938964844,38719.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779391646385193,1.0,0.0,0.0,3.5066473484039307,3.5066704750061035,8.204979167203419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.59375,0.0,1399.002685546875,1895.4371337890625,0.0,3197.26416015625,0.8759604692459106,1.0,0.0,3.0,1.0,0.0
17840820,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8732026219367981,0.4891356229782104,0.4429783225059509,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8879179954528809,0.5150219798088074,0.4899591207504272,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8269771337509155,0.4123035967350006,0.2910232841968536,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8082097172737122,0.3831555247306824,0.3665719330310821,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6802887320518494,0.2259986996650695,1.0376756191253662,285.0038146972656,284.95001220703125,299.7237243652344,294.8799743652344,298.0316162109375,297.2006225585937,285.00274658203125,1.0,0.6169493198394775,0.4370836615562439,0.4370836615562439,1.0,1.0,-3.156025648117065,1.036387920379639,2.1196377277374268,0.3004956543445587,0.9336191415786744,0.9336191415786744,0.0,199.91336059570312,207.0,61957.546875,0.0,2866.587646484375,1.0,279.1413879394531,283.2182006835937,297.85943603515625,301.81884765625,293.1499938964844,293.1499938964844,278.8500061035156,33271.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870337188243866,1.0,0.0,0.0,3.633445501327514,3.6334688663482666,8.80908089584409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.2255859375,0.0,1494.5068359375,1895.4371337890625,0.0,3125.9736328125,0.8996114134788513,1.0,0.0,3.0,1.0,0.0
17840880,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8732026219367981,0.4891356229782104,0.4429783225059509,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8879179954528809,0.5150219798088074,0.4899591207504272,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8269771337509155,0.4123035967350006,0.2910232841968536,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8082097172737122,0.3831555247306824,0.3665719330310821,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6802887320518494,0.2259986996650695,1.0376756191253662,285.0038146972656,284.95001220703125,299.7237243652344,294.8799743652344,298.0316162109375,297.2006225585937,285.00274658203125,1.0,0.6169493198394775,0.4370836615562439,0.4370836615562439,1.0,1.0,-3.156025648117065,1.036387920379639,2.1196377277374268,0.3004956543445587,0.9336191415786744,0.9336191415786744,0.0,199.91336059570312,207.0,61957.546875,0.0,2866.587646484375,1.0,279.1413879394531,283.2182006835937,297.85943603515625,301.81884765625,293.1499938964844,293.1499938964844,278.8500061035156,33271.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870337188243866,1.0,0.0,0.0,3.633445501327514,3.6334688663482666,8.80908089584409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.2255859375,0.0,1494.5068359375,1895.4371337890625,0.0,3125.9736328125,0.8996114134788513,1.0,0.0,3.0,1.0,0.0
17840940,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.868568480014801,0.4869990348815918,0.4414725601673126,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.885230302810669,0.5165196657180786,0.491709440946579,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8237841725349426,0.4119242131710052,0.2910174131393432,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8050770163536072,0.3831937611103058,0.3669179081916809,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6772816777229309,0.2257170528173446,1.0376125574111938,284.9081726074219,284.95001220703125,299.7445068359375,294.8828430175781,298.03399658203125,297.1967163085937,284.9092712402344,1.0,0.618844747543335,0.4361630976200104,0.4361630976200104,1.0,1.0,-3.156660556793213,1.0343300104141235,2.122330665588379,0.2984027862548828,0.8476355671882629,0.8476355671882629,0.0,203.21424865722656,210.0,62511.125,0.0,2885.67529296875,1.0,278.8583068847656,283.10516357421875,297.9010925292969,301.9710693359375,293.1499938964844,293.1499938964844,279.1499938964844,38547.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777304291725159,1.0,0.0,0.0,3.5170669555664062,3.517090082168579,8.253812211478362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.896484375,0.0,1408.6060791015625,1895.4371337890625,0.0,3195.3076171875,0.877934455871582,1.0,0.0,3.0,1.0,0.0
17841000,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.868568480014801,0.4869990348815918,0.4414725601673126,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.885230302810669,0.5165196657180786,0.491709440946579,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8237841725349426,0.4119242131710052,0.2910174131393432,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8050770163536072,0.3831937611103058,0.3669179081916809,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6772816777229309,0.2257170528173446,1.0376125574111938,284.9081726074219,284.95001220703125,299.7445068359375,294.8828430175781,298.03399658203125,297.1967163085937,284.9092712402344,1.0,0.618844747543335,0.4361630976200104,0.4361630976200104,1.0,1.0,-3.156660556793213,1.0343300104141235,2.122330665588379,0.2984027862548828,0.8476355671882629,0.8476355671882629,0.0,203.21424865722656,210.0,62511.125,0.0,2885.67529296875,1.0,278.8583068847656,283.10516357421875,297.9010925292969,301.9710693359375,293.1499938964844,293.1499938964844,279.1499938964844,38547.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777304291725159,1.0,0.0,0.0,3.5170669555664062,3.517090082168579,8.253812211478362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.896484375,0.0,1408.6060791015625,1895.4371337890625,0.0,3195.3076171875,0.877934455871582,1.0,0.0,3.0,1.0,0.0
17841060,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8650151491165161,0.486065149307251,0.4404755532741546,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8834814429283142,0.5188594460487366,0.4937938749790191,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8213925361633301,0.4123230576515198,0.2912197113037109,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8027312755584717,0.3838419020175934,0.3674649894237518,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6749566793441772,0.2257940471172332,1.037923812866211,285.0007629394531,284.95001220703125,299.765380859375,294.88494873046875,298.0412292480469,297.1998596191406,284.999755859375,1.0,0.6207422614097595,0.4352566301822662,0.4352566301822662,1.0,1.0,-3.159236431121826,1.0330407619476318,2.1261956691741943,0.2964092195034027,0.9345396757125854,0.9345396757125854,0.0,206.01612854003903,213.0,61981.36328125,0.0,2906.095947265625,1.0,279.1414489746094,283.2127990722656,297.8660583496094,301.82867431640625,293.1499938964844,293.1499938964844,278.8500061035156,33314.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704031705856323,1.0,0.0,0.0,3.639659404754639,3.639682769775391,8.839237466418126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.8232421875,0.0,1501.66162109375,1895.4371337890625,0.0,3126.592529296875,0.9010329246520996,1.0,0.0,3.0,1.0,0.0
17841120,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8650151491165161,0.486065149307251,0.4404755532741546,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8834814429283142,0.5188594460487366,0.4937938749790191,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8213925361633301,0.4123230576515198,0.2912197113037109,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8027312755584717,0.3838419020175934,0.3674649894237518,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6749566793441772,0.2257940471172332,1.037923812866211,285.0007629394531,284.95001220703125,299.765380859375,294.88494873046875,298.0412292480469,297.1998596191406,284.999755859375,1.0,0.6207422614097595,0.4352566301822662,0.4352566301822662,1.0,1.0,-3.159236431121826,1.0330407619476318,2.1261956691741943,0.2964092195034027,0.9345396757125854,0.9345396757125854,0.0,206.01612854003903,213.0,61981.36328125,0.0,2906.095947265625,1.0,279.1414489746094,283.2127990722656,297.8660583496094,301.82867431640625,293.1499938964844,293.1499938964844,278.8500061035156,33314.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704031705856323,1.0,0.0,0.0,3.639659404754639,3.639682769775391,8.839237466418126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.8232421875,0.0,1501.66162109375,1895.4371337890625,0.0,3126.592529296875,0.9010329246520996,1.0,0.0,3.0,1.0,0.0
17841180,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8606288433074951,0.4839226901531219,0.438957542181015,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8809705376625061,0.5203659534454346,0.4955472350120544,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8183088302612305,0.4119174778461456,0.2911906540393829,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7996984124183655,0.3838479518890381,0.3677751123905182,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6720872521400452,0.2254870682954788,1.0377250909805298,284.9079895019531,284.95001220703125,299.7863464355469,294.88623046875,298.04364013671875,297.1960144042969,284.90924072265625,1.0,0.6225916743278503,0.4343501627445221,0.4343501627445221,1.0,1.0,-3.159626007080078,1.0309147834777832,2.128711223602295,0.2942712008953094,0.8487552404403687,0.8487552404403687,0.0,209.30548095703125,216.0,62507.94140625,0.0,2924.640869140625,1.0,278.8578796386719,283.102783203125,297.9048767089844,301.97515869140625,293.1499938964844,293.1499938964844,279.1499938964844,38653.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778216242790222,1.0,0.0,0.0,3.51884388923645,3.518867015838623,8.262153983196185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.0244140625,0.0,1411.227783203125,1895.4371337890625,0.0,3196.162353515625,0.8785716891288757,1.0,0.0,3.0,1.0,0.0
17841240,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8606288433074951,0.4839226901531219,0.438957542181015,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8809705376625061,0.5203659534454346,0.4955472350120544,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8183088302612305,0.4119174778461456,0.2911906540393829,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7996984124183655,0.3838479518890381,0.3677751123905182,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6720872521400452,0.2254870682954788,1.0377250909805298,284.9079895019531,284.95001220703125,299.7863464355469,294.88623046875,298.04364013671875,297.1960144042969,284.90924072265625,1.0,0.6225916743278503,0.4343501627445221,0.4343501627445221,1.0,1.0,-3.159626007080078,1.0309147834777832,2.128711223602295,0.2942712008953094,0.8487552404403687,0.8487552404403687,0.0,209.30548095703125,216.0,62507.94140625,0.0,2924.640869140625,1.0,278.8578796386719,283.102783203125,297.9048767089844,301.97515869140625,293.1499938964844,293.1499938964844,279.1499938964844,38653.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778216242790222,1.0,0.0,0.0,3.51884388923645,3.518867015838623,8.262153983196185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.0244140625,0.0,1411.227783203125,1895.4371337890625,0.0,3196.162353515625,0.8785716891288757,1.0,0.0,3.0,1.0,0.0
17841300,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8586229681968689,0.4834040105342865,0.4382618069648742,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8798651099205017,0.5214970111846924,0.4964469671249389,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8168768286705017,0.4120559990406036,0.291178435087204,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7982996106147766,0.3841150999069214,0.3679215908050537,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6707361936569214,0.2254783362150192,1.03749418258667,285.0176696777344,284.95001220703125,299.7969055175781,294.8865661621094,298.0469055175781,297.19708251953125,285.01885986328125,1.0,0.6234694123268127,0.43389692902565,0.43389692902565,1.0,1.0,-3.1597490310668945,1.0298314094543457,2.129917621612549,0.2930771708488464,0.9261838793754578,0.9261838793754578,0.0,210.8446807861328,216.0,61797.9609375,0.0,2933.20654296875,1.0,279.0986022949219,283.2256774902344,297.8559875488281,301.7691650390625,293.1499938964844,293.1499938964844,279.1499938964844,33901.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720518350601196,1.0,0.0,0.0,3.574425458908081,3.574448347091675,8.525223620381439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.21484375,0.0,1435.3240966796875,1895.4371337890625,0.0,3142.05712890625,0.8885611891746521,1.0,0.0,3.0,1.0,0.0
17841360,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8572931885719299,0.4830007255077362,0.4379571080207824,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8793863654136658,0.5227455496788025,0.4976546168327331,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.816014289855957,0.4123140275478363,0.2913824319839477,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7974797487258911,0.3844867348670959,0.3683026134967804,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6698952913284302,0.2255560457706451,1.037965178489685,285.0003662109375,284.95001220703125,299.8074645996094,294.8866882324219,298.05108642578125,297.19940185546875,284.998779296875,1.0,0.6244564652442932,0.4334583282470703,0.4334583282470703,1.0,1.0,-3.1621029376983643,1.0296088457107544,2.1324942111968994,0.2922735214233398,0.93485289812088,0.93485289812088,0.0,212.0852813720703,219.0,61976.94921875,0.0,2944.787353515625,1.0,279.1421813964844,283.20947265625,297.8669738769531,301.8298645019531,293.1499938964844,293.1499938964844,278.8500061035156,33262.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704062104225159,1.0,0.0,0.0,3.643707275390625,3.643730640411377,8.858909268383286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.935546875,0.0,1505.73095703125,1895.4371337890625,0.0,3126.620849609375,0.901704490184784,1.0,0.0,3.0,1.0,0.0
17841420,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8531937003135681,0.4808752834796905,0.4364602565765381,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8770953416824341,0.524289071559906,0.4994479119777679,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8130497336387634,0.4119085371494293,0.2913563847541809,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7946258187294006,0.3844867646694183,0.3686096966266632,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6672123074531555,0.2252475321292877,1.03775954246521,284.9076843261719,284.95001220703125,299.82867431640625,294.88623046875,298.0537414550781,297.19580078125,284.9089660644531,1.0,0.626288115978241,0.4325811862945556,0.4325811862945556,1.0,1.0,-3.162557601928711,1.0275664329528809,2.13499116897583,0.2902219891548157,0.8487821221351624,0.8487821221351624,0.0,215.34429931640625,222.0,62492.09765625,0.0,2963.3251953125,1.0,278.8578491210937,283.1000671386719,297.9049377441406,301.9747314453125,293.1499938964844,293.1499938964844,279.1499938964844,38677.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778702020645142,1.0,0.0,0.0,3.520137071609497,3.52016019821167,8.268227702501463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.8076171875,0.0,1412.75146484375,1895.4371337890625,0.0,3196.617919921875,0.8788708448410034,1.0,0.0,3.0,1.0,0.0
17841480,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8531937003135681,0.4808752834796905,0.4364602565765381,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8770953416824341,0.524289071559906,0.4994479119777679,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8130497336387634,0.4119085371494293,0.2913563847541809,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7946258187294006,0.3844867646694183,0.3686096966266632,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6672123074531555,0.2252475321292877,1.03775954246521,284.9076843261719,284.95001220703125,299.82867431640625,294.88623046875,298.0537414550781,297.19580078125,284.9089660644531,1.0,0.626288115978241,0.4325811862945556,0.4325811862945556,1.0,1.0,-3.162557601928711,1.0275664329528809,2.13499116897583,0.2902219891548157,0.8487821221351624,0.8487821221351624,0.0,215.34429931640625,222.0,62492.09765625,0.0,2963.3251953125,1.0,278.8578491210937,283.1000671386719,297.9049377441406,301.9747314453125,293.1499938964844,293.1499938964844,279.1499938964844,38677.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778702020645142,1.0,0.0,0.0,3.520137071609497,3.52016019821167,8.268227702501463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.8076171875,0.0,1412.75146484375,1895.4371337890625,0.0,3196.617919921875,0.8788708448410034,1.0,0.0,3.0,1.0,0.0
17841540,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8500780463218689,0.4799639880657196,0.4354768395423889,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8756819367408752,0.5267127156257629,0.5015997886657715,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8108375072479248,0.4123077690601349,0.2915523052215576,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7925469875335693,0.3851218819618225,0.3691364228725433,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6651676893234253,0.2253170311450958,1.0380069017410278,285.0,284.95001220703125,299.8500061035156,294.8848876953125,298.0614013671875,297.19940185546875,284.9990234375,1.0,0.6281430125236511,0.4317040145397186,0.4317040145397186,1.0,1.0,-3.165121555328369,1.026314616203308,2.1388070583343506,0.2882885038852691,0.9347325563430786,0.9347325563430786,0.0,218.1038360595703,225.0,61951.07421875,0.0,2983.591064453125,1.0,279.1414794921875,283.2072448730469,297.86602783203125,301.827880859375,293.1499938964844,293.1499938964844,278.8500061035156,33358.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705307841300964,1.0,0.0,0.0,3.6428494453430176,3.6428728103637695,8.85473809830728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.3984375,0.0,1505.499267578125,1895.4371337890625,0.0,3127.789794921875,0.901777982711792,1.0,0.0,3.0,1.0,0.0
17841600,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8500780463218689,0.4799639880657196,0.4354768395423889,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8756819367408752,0.5267127156257629,0.5015997886657715,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8108375072479248,0.4123077690601349,0.2915523052215576,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7925469875335693,0.3851218819618225,0.3691364228725433,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6651676893234253,0.2253170311450958,1.0380069017410278,285.0,284.95001220703125,299.8500061035156,294.8848876953125,298.0614013671875,297.19940185546875,284.9990234375,1.0,0.6281430125236511,0.4317040145397186,0.4317040145397186,1.0,1.0,-3.165121555328369,1.026314616203308,2.1388070583343506,0.2882885038852691,0.9347325563430786,0.9347325563430786,0.0,218.1038360595703,225.0,61951.07421875,0.0,2983.591064453125,1.0,279.1414794921875,283.2072448730469,297.86602783203125,301.827880859375,293.1499938964844,293.1499938964844,278.8500061035156,33358.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705307841300964,1.0,0.0,0.0,3.6428494453430176,3.6428728103637695,8.85473809830728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.3984375,0.0,1505.499267578125,1895.4371337890625,0.0,3127.789794921875,0.901777982711792,1.0,0.0,3.0,1.0,0.0
17841660,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.843056857585907,0.4758593142032623,0.432664543390274,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8701587915420532,0.5261638760566711,0.5019564032554626,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8045369982719421,0.4098047614097595,0.2904483675956726,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7863859534263611,0.3829325437545776,0.3679280877113342,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6590038537979126,0.2226790338754654,1.0301976203918457,284.8989562988281,284.95001220703125,299.8727722167969,294.88140869140625,298.0497436523437,297.1750183105469,284.9000549316406,1.0,0.6290515065193176,0.4308275878429413,0.4308275878429413,1.0,1.0,-3.1500251293182373,1.0184718370437622,2.131553173065185,0.2843286693096161,0.8400803208351135,0.8400803208351135,0.0,223.3148956298828,213.0,62120.31640625,0.0,2980.166259765625,1.0,278.8578796386719,283.0948791503906,297.8984069824219,301.9537048339844,293.1499938964844,293.1499938964844,279.1499938964844,39259.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777335286140442,1.0,0.0,0.0,3.503270387649536,3.503293752670288,8.189184086404566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.2490234375,0.0,1399.3804931640625,1895.4371337890625,0.0,3195.336669921875,0.8755454421043396,1.0,0.0,3.0,1.0,0.0
17841720,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.843056857585907,0.4758593142032623,0.432664543390274,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8701587915420532,0.5261638760566711,0.5019564032554626,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8045369982719421,0.4098047614097595,0.2904483675956726,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7863859534263611,0.3829325437545776,0.3679280877113342,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6590038537979126,0.2226790338754654,1.0301976203918457,284.8989562988281,284.95001220703125,299.8727722167969,294.88140869140625,298.0497436523437,297.1750183105469,284.9000549316406,1.0,0.6290515065193176,0.4308275878429413,0.4308275878429413,1.0,1.0,-3.1500251293182373,1.0184718370437622,2.131553173065185,0.2843286693096161,0.8400803208351135,0.8400803208351135,0.0,223.3148956298828,213.0,62120.31640625,0.0,2980.166259765625,1.0,278.8578796386719,283.0948791503906,297.8984069824219,301.9537048339844,293.1499938964844,293.1499938964844,279.1499938964844,39259.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777335286140442,1.0,0.0,0.0,3.503270387649536,3.503293752670288,8.189184086404566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.2490234375,0.0,1399.3804931640625,1895.4371337890625,0.0,3195.336669921875,0.8755454421043396,1.0,0.0,3.0,1.0,0.0
17841780,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.844007134437561,0.4740234017372131,0.430480033159256,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8730949759483337,0.5274568796157837,0.5026584267616272,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8061037659645081,0.4091342687606811,0.2896029949188232,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7879511713981628,0.3823310136795044,0.3668960332870483,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6591556072235107,0.2212926596403122,1.0220526456832886,284.9845886230469,284.95001220703125,299.89813232421875,294.8747253417969,298.0516662597656,297.1693115234375,284.983642578125,1.0,0.6252544522285461,0.4299511313438415,0.4299511313438415,1.0,1.0,-3.1361794471740723,1.0111359357833862,2.1250433921813965,0.2800802588462829,0.9132795333862304,0.9132795333862304,0.0,220.0713806152344,201.0,61205.26171875,0.0,2934.109619140625,1.0,279.1412353515625,283.20166015625,297.8501892089844,301.7734680175781,293.1499938964844,293.1499938964844,278.8500061035156,34041.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692039847373962,1.0,0.0,0.0,3.603192567825317,3.603215932846069,8.6629989937137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.4091796875,0.0,1467.250244140625,1895.4371337890625,0.0,3115.34375,0.8933088779449463,1.0,0.0,3.0,1.0,0.0
17841840,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.844007134437561,0.4740234017372131,0.430480033159256,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8730949759483337,0.5274568796157837,0.5026584267616272,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8061037659645081,0.4091342687606811,0.2896029949188232,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7879511713981628,0.3823310136795044,0.3668960332870483,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6591556072235107,0.2212926596403122,1.0220526456832886,284.9845886230469,284.95001220703125,299.89813232421875,294.8747253417969,298.0516662597656,297.1693115234375,284.983642578125,1.0,0.6252544522285461,0.4299511313438415,0.4299511313438415,1.0,1.0,-3.1361794471740723,1.0111359357833862,2.1250433921813965,0.2800802588462829,0.9132795333862304,0.9132795333862304,0.0,220.0713806152344,201.0,61205.26171875,0.0,2934.109619140625,1.0,279.1412353515625,283.20166015625,297.8501892089844,301.7734680175781,293.1499938964844,293.1499938964844,278.8500061035156,34041.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692039847373962,1.0,0.0,0.0,3.603192567825317,3.603215932846069,8.6629989937137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.4091796875,0.0,1467.250244140625,1895.4371337890625,0.0,3115.34375,0.8933088779449463,1.0,0.0,3.0,1.0,0.0
17841900,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8463665843009949,0.4727800190448761,0.4294886887073517,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8766611814498901,0.5279445648193359,0.5031540989875793,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8088284134864807,0.4086848497390747,0.2893065810203552,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7906924486160278,0.3819845914840698,0.3665498793125152,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6609626412391663,0.2206915766000747,1.0189106464385986,284.8646240234375,284.95001220703125,299.9117736816406,294.8702392578125,298.052734375,297.1661682128906,284.8642578125,1.0,0.6226152181625366,0.4295129179954529,0.4295129179954529,1.0,1.0,-3.1310360431671143,1.0081218481063845,2.1229140758514404,0.2783154249191284,0.8248884677886963,0.8248884677886963,0.0,216.54364013671875,201.0,61738.57421875,0.0,2904.67822265625,1.0,278.89959716796875,283.0701599121094,297.8953552246094,301.9678955078125,293.1499938964844,293.1499938964844,278.8500061035156,39177.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744443655014038,1.0,0.0,0.0,3.5388023853302,3.538825750350952,8.356143439414154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.197265625,0.0,1435.990478515625,1895.4371337890625,0.0,3164.49609375,0.8802363872528076,1.0,0.0,3.0,1.0,0.0
17841960,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8490056395530701,0.4715667068958282,0.4281756579875946,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8806307315826416,0.5284574627876282,0.5034149289131165,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8118085265159607,0.4082493782043457,0.2888490259647369,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7937902212142944,0.3816593885421753,0.3660418391227722,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6631109714508057,0.220135286450386,1.0154939889907837,284.9058532714844,284.95001220703125,299.92596435546875,294.8650207519531,298.05450439453125,297.16326904296875,284.90679931640625,1.0,0.6195435523986816,0.4292739629745483,0.4292739629745483,1.0,1.0,-3.1245007514953613,1.0050655603408811,2.119435310363769,0.2767837047576904,0.8310307264328003,0.8310307264328003,0.0,212.5316925048828,189.0,61330.19921875,0.0,2869.921630859375,1.0,278.8586120605469,283.1095275878906,297.8764953613281,301.879638671875,293.1499938964844,293.1499938964844,279.1499938964844,39274.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875135064125061,1.0,0.0,0.0,3.4479799270629883,3.448002576828003,7.932731591608899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.9814453125,0.0,1342.9547119140625,1895.4371337890625,0.0,3170.973388671875,0.8635222911834717,1.0,0.0,3.0,1.0,0.0
17842020,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8578312993049622,0.4704607129096985,0.4265492856502533,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8922410607337952,0.5305465459823608,0.5047397017478943,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8207323551177979,0.4083809554576874,0.2884788811206817,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8032506108283997,0.3818569481372833,0.3656336665153503,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6703036427497864,0.2196694314479828,1.0107496976852417,284.9892272949219,284.95001220703125,299.9560546875,294.8525085449219,298.06561279296875,297.1673889160156,284.9883728027344,1.0,0.6129488348960876,0.4287960529327392,0.4287960529327392,1.0,1.0,-3.1174890995025635,1.0012729167938232,2.11621618270874,0.2745170891284942,0.9062222838401794,0.9062222838401794,0.0,202.31573486328125,177.0,60608.17578125,0.0,2801.34912109375,1.0,279.1408386230469,283.21075439453125,297.8285522460937,301.7116394042969,293.1499938964844,293.1499938964844,278.8500061035156,33795.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667697310447693,1.0,0.0,0.0,3.559743642807007,3.5597665309906006,8.455334068457887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.20703125,0.0,1418.96533203125,1895.4371337890625,0.0,3092.507568359375,0.8834064602851868,1.0,0.0,3.0,1.0,0.0
17842080,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8578312993049622,0.4704607129096985,0.4265492856502533,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8922410607337952,0.5305465459823608,0.5047397017478943,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8207323551177979,0.4083809554576874,0.2884788811206817,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8032506108283997,0.3818569481372833,0.3656336665153503,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6703036427497864,0.2196694314479828,1.0107496976852417,284.9892272949219,284.95001220703125,299.9560546875,294.8525085449219,298.06561279296875,297.1673889160156,284.9883728027344,1.0,0.6129488348960876,0.4287960529327392,0.4287960529327392,1.0,1.0,-3.1174890995025635,1.0012729167938232,2.11621618270874,0.2745170891284942,0.9062222838401794,0.9062222838401794,0.0,202.31573486328125,177.0,60608.17578125,0.0,2801.34912109375,1.0,279.1408386230469,283.21075439453125,297.8285522460937,301.7116394042969,293.1499938964844,293.1499938964844,278.8500061035156,33795.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667697310447693,1.0,0.0,0.0,3.559743642807007,3.5597665309906006,8.455334068457887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.20703125,0.0,1418.96533203125,1895.4371337890625,0.0,3092.507568359375,0.8834064602851868,1.0,0.0,3.0,1.0,0.0
17842140,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8680305480957031,0.468365728855133,0.4244913458824157,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9054492712020874,0.5319588780403137,0.5058112144470215,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8306682109832764,0.407893419265747,0.2879509329795837,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.81375652551651,0.3815896809101105,0.3650943338871002,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6788984537124634,0.2190448492765426,1.0062923431396484,284.9103698730469,284.95001220703125,299.9882507324219,294.8373413085937,298.07354736328125,297.1659851074219,284.91033935546875,1.0,0.6058633327484131,0.4283181726932525,0.4283181726932525,1.0,1.0,-3.1096651554107666,0.9971702098846436,2.112494945526123,0.2722896635532379,0.8277344107627869,0.8277344107627869,0.0,191.55291748046875,165.0,60859.4296875,0.0,2728.550048828125,1.0,278.85919189453125,283.1153869628906,297.85186767578125,301.8240966796875,293.1499938964844,293.1499938964844,279.1499938964844,38816.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734278678894043,1.0,0.0,0.0,3.418419599533081,3.4184420108795166,7.797296461831138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.5732421875,0.0,1310.2008056640625,1895.4371337890625,0.0,3154.963134765625,0.8565253019332886,1.0,0.0,3.0,1.0,0.0
17842200,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8680305480957031,0.468365728855133,0.4244913458824157,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9054492712020874,0.5319588780403137,0.5058112144470215,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8306682109832764,0.407893419265747,0.2879509329795837,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.81375652551651,0.3815896809101105,0.3650943338871002,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6788984537124634,0.2190448492765426,1.0062923431396484,284.9103698730469,284.95001220703125,299.9882507324219,294.8373413085937,298.07354736328125,297.1659851074219,284.91033935546875,1.0,0.6058633327484131,0.4283181726932525,0.4283181726932525,1.0,1.0,-3.1096651554107666,0.9971702098846436,2.112494945526123,0.2722896635532379,0.8277344107627869,0.8277344107627869,0.0,191.55291748046875,165.0,60859.4296875,0.0,2728.550048828125,1.0,278.85919189453125,283.1153869628906,297.85186767578125,301.8240966796875,293.1499938964844,293.1499938964844,279.1499938964844,38816.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734278678894043,1.0,0.0,0.0,3.418419599533081,3.4184420108795166,7.797296461831138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.5732421875,0.0,1310.2008056640625,1895.4371337890625,0.0,3154.963134765625,0.8565253019332886,1.0,0.0,3.0,1.0,0.0
17842260,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8814637660980225,0.4674310982227325,0.4229961931705475,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9233334064483644,0.5342645645141602,0.507317066192627,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8432914614677429,0.4082254469394684,0.2877026796340942,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8262075781822205,0.3819848001003265,0.3648509979248047,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6899874806404114,0.2188794165849685,1.0028215646743774,284.9898376464844,284.95001220703125,300.0223388671875,294.8197326660156,298.0871887207031,297.172119140625,284.9889831542969,1.0,0.5985851287841797,0.4277624189853668,0.4277624189853668,1.0,1.0,-3.1049063205718994,0.9940281510353088,2.110878229141236,0.2701224982738495,0.9015498757362366,0.9015498757362366,0.0,179.81373596191406,153.0,60183.796875,0.0,2656.94921875,1.0,279.1405639648437,283.2126770019531,297.7987670898437,301.6557312011719,293.1499938964844,293.1499938964844,278.8500061035156,33659.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657127022743225,1.0,0.0,0.0,3.533054828643799,3.533077478408813,8.329023444275663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.5498046875,0.0,1389.964111328125,1895.4371337890625,0.0,3082.59130859375,0.877301037311554,1.0,0.0,3.0,1.0,0.0
17842320,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8814637660980225,0.4674310982227325,0.4229961931705475,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9233334064483644,0.5342645645141602,0.507317066192627,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8432914614677429,0.4082254469394684,0.2877026796340942,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8262075781822205,0.3819848001003265,0.3648509979248047,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6899874806404114,0.2188794165849685,1.0028215646743774,284.9898376464844,284.95001220703125,300.0223388671875,294.8197326660156,298.0871887207031,297.172119140625,284.9889831542969,1.0,0.5985851287841797,0.4277624189853668,0.4277624189853668,1.0,1.0,-3.1049063205718994,0.9940281510353088,2.110878229141236,0.2701224982738495,0.9015498757362366,0.9015498757362366,0.0,179.81373596191406,153.0,60183.796875,0.0,2656.94921875,1.0,279.1405639648437,283.2126770019531,297.7987670898437,301.6557312011719,293.1499938964844,293.1499938964844,278.8500061035156,33659.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657127022743225,1.0,0.0,0.0,3.533054828643799,3.533077478408813,8.329023444275663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.5498046875,0.0,1389.964111328125,1895.4371337890625,0.0,3082.59130859375,0.877301037311554,1.0,0.0,3.0,1.0,0.0
17842380,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8960961103439331,0.4654774665832519,0.4210368990898132,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9431973695755004,0.5358237028121948,0.5085055232048035,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8573139905929565,0.4078866839408874,0.2872596383094787,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8395835161209106,0.3818407654762268,0.3644082844257355,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7021209001541138,0.218446284532547,0.9991684556007384,284.91168212890625,284.95001220703125,300.05816650390625,294.7998352050781,298.09674072265625,297.1716613769531,284.9114990234375,1.0,0.5911414623260498,0.4272066652774811,0.4272066652774811,1.0,1.0,-3.098527431488037,0.9902724623680116,2.108254909515381,0.2678479552268982,0.8243980407714844,0.8243980407714844,0.0,168.33045959472656,141.0,60454.3984375,0.0,2583.775390625,1.0,278.8594055175781,283.1171875,297.8165588378906,301.7640380859375,293.1499938964844,293.1499938964844,279.1499938964844,38706.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728144764900208,1.0,0.0,0.0,3.3946666717529297,3.394688606262207,7.689313292758015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.732421875,0.0,1286.0511474609375,1895.4371337890625,0.0,3149.2099609375,0.851198673248291,1.0,0.0,3.0,1.0,0.0
17842440,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8960961103439331,0.4654774665832519,0.4210368990898132,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9431973695755004,0.5358237028121948,0.5085055232048035,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8573139905929565,0.4078866839408874,0.2872596383094787,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8395835161209106,0.3818407654762268,0.3644082844257355,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7021209001541138,0.218446284532547,0.9991684556007384,284.91168212890625,284.95001220703125,300.05816650390625,294.7998352050781,298.09674072265625,297.1716613769531,284.9114990234375,1.0,0.5911414623260498,0.4272066652774811,0.4272066652774811,1.0,1.0,-3.098527431488037,0.9902724623680116,2.108254909515381,0.2678479552268982,0.8243980407714844,0.8243980407714844,0.0,168.33045959472656,141.0,60454.3984375,0.0,2583.775390625,1.0,278.8594055175781,283.1171875,297.8165588378906,301.7640380859375,293.1499938964844,293.1499938964844,279.1499938964844,38706.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728144764900208,1.0,0.0,0.0,3.3946666717529297,3.394688606262207,7.689313292758015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.732421875,0.0,1286.0511474609375,1895.4371337890625,0.0,3149.2099609375,0.851198673248291,1.0,0.0,3.0,1.0,0.0
