time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842500,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9045918583869934,0.4650169014930725,0.4201589822769165,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9540138244628906,0.5369843244552612,0.509162425994873,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8655190467834473,0.408061146736145,0.2870734930038452,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8473309278488159,0.3820346891880035,0.364213228225708,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7089943289756775,0.2183872610330581,0.9973807334899902,285.01275634765625,284.95001220703125,300.07666015625,294.7890930175781,298.1037902832031,297.1744689941406,285.0131530761719,1.0,0.5873585939407349,0.4269287884235382,0.4269287884235382,1.0,1.0,-3.095648288726806,0.988518238067627,2.10713005065918,0.266645610332489,0.8954989314079285,0.8954989314079285,0.0,162.42787170410156,141.0,59724.43359375,0.0,2547.05126953125,1.0,279.0954895019531,283.2320251464844,297.7574157714844,301.5472717285156,293.1499938964844,293.1499938964844,279.1499938964844,33927.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670095801353455,1.0,0.0,0.0,3.447789192199707,3.4478108882904053,7.931853929221688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.55859375,0.0,1304.97119140625,1895.4371337890625,0.0,3094.7578125,0.860467791557312,1.0,0.0,3.0,1.0,0.0
17842560,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9153397083282472,0.4646423459053039,0.419618546962738,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9658045768737792,0.5382353067398071,0.5100998282432556,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8752831220626831,0.4083385765552521,0.2870847284793854,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8565402030944824,0.3823155164718628,0.3642305135726928,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7166560888290405,0.2184066772460937,0.9962456226348876,284.989013671875,284.95001220703125,300.09552001953125,294.77783203125,298.1116638183594,297.1781921386719,284.9875183105469,1.0,0.5836603045463562,0.4266532063484192,0.4266532063484192,1.0,1.0,-3.0947935581207275,0.9875155091285706,2.1072778701782227,0.2657583355903625,0.8968271613121033,0.8968271613121033,0.0,156.25306701660156,129.0,59812.6640625,0.0,2512.814208984375,1.0,279.14093017578125,283.211181640625,297.757568359375,301.5917663574219,293.1499938964844,293.1499938964844,279.45001220703125,33513.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653247952461243,1.0,0.0,0.0,3.513490915298462,3.5135130882263184,8.237035444835783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.1103515625,0.0,1368.6248779296875,1895.4371337890625,0.0,3078.95263671875,0.8726048469543457,1.0,0.0,3.0,1.0,0.0
17842620,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9412297010421752,0.4640494287014007,0.4186069965362549,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.98903489112854,0.5409061312675476,0.5120838284492493,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.897996723651886,0.4090801179409027,0.2872097194194793,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8782368302345276,0.3830308318138122,0.3643823862075805,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7331138253211975,0.218587651848793,0.9945714473724364,285.0418395996094,284.95001220703125,300.13427734375,294.7539367675781,298.1283264160156,297.1864624023437,285.0386657714844,1.0,0.576373279094696,0.4261020421981811,0.4261020421981811,1.0,1.0,-3.09428071975708,0.9859521985054016,2.108328342437744,0.2641456127166748,0.9962496757507324,0.9962496757507324,0.0,143.91575622558594,117.0,59440.125,0.0,2446.717041015625,1.0,279.44122314453125,283.2804260253906,297.743408203125,301.5395202636719,293.1499938964844,293.1499938964844,279.1499938964844,31164.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607816100120544,1.0,0.0,0.0,3.704972267150879,3.70499587059021,9.159319915852392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.7451171875,0.0,1558.4639892578125,1895.4371337890625,0.0,3036.335693359375,0.9140996336936952,1.0,0.0,3.0,1.0,0.0
17842680,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9412297010421752,0.4640494287014007,0.4186069965362549,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.98903489112854,0.5409061312675476,0.5120838284492493,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.897996723651886,0.4090801179409027,0.2872097194194793,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8782368302345276,0.3830308318138122,0.3643823862075805,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7331138253211975,0.218587651848793,0.9945714473724364,285.0418395996094,284.95001220703125,300.13427734375,294.7539367675781,298.1283264160156,297.1864624023437,285.0386657714844,1.0,0.576373279094696,0.4261020421981811,0.4261020421981811,1.0,1.0,-3.09428071975708,0.9859521985054016,2.108328342437744,0.2641456127166748,0.9962496757507324,0.9962496757507324,0.0,143.91575622558594,117.0,59440.125,0.0,2446.717041015625,1.0,279.44122314453125,283.2804260253906,297.743408203125,301.5395202636719,293.1499938964844,293.1499938964844,279.1499938964844,31164.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607816100120544,1.0,0.0,0.0,3.704972267150879,3.70499587059021,9.159319915852392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.7451171875,0.0,1558.4639892578125,1895.4371337890625,0.0,3036.335693359375,0.9140996336936952,1.0,0.0,3.0,1.0,0.0
17842740,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.961435079574585,0.4617503583431244,0.4166229963302612,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9990000128746032,0.5426903963088989,0.5024452209472656,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9182775616645812,0.4085851907730102,0.2868515849113464,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8970434069633484,0.3827187418937683,0.3640194535255432,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7470065355300903,0.2181337475776672,0.991779625415802,284.8768920898437,284.95001220703125,300.1742248535156,294.72833251953125,298.13739013671875,297.1842956542969,284.8780822753906,1.0,0.5682591795921326,0.4255508780479431,0.4255508780479431,1.0,1.0,-3.077719449996948,0.9784409999847412,2.099278450012207,0.2606630623340606,0.8655152320861816,0.8655152320861816,0.0,134.15162658691406,120.0,59960.34765625,0.0,2363.115966796875,1.0,279.1567687988281,283.10565185546875,297.7637939453125,301.687744140625,293.1499938964844,293.1499938964844,279.45001220703125,38530.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720594048500061,1.0,0.0,0.0,3.6272997856140137,3.627324104309082,8.779306313044799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.2431640625,0.0,1526.8758544921875,1895.4371337890625,0.0,3142.1279296875,0.9016779661178588,1.0,0.0,3.0,1.0,0.0
17842800,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.961435079574585,0.4617503583431244,0.4166229963302612,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9990000128746032,0.5426903963088989,0.5024452209472656,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9182775616645812,0.4085851907730102,0.2868515849113464,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8970434069633484,0.3827187418937683,0.3640194535255432,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7470065355300903,0.2181337475776672,0.991779625415802,284.8768920898437,284.95001220703125,300.1742248535156,294.72833251953125,298.13739013671875,297.1842956542969,284.8780822753906,1.0,0.5682591795921326,0.4255508780479431,0.4255508780479431,1.0,1.0,-3.077719449996948,0.9784409999847412,2.099278450012207,0.2606630623340606,0.8655152320861816,0.8655152320861816,0.0,134.15162658691406,120.0,59960.34765625,0.0,2363.115966796875,1.0,279.1567687988281,283.10565185546875,297.7637939453125,301.687744140625,293.1499938964844,293.1499938964844,279.45001220703125,38530.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720594048500061,1.0,0.0,0.0,3.6272997856140137,3.627324104309082,8.779306313044799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.2431640625,0.0,1526.8758544921875,1895.4371337890625,0.0,3142.1279296875,0.9016779661178588,1.0,0.0,3.0,1.0,0.0
17842860,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9683720469474792,0.4607590436935425,0.4152383506298065,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9990000128746032,0.5478728413581848,0.4902288019657135,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9270095825195312,0.4089444279670715,0.2867859303951263,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9046347737312316,0.3830426037311554,0.3639606535434723,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7524617910385132,0.2180143892765045,0.9899179339408876,284.9812316894531,284.95001220703125,300.2151794433594,294.7012023925781,298.1601867675781,297.20166015625,284.9795227050781,1.0,0.5634528398513794,0.4251030385494232,0.4251030385494232,1.0,1.0,-3.057346105575561,0.9698173403739928,2.087528705596924,0.2563781142234802,0.943842351436615,0.943842351436615,0.0,130.00469970703125,123.0,58862.31640625,0.0,2305.2431640625,1.0,279.44293212890625,283.2293701171875,297.6815795898437,301.4639892578125,293.1499938964844,293.1499938964844,279.1499938964844,33926.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644150495529175,1.0,0.0,0.0,3.717097282409668,3.717121601104736,9.219368166668572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.79296875,0.0,1593.3037109375,1895.4371337890625,0.0,3070.41796875,0.9185631275177002,1.0,0.0,3.0,1.0,0.0
17842920,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9683720469474792,0.4607590436935425,0.4152383506298065,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9990000128746032,0.5478728413581848,0.4902288019657135,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9270095825195312,0.4089444279670715,0.2867859303951263,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9046347737312316,0.3830426037311554,0.3639606535434723,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7524617910385132,0.2180143892765045,0.9899179339408876,284.9812316894531,284.95001220703125,300.2151794433594,294.7012023925781,298.1601867675781,297.20166015625,284.9795227050781,1.0,0.5634528398513794,0.4251030385494232,0.4251030385494232,1.0,1.0,-3.057346105575561,0.9698173403739928,2.087528705596924,0.2563781142234802,0.943842351436615,0.943842351436615,0.0,130.00469970703125,123.0,58862.31640625,0.0,2305.2431640625,1.0,279.44293212890625,283.2293701171875,297.6815795898437,301.4639892578125,293.1499938964844,293.1499938964844,279.1499938964844,33926.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644150495529175,1.0,0.0,0.0,3.717097282409668,3.717121601104736,9.219368166668572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.79296875,0.0,1593.3037109375,1895.4371337890625,0.0,3070.41796875,0.9185631275177002,1.0,0.0,3.0,1.0,0.0
17842980,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.970798134803772,0.4588423669338226,0.4137148261070251,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9990000128746032,0.5528097152709961,0.4846984446048736,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9310402274131776,0.4087265729904175,0.2867262959480285,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9082751274108888,0.3828821182250976,0.3639086782932281,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7548801302909851,0.217661827802658,0.9885053038597108,284.8916320800781,284.95001220703125,300.2569885253906,294.6727905273437,298.18072509765625,297.2147827148437,284.8937683105469,1.0,0.5610567331314087,0.4246551990509033,0.4246551990509033,1.0,1.0,-3.04703426361084,0.964911699295044,2.082122564315796,0.2535929977893829,0.8463713526725769,0.8463713526725769,0.0,128.1033935546875,126.0,59050.171875,0.0,2276.624267578125,1.0,279.1574401855469,283.12744140625,297.6888732910156,301.5494384765625,293.1499938964844,293.1499938964844,279.45001220703125,39739.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713890910148621,1.0,0.0,0.0,3.5530576705932617,3.553081512451172,8.42360179831303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.7861328125,0.0,1455.2020263671875,1895.4371337890625,0.0,3135.8408203125,0.8870692849159241,1.0,0.0,3.0,1.0,0.0
17843040,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.970798134803772,0.4588423669338226,0.4137148261070251,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9990000128746032,0.5528097152709961,0.4846984446048736,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9310402274131776,0.4087265729904175,0.2867262959480285,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9082751274108888,0.3828821182250976,0.3639086782932281,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7548801302909851,0.217661827802658,0.9885053038597108,284.8916320800781,284.95001220703125,300.2569885253906,294.6727905273437,298.18072509765625,297.2147827148437,284.8937683105469,1.0,0.5610567331314087,0.4246551990509033,0.4246551990509033,1.0,1.0,-3.04703426361084,0.964911699295044,2.082122564315796,0.2535929977893829,0.8463713526725769,0.8463713526725769,0.0,128.1033935546875,126.0,59050.171875,0.0,2276.624267578125,1.0,279.1574401855469,283.12744140625,297.6888732910156,301.5494384765625,293.1499938964844,293.1499938964844,279.45001220703125,39739.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713890910148621,1.0,0.0,0.0,3.5530576705932617,3.553081512451172,8.42360179831303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.7861328125,0.0,1455.2020263671875,1895.4371337890625,0.0,3135.8408203125,0.8870692849159241,1.0,0.0,3.0,1.0,0.0
17843100,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9710068106651306,0.4584695398807525,0.4130743443965912,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9990000128746032,0.5554236769676208,0.48362597823143,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.931879997253418,0.4090233147144317,0.2867558002471924,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9090332388877868,0.3831094205379486,0.3639324307441711,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7552823424339294,0.2176602780818939,0.987937033176422,285.0106506347656,284.95001220703125,300.2781677246094,294.6581420898437,298.1922912597656,297.22283935546875,285.0126037597656,1.0,0.5605112314224243,0.4244312942028045,0.4244312942028045,1.0,1.0,-3.044349670410156,0.9633745551109314,2.08097505569458,0.2525056004524231,0.926095187664032,0.926095187664032,0.0,127.7005386352539,126.0,58232.61328125,0.0,2269.6875,1.0,279.3992919921875,283.2588806152344,297.6222229003906,301.3194885253906,293.1499938964844,293.1499938964844,279.45001220703125,34481.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649348616600037,1.0,0.0,0.0,3.6004812717437744,3.6005046367645264,8.649966503071482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.66015625,0.0,1467.563720703125,1895.4371337890625,0.0,3075.29443359375,0.8949679732322693,1.0,0.0,3.0,1.0,0.0
17843160,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9713960886001588,0.4582284092903137,0.412854939699173,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9990000128746032,0.558053195476532,0.4827679395675659,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9328824281692504,0.4094666540622711,0.2870402038097381,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9099016189575196,0.3834551274776459,0.3642301261425018,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7557839751243591,0.2177518159151077,0.9881998300552368,284.9978942871094,284.95001220703125,300.2994689941406,294.64324951171875,298.204345703125,297.23126220703125,284.99639892578125,1.0,0.5603757500648499,0.4242816269397735,0.4242816269397735,1.0,1.0,-3.0440661907196045,0.9628950357437134,2.0811712741851807,0.2519454658031463,0.936409831047058,0.936409831047058,0.0,127.4583511352539,129.0,58316.41015625,0.0,2267.923095703125,1.0,279.4423522949219,283.24566650390625,297.6190490722656,301.3583374023437,293.1499938964844,293.1499938964844,279.1499938964844,33587.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862859845161438,1.0,0.0,0.0,3.666352510452272,3.6663761138916016,8.969365126176854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.0908203125,0.0,1533.3060302734375,1895.4371337890625,0.0,3055.82958984375,0.9070565700531006,1.0,0.0,3.0,1.0,0.0
17843220,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9689860343933104,0.4564456939697265,0.4115645587444305,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.5618677735328674,0.4849550724029541,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9314530491828918,0.4094546735286712,0.287205159664154,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.908527970314026,0.3833943009376526,0.3643790185451507,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7545461058616638,0.2174881249666214,0.9876806139945984,284.9049072265625,284.95001220703125,300.3424072265625,294.61285400390625,298.2205505371094,297.2361755371094,284.90673828125,1.0,0.5608993172645569,0.4239823222160339,0.4239823222160339,1.0,1.0,-3.0448966026306152,0.9624674320220948,2.0824291706085205,0.2511360943317413,0.8478561043739319,0.8478561043739319,0.0,128.0492706298828,132.0,58763.76953125,0.0,2272.496337890625,1.0,279.15771484375,283.1361999511719,297.63330078125,301.4707946777344,293.1499938964844,293.1499938964844,279.45001220703125,39065.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708328008651733,1.0,0.0,0.0,3.529017448425293,3.529040813446045,8.30999795198295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.4599609375,0.0,1424.86767578125,1895.4371337890625,0.0,3130.622802734375,0.8812116980552673,1.0,0.0,3.0,1.0,0.0
17843280,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9689860343933104,0.4564456939697265,0.4115645587444305,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.5618677735328674,0.4849550724029541,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9314530491828918,0.4094546735286712,0.287205159664154,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.908527970314026,0.3833943009376526,0.3643790185451507,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7545461058616638,0.2174881249666214,0.9876806139945984,284.9049072265625,284.95001220703125,300.3424072265625,294.61285400390625,298.2205505371094,297.2361755371094,284.90673828125,1.0,0.5608993172645569,0.4239823222160339,0.4239823222160339,1.0,1.0,-3.0448966026306152,0.9624674320220948,2.0824291706085205,0.2511360943317413,0.8478561043739319,0.8478561043739319,0.0,128.0492706298828,132.0,58763.76953125,0.0,2272.496337890625,1.0,279.15771484375,283.1361999511719,297.63330078125,301.4707946777344,293.1499938964844,293.1499938964844,279.45001220703125,39065.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708328008651733,1.0,0.0,0.0,3.529017448425293,3.529040813446045,8.30999795198295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.4599609375,0.0,1424.86767578125,1895.4371337890625,0.0,3130.622802734375,0.8812116980552673,1.0,0.0,3.0,1.0,0.0
17843340,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.965913951396942,0.4558306038379669,0.4107840359210968,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.5656781792640686,0.488692045211792,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9292300343513488,0.4102958142757416,0.287647396326065,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.906366765499115,0.3839686214923858,0.3647791743278503,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7526826858520508,0.2175702005624771,0.9877133965492249,285.00518798828125,284.95001220703125,300.3856811523437,294.5817565917969,298.23834228515625,297.2429504394531,285.0041198730469,1.0,0.5622656941413879,0.4236829876899719,0.4236829876899719,1.0,1.0,-3.04949688911438,0.9634316563606262,2.0860652923583984,0.2507916986942291,0.9405149817466736,0.9405149817466736,0.0,129.20626831054688,135.0,58192.97265625,0.0,2286.845703125,1.0,279.4415588378906,283.2471618652344,297.5636901855469,301.2928771972656,293.1499938964844,293.1499938964844,279.1499938964844,33246.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635101914405823,1.0,0.0,0.0,3.6560263633728014,3.656049966812134,8.918913181332755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.0849609375,0.0,1519.247802734375,1895.4371337890625,0.0,3061.9296875,0.9046745896339417,1.0,0.0,3.0,1.0,0.0
17843400,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.965913951396942,0.4558306038379669,0.4107840359210968,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.5656781792640686,0.488692045211792,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9292300343513488,0.4102958142757416,0.287647396326065,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.906366765499115,0.3839686214923858,0.3647791743278503,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7526826858520508,0.2175702005624771,0.9877133965492249,285.00518798828125,284.95001220703125,300.3856811523437,294.5817565917969,298.23834228515625,297.2429504394531,285.0041198730469,1.0,0.5622656941413879,0.4236829876899719,0.4236829876899719,1.0,1.0,-3.04949688911438,0.9634316563606262,2.0860652923583984,0.2507916986942291,0.9405149817466736,0.9405149817466736,0.0,129.20626831054688,135.0,58192.97265625,0.0,2286.845703125,1.0,279.4415588378906,283.2471618652344,297.5636901855469,301.2928771972656,293.1499938964844,293.1499938964844,279.1499938964844,33246.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635101914405823,1.0,0.0,0.0,3.6560263633728014,3.656049966812134,8.918913181332755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.0849609375,0.0,1519.247802734375,1895.4371337890625,0.0,3061.9296875,0.9046745896339417,1.0,0.0,3.0,1.0,0.0
17843460,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9606935381889344,0.4540232419967651,0.4095110893249511,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.5680823922157288,0.4949683547019958,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9249289631843568,0.410352885723114,0.2878935635089874,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9024614095687866,0.3838713467121124,0.3649417161941528,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7494758367538452,0.2172529101371765,0.9871904850006104,284.9060974121094,284.95001220703125,300.4290466308594,294.5502319335937,298.2481384277344,297.23895263671875,284.9079284667969,1.0,0.5642098188400269,0.4231051802635193,0.4231051802635193,1.0,1.0,-3.0553767681121826,0.964181661605835,2.091195106506348,0.2500243484973907,0.8509259819984436,0.8509259819984436,0.0,131.10147094726562,138.0,58755.5859375,0.0,2307.4111328125,1.0,279.15771484375,283.1298522949219,297.57537841796875,301.4114685058594,293.1499938964844,293.1499938964844,279.45001220703125,38793.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723980784416199,1.0,0.0,0.0,3.5341885089874268,3.5342118740081787,8.334368999385333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.8857421875,0.0,1428.3367919921875,1895.4371337890625,0.0,3145.304443359375,0.8820878863334656,1.0,0.0,3.0,1.0,0.0
17843520,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9606935381889344,0.4540232419967651,0.4095110893249511,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.5680823922157288,0.4949683547019958,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9249289631843568,0.410352885723114,0.2878935635089874,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9024614095687866,0.3838713467121124,0.3649417161941528,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7494758367538452,0.2172529101371765,0.9871904850006104,284.9060974121094,284.95001220703125,300.4290466308594,294.5502319335937,298.2481384277344,297.23895263671875,284.9079284667969,1.0,0.5642098188400269,0.4231051802635193,0.4231051802635193,1.0,1.0,-3.0553767681121826,0.964181661605835,2.091195106506348,0.2500243484973907,0.8509259819984436,0.8509259819984436,0.0,131.10147094726562,138.0,58755.5859375,0.0,2307.4111328125,1.0,279.15771484375,283.1298522949219,297.57537841796875,301.4114685058594,293.1499938964844,293.1499938964844,279.45001220703125,38793.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723980784416199,1.0,0.0,0.0,3.5341885089874268,3.5342118740081787,8.334368999385333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.8857421875,0.0,1428.3367919921875,1895.4371337890625,0.0,3145.304443359375,0.8820878863334656,1.0,0.0,3.0,1.0,0.0
17843580,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9555866122245787,0.4533933401107788,0.4087370038032532,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.570650041103363,0.501548171043396,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.92083340883255,0.4112745523452759,0.2884077429771423,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8987067937850952,0.3844112753868103,0.3653336465358734,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7463036179542542,0.2172711342573166,0.9870765805244446,285.0066223144531,284.95001220703125,300.4723815917969,294.5185241699219,298.2606506347656,297.2388000488281,285.0055236816406,1.0,0.5665464997291565,0.4225273430347442,0.4225273430347442,1.0,1.0,-3.063304901123047,0.9656530022621156,2.097651958465576,0.2495264261960983,0.9446134567260742,0.9446134567260742,0.0,133.1893310546875,141.0,58216.46875,0.0,2332.81787109375,1.0,279.44158935546875,283.24053955078125,297.5028991699219,301.2330627441406,293.1499938964844,293.1499938964844,279.1499938964844,33139.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655585050582886,1.0,0.0,0.0,3.664060115814209,3.66408371925354,8.958152761806559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.509765625,0.0,1527.3857421875,1895.4371337890625,0.0,3081.14501953125,0.9064047336578368,1.0,0.0,3.0,1.0,0.0
17843640,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9555866122245787,0.4533933401107788,0.4087370038032532,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.570650041103363,0.501548171043396,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.92083340883255,0.4112745523452759,0.2884077429771423,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8987067937850952,0.3844112753868103,0.3653336465358734,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7463036179542542,0.2172711342573166,0.9870765805244446,285.0066223144531,284.95001220703125,300.4723815917969,294.5185241699219,298.2606506347656,297.2388000488281,285.0055236816406,1.0,0.5665464997291565,0.4225273430347442,0.4225273430347442,1.0,1.0,-3.063304901123047,0.9656530022621156,2.097651958465576,0.2495264261960983,0.9446134567260742,0.9446134567260742,0.0,133.1893310546875,141.0,58216.46875,0.0,2332.81787109375,1.0,279.44158935546875,283.24053955078125,297.5028991699219,301.2330627441406,293.1499938964844,293.1499938964844,279.1499938964844,33139.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655585050582886,1.0,0.0,0.0,3.664060115814209,3.66408371925354,8.958152761806559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.509765625,0.0,1527.3857421875,1895.4371337890625,0.0,3081.14501953125,0.9064047336578368,1.0,0.0,3.0,1.0,0.0
17843700,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.952781617641449,0.4525647163391113,0.408328503370285,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9990000128746032,0.5714633464813232,0.5051435232162476,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9186457395553588,0.4114162623882293,0.288692444562912,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8966885209083557,0.3844159841537475,0.3655532002449035,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7446339130401611,0.2171336859464645,0.987137496471405,284.87518310546875,284.95001220703125,300.4939880371094,294.5026550292969,298.26446533203125,297.2352905273437,284.8721618652344,1.0,0.5678470134735107,0.4222384393215179,0.4222384393215179,1.0,1.0,-3.0678181648254395,0.9665774703025818,2.101240873336792,0.2494751662015915,0.8548735976219177,0.8548735976219177,0.0,134.3562469482422,141.0,59085.890625,0.0,2347.218994140625,1.0,279.19732666015625,283.0906677246094,297.5413818359375,301.4365234375,293.1499938964844,293.1499938964844,279.1499938964844,37525.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723759055137634,1.0,0.0,0.0,3.632733583450317,3.632757663726807,8.805629363450862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.5302734375,0.0,1525.4053955078125,1895.4371337890625,0.0,3145.096923828125,0.9002043604850769,1.0,0.0,3.0,1.0,0.0
17843760,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9489419460296632,0.4515922963619232,0.4074888825416565,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.5719599723815918,0.5096811056137085,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9155529141426086,0.4114258587360382,0.2887347042560577,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8938895463943481,0.3842914998531341,0.3654956221580505,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7423656582832336,0.2168967425823211,0.9863945245742798,284.9047546386719,284.95001220703125,300.5155029296875,294.48681640625,298.2666320800781,297.2295227050781,284.9066467285156,1.0,0.569144070148468,0.4219065010547638,0.4219065010547638,1.0,1.0,-3.0713536739349365,0.9670392870903016,2.1043143272399902,0.2491796761751175,0.8533360362052917,0.8533360362052917,0.0,135.744140625,144.0,58817.9921875,0.0,2361.012451171875,1.0,279.15789794921875,283.1200561523437,297.5133972167969,301.35302734375,293.1499938964844,293.1499938964844,279.45001220703125,38735.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747124671936035,1.0,0.0,0.0,3.5467689037323,3.546792507171631,8.393809594053891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.4013671875,0.0,1441.2083740234375,1895.4371337890625,0.0,3167.01025390625,0.8847386240959167,1.0,0.0,3.0,1.0,0.0
17843820,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9429113268852234,0.4509795904159546,0.4067388474941253,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.5736122131347656,0.5174681544303894,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9110438823699952,0.4124592840671539,0.2893327176570892,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8895792365074158,0.3848232626914978,0.3658897280693054,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7387951016426086,0.2168689370155334,0.9861286878585817,285.0072937011719,284.95001220703125,300.5581970214844,294.4554138183594,298.2763061523437,297.22589111328125,285.0061950683594,1.0,0.5719124674797058,0.4212425649166107,0.4212425649166107,1.0,1.0,-3.080683946609497,0.9687764048576356,2.111907720565796,0.2487747967243194,0.9482759833335876,0.9482759833335876,0.0,138.28883361816406,147.0,58277.74609375,0.0,2391.684326171875,1.0,279.44171142578125,283.2326354980469,297.4402770996094,301.173583984375,293.1499938964844,293.1499938964844,279.1499938964844,33132.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679683804512024,1.0,0.0,0.0,3.6756651401519775,3.6756887435913086,9.014987654154538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.400390625,0.0,1540.3065185546875,1895.4371337890625,0.0,3103.75244140625,0.9090190529823304,1.0,0.0,3.0,1.0,0.0
17843880,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9429113268852234,0.4509795904159546,0.4067388474941253,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.5736122131347656,0.5174681544303894,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9110438823699952,0.4124592840671539,0.2893327176570892,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8895792365074158,0.3848232626914978,0.3658897280693054,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7387951016426086,0.2168689370155334,0.9861286878585817,285.0072937011719,284.95001220703125,300.5581970214844,294.4554138183594,298.2763061523437,297.22589111328125,285.0061950683594,1.0,0.5719124674797058,0.4212425649166107,0.4212425649166107,1.0,1.0,-3.080683946609497,0.9687764048576356,2.111907720565796,0.2487747967243194,0.9482759833335876,0.9482759833335876,0.0,138.28883361816406,147.0,58277.74609375,0.0,2391.684326171875,1.0,279.44171142578125,283.2326354980469,297.4402770996094,301.173583984375,293.1499938964844,293.1499938964844,279.1499938964844,33132.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679683804512024,1.0,0.0,0.0,3.6756651401519775,3.6756887435913086,9.014987654154538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.400390625,0.0,1540.3065185546875,1895.4371337890625,0.0,3103.75244140625,0.9090190529823304,1.0,0.0,3.0,1.0,0.0
17843940,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9357247352600098,0.4492042064666748,0.4055257141590118,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.5740885138511658,0.5263317823410034,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9058889150619508,0.4127236306667328,0.2897484302520752,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8845641613006592,0.3847008347511291,0.3660611808300018,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7347315549850464,0.2164588123559951,0.985332489013672,284.904052734375,284.95001220703125,300.6003112792969,294.424560546875,298.2800598144531,297.21405029296875,284.9059753417969,1.0,0.574790894985199,0.42057865858078,0.42057865858078,1.0,1.0,-3.089634895324707,0.9703548550605774,2.1192800998687744,0.2484092265367508,0.8559775948524475,0.8559775948524475,0.0,141.15972900390625,150.0,58901.7265625,0.0,2423.532470703125,1.0,279.1575012207031,283.1105651855469,297.4514465332031,301.2950134277344,293.1499938964844,293.1499938964844,279.45001220703125,38726.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771848678588867,1.0,0.0,0.0,3.559856414794922,3.559880018234253,8.455869533463556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.0751953125,0.0,1455.0723876953125,1895.4371337890625,0.0,3190.193115234375,0.8876645565032959,1.0,0.0,3.0,1.0,0.0
17844000,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9357247352600098,0.4492042064666748,0.4055257141590118,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.5740885138511658,0.5263317823410034,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9058889150619508,0.4127236306667328,0.2897484302520752,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8845641613006592,0.3847008347511291,0.3660611808300018,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7347315549850464,0.2164588123559951,0.985332489013672,284.904052734375,284.95001220703125,300.6003112792969,294.424560546875,298.2800598144531,297.21405029296875,284.9059753417969,1.0,0.574790894985199,0.42057865858078,0.42057865858078,1.0,1.0,-3.089634895324707,0.9703548550605774,2.1192800998687744,0.2484092265367508,0.8559775948524475,0.8559775948524475,0.0,141.15972900390625,150.0,58901.7265625,0.0,2423.532470703125,1.0,279.1575012207031,283.1105651855469,297.4514465332031,301.2950134277344,293.1499938964844,293.1499938964844,279.45001220703125,38726.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771848678588867,1.0,0.0,0.0,3.559856414794922,3.559880018234253,8.455869533463556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.0751953125,0.0,1455.0723876953125,1895.4371337890625,0.0,3190.193115234375,0.8876645565032959,1.0,0.0,3.0,1.0,0.0
17844060,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9294779896736144,0.4486179649829864,0.40480437874794,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.575037956237793,0.5345374345779419,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9017601013183594,0.413883775472641,0.2904348969459533,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8802379965782166,0.3852338492870331,0.3664623200893402,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.731151819229126,0.216406762599945,0.9849748611450196,285.00811767578125,284.95001220703125,300.64166259765625,294.39453125,298.2882385253906,297.20904541015625,285.00701904296875,1.0,0.5777347683906555,0.4198790788650512,0.4198790788650512,1.0,1.0,-3.099508047103882,0.9721752405166626,2.127332925796509,0.2479889541864395,0.95199316740036,0.95199316740036,0.0,143.9211883544922,153.0,58352.5703125,0.0,2456.7255859375,1.0,279.4418029785156,283.224853515625,297.37908935546875,301.115966796875,293.1499938964844,293.1499938964844,279.1499938964844,33140.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870367705821991,1.0,0.0,0.0,3.6880407333374015,3.688064575195313,9.075795901480888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.248046875,0.0,1554.28564453125,1895.4371337890625,0.0,3126.260009765625,0.911817729473114,1.0,0.0,3.0,1.0,0.0
17844120,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9294779896736144,0.4486179649829864,0.40480437874794,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.575037956237793,0.5345374345779419,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9017601013183594,0.413883775472641,0.2904348969459533,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8802379965782166,0.3852338492870331,0.3664623200893402,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.731151819229126,0.216406762599945,0.9849748611450196,285.00811767578125,284.95001220703125,300.64166259765625,294.39453125,298.2882385253906,297.20904541015625,285.00701904296875,1.0,0.5777347683906555,0.4198790788650512,0.4198790788650512,1.0,1.0,-3.099508047103882,0.9721752405166626,2.127332925796509,0.2479889541864395,0.95199316740036,0.95199316740036,0.0,143.9211883544922,153.0,58352.5703125,0.0,2456.7255859375,1.0,279.4418029785156,283.224853515625,297.37908935546875,301.115966796875,293.1499938964844,293.1499938964844,279.1499938964844,33140.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870367705821991,1.0,0.0,0.0,3.6880407333374015,3.688064575195313,9.075795901480888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.248046875,0.0,1554.28564453125,1895.4371337890625,0.0,3126.260009765625,0.911817729473114,1.0,0.0,3.0,1.0,0.0
17844180,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9221786856651306,0.4468563795089721,0.4036172330379486,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.5748729109764099,0.5432314872741699,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8969537615776062,0.4142724573612213,0.290946364402771,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8752209544181824,0.3850960433483124,0.3666338324546814,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7270703911781311,0.2159783840179443,0.9841389060020448,284.903076171875,284.95001220703125,300.6820678710937,294.36553955078125,298.29058837890625,297.1962280273437,284.90496826171875,1.0,0.5806965827941895,0.4191794991493225,0.4191794991493225,1.0,1.0,-3.108358144760132,0.9735968112945556,2.134761333465576,0.2475461214780807,0.8585057258605957,0.8585057258605957,0.0,147.01101684570312,156.0,58994.51953125,0.0,2489.899169921875,1.0,279.15740966796875,283.10089111328125,297.39227294921875,301.2405090332031,293.1499938964844,293.1499938964844,279.45001220703125,38720.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795531988143921,1.0,0.0,0.0,3.574082612991333,3.574106454849243,8.523588235220814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.7353515625,0.0,1470.2686767578125,1895.4371337890625,0.0,3212.3935546875,0.8907862305641174,1.0,0.0,3.0,1.0,0.0
17844240,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9221786856651306,0.4468563795089721,0.4036172330379486,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.5748729109764099,0.5432314872741699,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8969537615776062,0.4142724573612213,0.290946364402771,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8752209544181824,0.3850960433483124,0.3666338324546814,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7270703911781311,0.2159783840179443,0.9841389060020448,284.903076171875,284.95001220703125,300.6820678710937,294.36553955078125,298.29058837890625,297.1962280273437,284.90496826171875,1.0,0.5806965827941895,0.4191794991493225,0.4191794991493225,1.0,1.0,-3.108358144760132,0.9735968112945556,2.134761333465576,0.2475461214780807,0.8585057258605957,0.8585057258605957,0.0,147.01101684570312,156.0,58994.51953125,0.0,2489.899169921875,1.0,279.15740966796875,283.10089111328125,297.39227294921875,301.2405090332031,293.1499938964844,293.1499938964844,279.45001220703125,38720.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795531988143921,1.0,0.0,0.0,3.574082612991333,3.574106454849243,8.523588235220814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.7353515625,0.0,1470.2686767578125,1895.4371337890625,0.0,3212.3935546875,0.8907862305641174,1.0,0.0,3.0,1.0,0.0
17844300,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9173805117607116,0.4464805126190185,0.4030723571777344,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9975096583366394,0.5751454830169678,0.5447601079940796,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8935050964355469,0.4148207902908325,0.2912200093269348,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8717028498649597,0.3852794170379638,0.3667140007019043,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7242302894592285,0.2158882915973663,0.9836547374725342,285.0191955566406,284.95001220703125,300.70184326171875,294.3515319824219,298.2937927246094,297.1932067871094,285.02099609375,1.0,0.5819783806800842,0.4188297092914581,0.4188297092914581,1.0,1.0,-3.109381437301636,0.9730636477470398,2.136317729949951,0.2468805164098739,0.9396803379058838,0.9396803379058838,0.0,149.0081787109375,156.0,58216.8515625,0.0,2502.453125,1.0,279.3999328613281,283.2294616699219,297.3249816894531,301.0171813964844,293.1499938964844,293.1499938964844,279.45001220703125,33981.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739909529685974,1.0,0.0,0.0,3.6276893615722656,3.6277127265930176,8.781192377682601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.8701171875,0.0,1493.4794921875,1895.4371337890625,0.0,3160.244140625,0.9005302786827087,1.0,0.0,3.0,1.0,0.0
