time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844360,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9137120246887208,0.4462473392486572,0.4029223918914795,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9952876567840576,0.5758358240127563,0.5453305244445801,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8909416794776917,0.415524274110794,0.2917362749576568,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8690018653869629,0.3855851292610168,0.3670451045036316,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7219908237457275,0.2158856987953186,0.9838529825210572,285.0051574707031,284.95001220703125,300.7213439941406,294.3379211425781,298.2991027832031,297.193359375,285.00341796875,1.0,0.58322674036026,0.4184799492359161,0.4184799492359161,1.0,1.0,-3.111147880554199,0.9728060364723206,2.1383419036865234,0.2462243288755417,0.9518221020698548,0.9518221020698548,0.0,150.7469482421875,159.0,58333.16015625,0.0,2515.062255859375,1.0,279.442626953125,283.2149963378906,297.3203125,301.0570983886719,293.1499938964844,293.1499938964844,279.1499938964844,33219.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724418878555298,1.0,0.0,0.0,3.698026180267334,3.698050022125244,9.125007522925443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.775390625,0.0,1566.1807861328125,1895.4371337890625,0.0,3145.7158203125,0.9139211773872375,1.0,0.0,3.0,1.0,0.0
17844420,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9051731824874878,0.4444780647754669,0.4017758965492248,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9899285435676576,0.5765629410743713,0.5463030934333801,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8846584558486938,0.4159803390502929,0.2923351526260376,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8625946640968323,0.385411649942398,0.3672313988208771,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7166342735290527,0.2154266387224197,0.9830923676490784,284.89862060546875,284.95001220703125,300.75933837890625,294.3119201660156,298.3042907714844,297.1866760253906,284.9005126953125,1.0,0.585411548614502,0.4177803993225097,0.4177803993225097,1.0,1.0,-3.110975742340088,0.9709288477897644,2.1400468349456787,0.2445720136165619,0.8544944524765015,0.8544944524765015,0.0,154.59420776367188,162.0,58812.34375,0.0,2535.158203125,1.0,279.15740966796875,283.09295654296875,297.33544921875,301.1738586425781,293.1499938964844,293.1499938964844,279.45001220703125,39052.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810285925865173,1.0,0.0,0.0,3.570000410079956,3.570024251937866,8.504129027642193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.8505859375,0.0,1468.3096923828125,1895.4371337890625,0.0,3226.21923828125,0.8901180624961853,1.0,0.0,3.0,1.0,0.0
17844480,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9051731824874878,0.4444780647754669,0.4017758965492248,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9899285435676576,0.5765629410743713,0.5463030934333801,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8846584558486938,0.4159803390502929,0.2923351526260376,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8625946640968323,0.385411649942398,0.3672313988208771,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7166342735290527,0.2154266387224197,0.9830923676490784,284.89862060546875,284.95001220703125,300.75933837890625,294.3119201660156,298.3042907714844,297.1866760253906,284.9005126953125,1.0,0.585411548614502,0.4177803993225097,0.4177803993225097,1.0,1.0,-3.110975742340088,0.9709288477897644,2.1400468349456787,0.2445720136165619,0.8544944524765015,0.8544944524765015,0.0,154.59420776367188,162.0,58812.34375,0.0,2535.158203125,1.0,279.15740966796875,283.09295654296875,297.33544921875,301.1738586425781,293.1499938964844,293.1499938964844,279.45001220703125,39052.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810285925865173,1.0,0.0,0.0,3.570000410079956,3.570024251937866,8.504129027642193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.8505859375,0.0,1468.3096923828125,1895.4371337890625,0.0,3226.21923828125,0.8901180624961853,1.0,0.0,3.0,1.0,0.0
17844540,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8994281888008118,0.443919837474823,0.4010933339595794,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9862362742424012,0.5785256624221802,0.5479506254196167,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8804900646209717,0.4173325896263122,0.2931746542453766,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8581573963165283,0.3859216570854187,0.3676246106624603,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7126374840736389,0.2153622955083847,0.9827417731285096,285.0030517578125,284.95001220703125,300.7958374023437,294.287841796875,298.3163146972656,297.1903991699219,285.00201416015625,1.0,0.5874828696250916,0.4170808494091034,0.4170808494091034,1.0,1.0,-3.113188505172729,0.9699292182922364,2.143259286880493,0.2430234104394912,0.9472296237945556,0.9472296237945556,0.0,157.63124084472656,165.0,58128.31640625,0.0,2555.56298828125,1.0,279.4418334960937,283.2102966308594,297.26739501953125,300.9892883300781,293.1499938964844,293.1499938964844,279.1499938964844,33408.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731721043586731,1.0,0.0,0.0,3.687886476516724,3.687910318374634,9.075036473404908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.525390625,0.0,1556.140380859375,1895.4371337890625,0.0,3152.564208984375,0.911972999572754,1.0,0.0,3.0,1.0,0.0
17844600,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8994281888008118,0.443919837474823,0.4010933339595794,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9862362742424012,0.5785256624221802,0.5479506254196167,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8804900646209717,0.4173325896263122,0.2931746542453766,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8581573963165283,0.3859216570854187,0.3676246106624603,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7126374840736389,0.2153622955083847,0.9827417731285096,285.0030517578125,284.95001220703125,300.7958374023437,294.287841796875,298.3163146972656,297.1903991699219,285.00201416015625,1.0,0.5874828696250916,0.4170808494091034,0.4170808494091034,1.0,1.0,-3.113188505172729,0.9699292182922364,2.143259286880493,0.2430234104394912,0.9472296237945556,0.9472296237945556,0.0,157.63124084472656,165.0,58128.31640625,0.0,2555.56298828125,1.0,279.4418334960937,283.2102966308594,297.26739501953125,300.9892883300781,293.1499938964844,293.1499938964844,279.1499938964844,33408.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731721043586731,1.0,0.0,0.0,3.687886476516724,3.687910318374634,9.075036473404908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.525390625,0.0,1556.140380859375,1895.4371337890625,0.0,3152.564208984375,0.911972999572754,1.0,0.0,3.0,1.0,0.0
17844660,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8929595351219177,0.4422413110733032,0.3999950587749481,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9818082451820374,0.5795809030532837,0.549322247505188,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8757128119468689,0.4179098010063171,0.2938329875469208,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8532106280326843,0.3857964277267456,0.3678276836872101,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7080348134040833,0.2149519622325897,0.982085347175598,284.9007568359375,284.95001220703125,300.8306884765625,294.2659912109375,298.32257080078125,297.1861877441406,284.9025573730469,1.0,0.5894846320152283,0.4165243208408355,0.4165243208408355,1.0,1.0,-3.113771438598633,0.9686795473098756,2.145091772079468,0.2417912632226944,0.8531717658042908,0.8531717658042908,0.0,160.99562072753906,168.0,58631.53515625,0.0,2574.564208984375,1.0,279.157470703125,283.0912475585937,297.28778076171875,301.1120910644531,293.1499938964844,293.1499938964844,279.45001220703125,39027.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813816905021667,1.0,0.0,0.0,3.5607733726501465,3.560796976089477,8.46022544465086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.44140625,0.0,1458.2484130859375,1895.4371337890625,0.0,3229.527587890625,0.8880879878997803,1.0,0.0,3.0,1.0,0.0
17844720,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8929595351219177,0.4422413110733032,0.3999950587749481,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9818082451820374,0.5795809030532837,0.549322247505188,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8757128119468689,0.4179098010063171,0.2938329875469208,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8532106280326843,0.3857964277267456,0.3678276836872101,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7080348134040833,0.2149519622325897,0.982085347175598,284.9007568359375,284.95001220703125,300.8306884765625,294.2659912109375,298.32257080078125,297.1861877441406,284.9025573730469,1.0,0.5894846320152283,0.4165243208408355,0.4165243208408355,1.0,1.0,-3.113771438598633,0.9686795473098756,2.145091772079468,0.2417912632226944,0.8531717658042908,0.8531717658042908,0.0,160.99562072753906,168.0,58631.53515625,0.0,2574.564208984375,1.0,279.157470703125,283.0912475585937,297.28778076171875,301.1120910644531,293.1499938964844,293.1499938964844,279.45001220703125,39027.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813816905021667,1.0,0.0,0.0,3.5607733726501465,3.560796976089477,8.46022544465086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.44140625,0.0,1458.2484130859375,1895.4371337890625,0.0,3229.527587890625,0.8880879878997803,1.0,0.0,3.0,1.0,0.0
17844780,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8881131410598755,0.4417454600334167,0.3993673920631408,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9785789847373962,0.5816314816474915,0.5510834455490112,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8724133372306824,0.4193816483020782,0.2947511970996856,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8495945930480957,0.3863460421562195,0.3682522177696228,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7044291496276855,0.2149227559566497,0.9818669557571412,285.0042419433594,284.95001220703125,300.8637084960937,294.2466125488281,298.33465576171875,297.19097900390625,285.0032043457031,1.0,0.5914801955223083,0.4159677922725677,0.4159677922725677,1.0,1.0,-3.116478443145752,0.9682236313819884,2.148254632949829,0.2406339645385742,0.9462536573410034,0.9462536573410034,0.0,163.80270385742188,171.0,57982.23828125,0.0,2594.75048828125,1.0,279.4417724609375,283.2076416015625,297.225341796875,300.93560791015625,293.1499938964844,293.1499938964844,279.1499938964844,33352.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733747005462646,1.0,0.0,0.0,3.6811537742614746,3.6811776161193848,9.041930866260372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.50390625,0.0,1548.127197265625,1895.4371337890625,0.0,3154.46435546875,0.9104217290878296,1.0,0.0,3.0,1.0,0.0
17844840,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8881131410598755,0.4417454600334167,0.3993673920631408,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9785789847373962,0.5816314816474915,0.5510834455490112,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8724133372306824,0.4193816483020782,0.2947511970996856,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8495945930480957,0.3863460421562195,0.3682522177696228,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7044291496276855,0.2149227559566497,0.9818669557571412,285.0042419433594,284.95001220703125,300.8637084960937,294.2466125488281,298.33465576171875,297.19097900390625,285.0032043457031,1.0,0.5914801955223083,0.4159677922725677,0.4159677922725677,1.0,1.0,-3.116478443145752,0.9682236313819884,2.148254632949829,0.2406339645385742,0.9462536573410034,0.9462536573410034,0.0,163.80270385742188,171.0,57982.23828125,0.0,2594.75048828125,1.0,279.4417724609375,283.2076416015625,297.225341796875,300.93560791015625,293.1499938964844,293.1499938964844,279.1499938964844,33352.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733747005462646,1.0,0.0,0.0,3.6811537742614746,3.6811776161193848,9.041930866260372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.50390625,0.0,1548.127197265625,1895.4371337890625,0.0,3154.46435546875,0.9104217290878296,1.0,0.0,3.0,1.0,0.0
17844900,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8856962323188782,0.441008985042572,0.3990494608879089,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9769280552864076,0.5822411179542542,0.5519721508026123,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.870794415473938,0.4197898507118225,0.2952367067337036,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8478267788887024,0.3863655924797058,0.3685022294521332,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7026732563972473,0.2147785276174545,0.9819589257240297,284.87310791015625,284.95001220703125,300.8794860839844,294.23797607421875,298.3380432128906,297.18994140625,284.8701477050781,1.0,0.592528760433197,0.4156895279884338,0.4156895279884338,1.0,1.0,-3.1181652545928955,0.9681074023246764,2.1500580310821533,0.2402034699916839,0.8559259176254272,0.8559259176254272,0.0,165.2598876953125,171.0,58833.8828125,0.0,2605.783447265625,1.0,279.19696044921875,283.05877685546875,297.271484375,301.14422607421875,293.1499938964844,293.1499938964844,279.1499938964844,37710.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796859383583069,1.0,0.0,0.0,3.646794080734253,3.646818399429321,8.873925594343746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.748046875,0.0,1542.3917236328125,1895.4371337890625,0.0,3213.63720703125,0.9034802913665771,1.0,0.0,3.0,1.0,0.0
17844960,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8823075294494629,0.4401229619979858,0.3983153700828552,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9743622541427612,0.582690954208374,0.5524684190750122,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8682998418807983,0.420066237449646,0.29548180103302,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8452733755111694,0.3862515687942505,0.3684811294078827,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7001792192459106,0.2145358771085739,0.9813040494918824,284.9015197753906,284.95001220703125,300.89471435546875,294.23004150390625,298.3399353027344,297.1871337890625,284.9034118652344,1.0,0.593451976776123,0.4154030382633209,0.4154030382633209,1.0,1.0,-3.117363214492798,0.9670727849006652,2.1502904891967773,0.2393867969512939,0.8527364134788513,0.8527364134788513,0.0,167.061767578125,174.0,58510.84765625,0.0,2613.807861328125,1.0,279.15771484375,283.0883483886719,297.2515563964844,301.0662536621094,293.1499938964844,293.1499938964844,279.45001220703125,38981.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815308213233948,1.0,0.0,0.0,3.556206226348877,3.556229829788208,8.438537406618707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.1162109375,0.0,1453.038818359375,1895.4371337890625,0.0,3230.92529296875,0.8870295882225037,1.0,0.0,3.0,1.0,0.0
17845020,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8779119849205017,0.4396686255931854,0.3977251052856445,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9712580442428588,0.5847218632698059,0.5542123317718506,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8654482364654541,0.4216409027576446,0.29647096991539,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8420644998550415,0.3868266940116882,0.3689284324645996,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6968700289726257,0.2145211994647979,0.9811499118804932,285.0047302246094,284.95001220703125,300.9235534667969,294.2165832519531,298.350830078125,297.1922302246094,285.0036926269531,1.0,0.5954391956329346,0.4148300886154175,0.4148300886154175,1.0,1.0,-3.1202845573425293,0.9666473865509032,2.153637170791626,0.2381642609834671,0.9460643529891968,0.9460643529891968,0.0,169.82337951660156,177.0,57887.3125,0.0,2634.227783203125,1.0,279.4417419433594,283.2044982910156,297.1947631835937,300.8968505859375,293.1499938964844,293.1499938964844,279.1499938964844,33312.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734175562858582,1.0,0.0,0.0,3.678166389465332,3.678190231323242,9.02726242202334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.791015625,0.0,1544.47119140625,1895.4371337890625,0.0,3154.866455078125,0.9097240567207336,1.0,0.0,3.0,1.0,0.0
17845080,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8779119849205017,0.4396686255931854,0.3977251052856445,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9712580442428588,0.5847218632698059,0.5542123317718506,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8654482364654541,0.4216409027576446,0.29647096991539,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8420644998550415,0.3868266940116882,0.3689284324645996,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6968700289726257,0.2145211994647979,0.9811499118804932,285.0047302246094,284.95001220703125,300.9235534667969,294.2165832519531,298.350830078125,297.1922302246094,285.0036926269531,1.0,0.5954391956329346,0.4148300886154175,0.4148300886154175,1.0,1.0,-3.1202845573425293,0.9666473865509032,2.153637170791626,0.2381642609834671,0.9460643529891968,0.9460643529891968,0.0,169.82337951660156,177.0,57887.3125,0.0,2634.227783203125,1.0,279.4417419433594,283.2044982910156,297.1947631835937,300.8968505859375,293.1499938964844,293.1499938964844,279.1499938964844,33312.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734175562858582,1.0,0.0,0.0,3.678166389465332,3.678190231323242,9.02726242202334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.791015625,0.0,1544.47119140625,1895.4371337890625,0.0,3154.866455078125,0.9097240567207336,1.0,0.0,3.0,1.0,0.0
17845140,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8725718855857849,0.438092291355133,0.39671191573143,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9671221375465392,0.5857489109039307,0.555568277835846,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8617796301841736,0.422421783208847,0.2972677946090698,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8381452560424805,0.3867561519145965,0.3691790997982025,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6929128170013428,0.2141457498073578,0.9806360006332396,284.902099609375,284.95001220703125,300.95001220703125,294.2065124511719,298.35467529296875,297.1884155273437,284.9039001464844,1.0,0.5974119305610657,0.414257138967514,0.414257138967514,1.0,1.0,-3.121345996856689,0.9655347466468812,2.155811309814453,0.2368656992912292,0.8529454469680786,0.8529454469680786,0.0,173.0620574951172,180.0,58443.171875,0.0,2653.557861328125,1.0,279.15753173828125,283.085205078125,297.2275085449219,301.03533935546875,293.1499938964844,293.1499938964844,279.45001220703125,38928.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814871907234192,1.0,0.0,0.0,3.554865598678589,3.55488920211792,8.432175491179805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.20703125,0.0,1451.22216796875,1895.4371337890625,0.0,3230.51611328125,0.8866974711418152,1.0,0.0,3.0,1.0,0.0
17845200,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8725718855857849,0.438092291355133,0.39671191573143,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9671221375465392,0.5857489109039307,0.555568277835846,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8617796301841736,0.422421783208847,0.2972677946090698,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8381452560424805,0.3867561519145965,0.3691790997982025,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6929128170013428,0.2141457498073578,0.9806360006332396,284.902099609375,284.95001220703125,300.95001220703125,294.2065124511719,298.35467529296875,297.1884155273437,284.9039001464844,1.0,0.5974119305610657,0.414257138967514,0.414257138967514,1.0,1.0,-3.121345996856689,0.9655347466468812,2.155811309814453,0.2368656992912292,0.8529454469680786,0.8529454469680786,0.0,173.0620574951172,180.0,58443.171875,0.0,2653.557861328125,1.0,279.15753173828125,283.085205078125,297.2275085449219,301.03533935546875,293.1499938964844,293.1499938964844,279.45001220703125,38928.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814871907234192,1.0,0.0,0.0,3.554865598678589,3.55488920211792,8.432175491179805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.20703125,0.0,1451.22216796875,1895.4371337890625,0.0,3230.51611328125,0.8866974711418152,1.0,0.0,3.0,1.0,0.0
17845260,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8781123757362366,0.4417516887187958,0.398843377828598,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.97391939163208,0.5919907093048096,0.5601913332939148,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8687312006950378,0.4283464848995209,0.3004915416240692,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8441836833953857,0.3917317390441894,0.3726594150066376,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7000029683113098,0.2188245505094528,0.9957551956176758,285.0313720703125,284.95001220703125,300.9741516113281,294.1976013183594,298.3946228027344,297.2347412109375,285.0313415527344,1.0,0.6012824177742004,0.4137137234210968,0.4137137234210968,1.0,1.0,-3.155660629272461,0.9765187501907348,2.179141998291016,0.2392176687717437,0.9711076617240906,0.9711076617240906,0.0,171.78794860839844,183.0,58417.55078125,0.0,2714.813720703125,1.0,279.4417724609375,283.2167663574219,297.18023681640625,300.89892578125,293.1499938964844,293.1499938964844,279.1499938964844,32504.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740271329879761,1.0,0.0,0.0,3.699429750442505,3.699453592300415,9.1319355988162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.5185546875,0.0,1562.3494873046875,1895.4371337890625,0.0,3160.583251953125,0.9141214489936828,1.0,0.0,3.0,1.0,0.0
17845320,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8781123757362366,0.4417516887187958,0.398843377828598,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.97391939163208,0.5919907093048096,0.5601913332939148,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8687312006950378,0.4283464848995209,0.3004915416240692,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8441836833953857,0.3917317390441894,0.3726594150066376,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7000029683113098,0.2188245505094528,0.9957551956176758,285.0313720703125,284.95001220703125,300.9741516113281,294.1976013183594,298.3946228027344,297.2347412109375,285.0313415527344,1.0,0.6012824177742004,0.4137137234210968,0.4137137234210968,1.0,1.0,-3.155660629272461,0.9765187501907348,2.179141998291016,0.2392176687717437,0.9711076617240906,0.9711076617240906,0.0,171.78794860839844,183.0,58417.55078125,0.0,2714.813720703125,1.0,279.4417724609375,283.2167663574219,297.18023681640625,300.89892578125,293.1499938964844,293.1499938964844,279.1499938964844,32504.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740271329879761,1.0,0.0,0.0,3.699429750442505,3.699453592300415,9.1319355988162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.5185546875,0.0,1562.3494873046875,1895.4371337890625,0.0,3160.583251953125,0.9141214489936828,1.0,0.0,3.0,1.0,0.0
17845380,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8782215118408203,0.4421676993370056,0.3999021351337433,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9752593636512756,0.5952666401863098,0.5639451146125793,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8706240057945251,0.4314781725406647,0.3031390309333801,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8456336259841919,0.3941386938095093,0.3755308389663696,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7029225826263428,0.221424862742424,1.0098429918289185,284.9159851074219,284.95001220703125,300.9961853027344,294.1873779296875,298.4112854003906,297.24908447265625,284.9178466796875,1.0,0.6060559153556824,0.4131703376770019,0.4131703376770019,1.0,1.0,-3.185049295425415,0.985628068447113,2.199421167373657,0.2417703419923782,0.8860315084457397,0.8860315084457397,0.0,173.5841827392578,186.0,59798.30078125,0.0,2783.81591796875,1.0,279.1568298339844,283.072021484375,297.2254333496094,301.1064758300781,293.1499938964844,293.1499938964844,279.45001220703125,37402.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855223059654236,1.0,0.0,0.0,3.6492199897766113,3.64924430847168,8.885735951480456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.1513671875,0.0,1542.793212890625,1895.4371337890625,0.0,3268.30859375,0.9062410593032836,1.0,0.0,3.0,1.0,0.0
17845440,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8782215118408203,0.4421676993370056,0.3999021351337433,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9752593636512756,0.5952666401863098,0.5639451146125793,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8706240057945251,0.4314781725406647,0.3031390309333801,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8456336259841919,0.3941386938095093,0.3755308389663696,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7029225826263428,0.221424862742424,1.0098429918289185,284.9159851074219,284.95001220703125,300.9961853027344,294.1873779296875,298.4112854003906,297.24908447265625,284.9178466796875,1.0,0.6060559153556824,0.4131703376770019,0.4131703376770019,1.0,1.0,-3.185049295425415,0.985628068447113,2.199421167373657,0.2417703419923782,0.8860315084457397,0.8860315084457397,0.0,173.5841827392578,186.0,59798.30078125,0.0,2783.81591796875,1.0,279.1568298339844,283.072021484375,297.2254333496094,301.1064758300781,293.1499938964844,293.1499938964844,279.45001220703125,37402.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855223059654236,1.0,0.0,0.0,3.6492199897766113,3.64924430847168,8.885735951480456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.1513671875,0.0,1542.793212890625,1895.4371337890625,0.0,3268.30859375,0.9062410593032836,1.0,0.0,3.0,1.0,0.0
17845500,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8765221238136292,0.4424981474876404,0.4000286757946014,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.974189817905426,0.5969194769859314,0.5653654336929321,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8698235750198364,0.4330186247825622,0.3041370511054992,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8446968793869019,0.3951916396617889,0.3764882981777191,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7025938034057617,0.2224235832691192,1.0146023035049438,285.03887939453125,284.95001220703125,301.0064697265625,294.1817932128906,298.4181823730469,297.2548217773437,285.0419311523437,1.0,0.6082808375358582,0.4128986299037933,0.4128986299037933,1.0,1.0,-3.1949830055236816,0.9884722828865052,2.206510543823242,0.242268294095993,0.9767866730690002,0.9767866730690002,0.0,175.26898193359375,186.0,59172.0,0.0,2813.279052734375,1.0,279.4023132324219,283.20684814453125,297.16729736328125,300.9049377441406,293.1499938964844,293.1499938964844,279.45001220703125,33320.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812370896339417,1.0,0.0,0.0,3.7100987434387207,3.71012282371521,9.184684586216464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.390625,0.0,1580.6868896484375,1895.4371337890625,0.0,3228.173095703125,0.9184808135032654,1.0,0.0,3.0,1.0,0.0
17845560,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8753634095191956,0.4429277181625366,0.4004661440849304,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9735641479492188,0.5986436605453491,0.5670409202575684,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.869471549987793,0.4346242845058441,0.3052928149700165,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8441218733787537,0.3962679803371429,0.377565860748291,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7024807929992676,0.2233600616455078,1.0192232131958008,285.03277587890625,284.95001220703125,301.0162048339844,294.1759033203125,298.4242858886719,297.260986328125,285.03131103515625,1.0,0.6105242967605591,0.4123023748397827,0.4123023748397827,1.0,1.0,-3.2057669162750244,0.9908025860786438,2.2149643898010254,0.2420699894428253,1.0,1.0,0.0,176.79452514648438,189.0,59509.90234375,0.0,2843.79638671875,1.0,279.44317626953125,283.19598388671875,297.16998291015625,300.96759033203125,293.1499938964844,293.1499938964844,279.1499938964844,32503.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808236718177795,1.0,0.0,0.0,3.7924277782440186,3.792452573776245,9.59683234214026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.58984375,0.0,1670.2908935546875,1895.4371337890625,0.0,3224.299072265625,0.934815227985382,1.0,0.0,3.0,1.0,0.0
17845620,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8704261779785156,0.4421556890010834,0.4003006219863891,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9697346687316896,0.6005392670631409,0.5693575143814087,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8663036823272705,0.4365144371986389,0.3069608509540558,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8407382965087891,0.3972662091255188,0.3789561092853546,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6999413967132568,0.2243400812149047,1.0254886150360107,284.8975830078125,284.95001220703125,301.0342102050781,294.1632385253906,298.4252319335937,297.2586364746094,284.8992004394531,1.0,0.6145411133766174,0.4111098051071167,0.4111098051071167,1.0,1.0,-3.219580173492432,0.9925353527069092,2.2270448207855225,0.240719124674797,0.8957674503326416,0.8957674503326416,0.0,180.9057159423828,192.0,60586.7890625,0.0,2895.004638671875,1.0,279.1571044921875,283.03955078125,297.19927978515625,301.1385192871094,293.1499938964844,293.1499938964844,279.45001220703125,37864.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919138312339783,1.0,0.0,0.0,3.728044033050537,3.728069067001343,9.273749128624332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.1728515625,0.0,1635.98876953125,1895.4371337890625,0.0,3328.100830078125,0.9240323901176452,1.0,0.0,3.0,1.0,0.0
17845680,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8704261779785156,0.4421556890010834,0.4003006219863891,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9697346687316896,0.6005392670631409,0.5693575143814087,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8663036823272705,0.4365144371986389,0.3069608509540558,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8407382965087891,0.3972662091255188,0.3789561092853546,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6999413967132568,0.2243400812149047,1.0254886150360107,284.8975830078125,284.95001220703125,301.0342102050781,294.1632385253906,298.4252319335937,297.2586364746094,284.8992004394531,1.0,0.6145411133766174,0.4111098051071167,0.4111098051071167,1.0,1.0,-3.219580173492432,0.9925353527069092,2.2270448207855225,0.240719124674797,0.8957674503326416,0.8957674503326416,0.0,180.9057159423828,192.0,60586.7890625,0.0,2895.004638671875,1.0,279.1571044921875,283.03955078125,297.19927978515625,301.1385192871094,293.1499938964844,293.1499938964844,279.45001220703125,37864.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919138312339783,1.0,0.0,0.0,3.728044033050537,3.728069067001343,9.273749128624332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.1728515625,0.0,1635.98876953125,1895.4371337890625,0.0,3328.100830078125,0.9240323901176452,1.0,0.0,3.0,1.0,0.0
17845740,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8677108287811279,0.4422579705715179,0.4001393616199493,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9675441384315492,0.6020126342773438,0.5705191493034363,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8645340204238892,0.437941163778305,0.3078148663043976,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8388125896453857,0.3980508148670196,0.3795767426490783,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.6983312368392944,0.2249082028865814,1.0279781818389893,285.0293273925781,284.95001220703125,301.0434265136719,294.1556091308594,298.42755126953125,297.2603759765625,285.0306396484375,1.0,0.6165345907211304,0.4104419648647308,0.4104419648647308,1.0,1.0,-3.225544214248657,0.9928709268569946,2.232673406600952,0.2395607829093933,0.990074336528778,0.990074336528778,0.0,183.1146850585937,192.0,59793.578125,0.0,2919.642333984375,1.0,279.4135437011719,283.1847839355469,297.1344909667969,300.92236328125,293.1499938964844,293.1499938964844,279.45001220703125,33623.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865728378295898,1.0,0.0,0.0,3.785122156143189,3.785147190093994,9.55989435169613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.2275390625,0.0,1670.3221435546875,1895.4371337890625,0.0,3278.142822265625,0.935202956199646,1.0,0.0,3.0,1.0,0.0
17845800,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8665005564689636,0.442494660615921,0.400382250547409,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9667101502418518,0.6033193469047546,0.5717709064483643,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8639931082725525,0.4392062425613403,0.3087093830108642,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8380488753318787,0.3987890779972076,0.3802929222583771,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6977311968803406,0.2254151701927185,1.030410885810852,285.0224914550781,284.95001220703125,301.0502624511719,294.1493835449219,298.4303894042969,297.2633056640625,285.0213928222656,1.0,0.618144154548645,0.4099172353744507,0.4099172353744507,1.0,1.0,-3.2322027683258057,0.9938285946846008,2.2383742332458496,0.2389211803674698,1.0,1.0,0.0,184.47247314453125,195.0,59977.10546875,0.0,2941.126708984375,1.0,279.4437866210937,283.17626953125,297.13720703125,300.96929931640625,293.1499938964844,293.1499938964844,279.1499938964844,33241.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858606815338135,1.0,0.0,0.0,3.842162609100342,3.8421881198883057,9.850193691818276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.9228515625,0.0,1735.92626953125,1895.4371337890625,0.0,3271.476318359375,0.94640851020813,1.0,0.0,3.0,1.0,0.0
17845860,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8619833588600159,0.4415979087352752,0.4000568985939026,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9629911184310912,0.6049526929855347,0.573783278465271,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.861147940158844,0.4409657716751098,0.3102438747882843,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.834897518157959,0.3995486199855804,0.3813906013965606,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6949694752693176,0.2259511500597,1.0342918634414673,284.892333984375,284.95001220703125,301.0643920898437,294.1343688964844,298.4288330078125,297.2581481933594,284.89410400390625,1.0,0.6214752197265625,0.409042626619339,0.409042626619339,1.0,1.0,-3.242075204849243,0.994935929775238,2.2471392154693604,0.2378121465444564,0.8983928561210632,0.8983928561210632,0.0,188.2907867431641,198.0,60928.2265625,0.0,2983.108154296875,1.0,279.1568298339844,283.0260925292969,297.1643371582031,301.126220703125,293.1499938964844,293.1499938964844,279.45001220703125,38293.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956635594367981,1.0,0.0,0.0,3.761434555053711,3.761460065841675,9.440615258426988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.373046875,0.0,1678.3956298828125,1895.4371337890625,0.0,3363.12939453125,0.9318077564239502,1.0,0.0,3.0,1.0,0.0
17845920,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8619833588600159,0.4415979087352752,0.4000568985939026,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9629911184310912,0.6049526929855347,0.573783278465271,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.861147940158844,0.4409657716751098,0.3102438747882843,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.834897518157959,0.3995486199855804,0.3813906013965606,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6949694752693176,0.2259511500597,1.0342918634414673,284.892333984375,284.95001220703125,301.0643920898437,294.1343688964844,298.4288330078125,297.2581481933594,284.89410400390625,1.0,0.6214752197265625,0.409042626619339,0.409042626619339,1.0,1.0,-3.242075204849243,0.994935929775238,2.2471392154693604,0.2378121465444564,0.8983928561210632,0.8983928561210632,0.0,188.2907867431641,198.0,60928.2265625,0.0,2983.108154296875,1.0,279.1568298339844,283.0260925292969,297.1643371582031,301.126220703125,293.1499938964844,293.1499938964844,279.45001220703125,38293.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956635594367981,1.0,0.0,0.0,3.761434555053711,3.761460065841675,9.440615258426988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.373046875,0.0,1678.3956298828125,1895.4371337890625,0.0,3363.12939453125,0.9318077564239502,1.0,0.0,3.0,1.0,0.0
17845980,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8587101101875305,0.441916823387146,0.4000908136367798,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9604377150535583,0.6076146960258484,0.5760459899902344,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8594239354133606,0.4436638951301574,0.3119691610336303,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8327056169509888,0.4009924232959747,0.3826107978820801,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.692967414855957,0.2267999947071075,1.0379387140274048,285.0231018066406,284.95001220703125,301.0766906738281,294.1182556152344,298.43316650390625,297.2620544433594,285.02227783203125,1.0,0.6245969533920288,0.4081679880619049,0.4081679880619049,1.0,1.0,-3.252755641937256,0.9963560700416564,2.256399631500244,0.2365625649690628,1.0,1.0,0.0,191.4597320556641,201.0,60214.375,0.0,3023.4716796875,1.0,279.4439697265625,283.1698303222656,297.1023864746094,300.9502258300781,293.1499938964844,293.1499938964844,279.1499938964844,33605.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888812065124512,1.0,0.0,0.0,3.863671779632568,3.8636975288391113,9.960788247553864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.751953125,0.0,1765.1744384765625,1895.4371337890625,0.0,3299.743408203125,0.9514681696891784,1.0,0.0,3.0,1.0,0.0
17846040,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8587101101875305,0.441916823387146,0.4000908136367798,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9604377150535583,0.6076146960258484,0.5760459899902344,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8594239354133606,0.4436638951301574,0.3119691610336303,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8327056169509888,0.4009924232959747,0.3826107978820801,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.692967414855957,0.2267999947071075,1.0379387140274048,285.0231018066406,284.95001220703125,301.0766906738281,294.1182556152344,298.43316650390625,297.2620544433594,285.02227783203125,1.0,0.6245969533920288,0.4081679880619049,0.4081679880619049,1.0,1.0,-3.252755641937256,0.9963560700416564,2.256399631500244,0.2365625649690628,1.0,1.0,0.0,191.4597320556641,201.0,60214.375,0.0,3023.4716796875,1.0,279.4439697265625,283.1698303222656,297.1023864746094,300.9502258300781,293.1499938964844,293.1499938964844,279.1499938964844,33605.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888812065124512,1.0,0.0,0.0,3.863671779632568,3.8636975288391113,9.960788247553864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.751953125,0.0,1765.1744384765625,1895.4371337890625,0.0,3299.743408203125,0.9514681696891784,1.0,0.0,3.0,1.0,0.0
17846100,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8572647571563721,0.4416087567806244,0.4001744389533996,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9593465328216552,0.608532726764679,0.5772516131401062,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8587509989738464,0.4446786940097809,0.3128946721553802,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8317897319793701,0.4014675617218017,0.3833035826683044,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6921407580375671,0.2270856648683548,1.040009379386902,284.8846130371094,284.95001220703125,301.0821228027344,294.1097717285156,298.43280029296875,297.2607421875,284.88018798828125,1.0,0.626189112663269,0.4077306985855102,0.4077306985855102,1.0,1.0,-3.25874924659729,0.9972816109657288,2.261467695236206,0.2361430674791336,0.9196750521659852,0.9196750521659852,0.0,192.9962158203125,201.0,61347.984375,0.0,3044.873291015625,1.0,279.1937561035156,283.009033203125,297.14813232421875,301.170166015625,293.1499938964844,293.1499938964844,279.1499938964844,36534.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956730365753174,1.0,0.0,0.0,3.853007555007935,3.853033781051636,9.9058786418027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.6103515625,0.0,1775.19384765625,1895.4371337890625,0.0,3363.21826171875,0.9495270848274232,1.0,0.0,3.0,1.0,0.0
17846160,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8548510074615479,0.4410286843776703,0.3997677564620971,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9571948647499084,0.6091662645339966,0.5779745578765869,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.857171893119812,0.4454598128795624,0.3135224878787994,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8300682902336121,0.4017241895198822,0.3836689591407776,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6905304789543152,0.2272103875875473,1.041130781173706,284.8917541503906,284.95001220703125,301.0871276855469,294.1010437011719,298.4302978515625,297.2566223144531,284.8937683105469,1.0,0.6276101469993591,0.4073055386543274,0.4073055386543274,1.0,1.0,-3.261676549911499,0.9971505403518676,2.264526128768921,0.2353500425815582,0.901862621307373,0.901862621307373,0.0,194.9484405517578,204.0,61153.2890625,0.0,3062.04541015625,1.0,279.15631103515625,283.0186462402344,297.12957763671875,301.1058044433594,293.1499938964844,293.1499938964844,278.8500061035156,38377.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983047604560852,1.0,0.0,0.0,3.781805276870728,3.781831026077272,9.54314714363136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.560546875,0.0,1703.241455078125,1895.4371337890625,0.0,3387.77685546875,0.93641597032547,1.0,0.0,3.0,1.0,0.0
