time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846220,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8503066301345825,0.4400878548622131,0.3989360630512237,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9530553817749025,0.6105401515960693,0.5793052911758423,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8542361259460449,0.4471600353717804,0.3147332072257995,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8267733454704285,0.402271568775177,0.3842684030532837,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.687357485294342,0.2274116277694702,1.0426344871520996,284.88543701171875,284.95001220703125,301.0958251953125,294.0827941894531,298.42596435546875,297.2501220703125,284.8868713378906,1.0,0.6302018165588379,0.4064552187919616,0.4064552187919616,1.0,1.0,-3.266260862350464,0.9964434504508972,2.269817352294922,0.2334877997636795,0.8329280018806458,0.8329280018806458,0.0,198.65701293945312,207.0,61184.734375,0.0,3092.637451171875,1.0,278.8582763671875,282.9881896972656,297.09552001953125,301.0881652832031,293.1499938964844,293.1499938964844,279.1499938964844,40942.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034410715103148,1.0,0.0,0.0,3.53908109664917,3.53910493850708,8.357460501429159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.1513671875,0.0,1449.090576171875,1895.4371337890625,0.0,3435.638916015625,0.8851184844970703,1.0,0.0,3.0,1.0,0.0
17846280,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8503066301345825,0.4400878548622131,0.3989360630512237,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9530553817749025,0.6105401515960693,0.5793052911758423,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8542361259460449,0.4471600353717804,0.3147332072257995,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8267733454704285,0.402271568775177,0.3842684030532837,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.687357485294342,0.2274116277694702,1.0426344871520996,284.88543701171875,284.95001220703125,301.0958251953125,294.0827941894531,298.42596435546875,297.2501220703125,284.8868713378906,1.0,0.6302018165588379,0.4064552187919616,0.4064552187919616,1.0,1.0,-3.266260862350464,0.9964434504508972,2.269817352294922,0.2334877997636795,0.8329280018806458,0.8329280018806458,0.0,198.65701293945312,207.0,61184.734375,0.0,3092.637451171875,1.0,278.8582763671875,282.9881896972656,297.09552001953125,301.0881652832031,293.1499938964844,293.1499938964844,279.1499938964844,40942.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034410715103148,1.0,0.0,0.0,3.53908109664917,3.53910493850708,8.357460501429159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.1513671875,0.0,1449.090576171875,1895.4371337890625,0.0,3435.638916015625,0.8851184844970703,1.0,0.0,3.0,1.0,0.0
17846340,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.848344624042511,0.4406310319900512,0.399255633354187,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9517210125923156,0.6132904887199402,0.5817078351974487,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8537169098854065,0.4501023590564728,0.3166631758213043,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8256145715713501,0.4038241803646087,0.3856038153171539,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6861871480941772,0.2282195538282394,1.0459778308868408,285.00030517578125,284.95001220703125,301.102783203125,294.06353759765625,298.43048095703125,297.256591796875,285.0000915527344,1.0,0.6330090761184692,0.4056048989295959,0.4056048989295959,1.0,1.0,-3.277473926544189,0.9980679750442504,2.2794058322906494,0.2323194593191146,0.927598774433136,0.927598774433136,0.0,201.1537628173828,195.0,60562.328125,0.0,3131.018310546875,1.0,279.1415100097656,283.1170959472656,297.036376953125,300.9042663574219,293.1499938964844,293.1499938964844,278.8500061035156,33939.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940645456314087,1.0,0.0,0.0,3.641191482543945,3.641215085983277,8.84668054368376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.7431640625,0.0,1508.0096435546875,1895.4371337890625,0.0,3348.197265625,0.9020084142684937,1.0,0.0,3.0,1.0,0.0
17846400,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.848344624042511,0.4406310319900512,0.399255633354187,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9517210125923156,0.6132904887199402,0.5817078351974487,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8537169098854065,0.4501023590564728,0.3166631758213043,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8256145715713501,0.4038241803646087,0.3856038153171539,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6861871480941772,0.2282195538282394,1.0459778308868408,285.00030517578125,284.95001220703125,301.102783203125,294.06353759765625,298.43048095703125,297.256591796875,285.0000915527344,1.0,0.6330090761184692,0.4056048989295959,0.4056048989295959,1.0,1.0,-3.277473926544189,0.9980679750442504,2.2794058322906494,0.2323194593191146,0.927598774433136,0.927598774433136,0.0,201.1537628173828,195.0,60562.328125,0.0,3131.018310546875,1.0,279.1415100097656,283.1170959472656,297.036376953125,300.9042663574219,293.1499938964844,293.1499938964844,278.8500061035156,33939.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940645456314087,1.0,0.0,0.0,3.641191482543945,3.641215085983277,8.84668054368376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.7431640625,0.0,1508.0096435546875,1895.4371337890625,0.0,3348.197265625,0.9020084142684937,1.0,0.0,3.0,1.0,0.0
17846460,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8522859215736389,0.4400088787078857,0.398811399936676,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9580211043357848,0.6149389147758484,0.5833708643913269,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.859352171421051,0.4521483778953552,0.3181325793266296,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8301762342453003,0.4047160148620605,0.3864705860614776,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6904035806655884,0.2286542952060699,1.0477542877197266,284.913818359375,284.95001220703125,301.1080627441406,294.0433044433594,298.4276123046875,297.2533874511719,284.9143981933594,1.0,0.6315423250198364,0.4048111736774444,0.4048111736774444,1.0,1.0,-3.283897876739502,0.9981254935264589,2.285772562026977,0.2309639304876327,0.8492279052734375,0.8492279052734375,0.0,197.6210327148437,183.0,61174.89453125,0.0,3125.28759765625,1.0,278.8584289550781,283.0088195800781,297.0624694824219,301.0409240722656,293.1499938964844,293.1499938964844,279.1499938964844,38537.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901690661907196,1.0,0.0,0.0,3.522948741912842,3.522971868515014,8.281440955215658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.59375,0.0,1414.6866455078125,1895.4371337890625,0.0,3419.338623046875,0.8793452382087708,1.0,0.0,3.0,1.0,0.0
17846520,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8522859215736389,0.4400088787078857,0.398811399936676,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9580211043357848,0.6149389147758484,0.5833708643913269,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.859352171421051,0.4521483778953552,0.3181325793266296,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8301762342453003,0.4047160148620605,0.3864705860614776,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6904035806655884,0.2286542952060699,1.0477542877197266,284.913818359375,284.95001220703125,301.1080627441406,294.0433044433594,298.4276123046875,297.2533874511719,284.9143981933594,1.0,0.6315423250198364,0.4048111736774444,0.4048111736774444,1.0,1.0,-3.283897876739502,0.9981254935264589,2.285772562026977,0.2309639304876327,0.8492279052734375,0.8492279052734375,0.0,197.6210327148437,183.0,61174.89453125,0.0,3125.28759765625,1.0,278.8584289550781,283.0088195800781,297.0624694824219,301.0409240722656,293.1499938964844,293.1499938964844,279.1499938964844,38537.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901690661907196,1.0,0.0,0.0,3.522948741912842,3.522971868515014,8.281440955215658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.59375,0.0,1414.6866455078125,1895.4371337890625,0.0,3419.338623046875,0.8793452382087708,1.0,0.0,3.0,1.0,0.0
17846580,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8618797659873962,0.4404312074184418,0.3986441493034363,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9703596234321594,0.6174717545509338,0.5851908326148987,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8707610964775085,0.4550304412841797,0.3197354674339294,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8398407101631165,0.4062449336051941,0.3874083161354065,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6993188261985779,0.2294601947069168,1.049282431602478,285.00543212890625,284.95001220703125,301.1116943359375,294.0221252441406,298.4302062988281,297.2586669921875,285.0044250488281,1.0,0.6280817985534668,0.4040174484252929,0.4040174484252929,1.0,1.0,-3.2907726764678955,0.9983498454093932,2.2924227714538574,0.229427233338356,0.9381455183029176,0.9381455183029176,0.0,189.7790985107422,171.0,60631.29296875,0.0,3096.32568359375,1.0,279.1415100097656,283.1163024902344,297.0052490234375,300.8782653808594,293.1499938964844,293.1499938964844,278.8500061035156,33246.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948075771331787,1.0,0.0,0.0,3.646986722946167,3.647010087966919,8.874862373886572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.580078125,0.0,1509.235107421875,1895.4371337890625,0.0,3355.136962890625,0.9026689529418944,1.0,0.0,3.0,1.0,0.0
17846640,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8618797659873962,0.4404312074184418,0.3986441493034363,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9703596234321594,0.6174717545509338,0.5851908326148987,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8707610964775085,0.4550304412841797,0.3197354674339294,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8398407101631165,0.4062449336051941,0.3874083161354065,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6993188261985779,0.2294601947069168,1.049282431602478,285.00543212890625,284.95001220703125,301.1116943359375,294.0221252441406,298.4302062988281,297.2586669921875,285.0044250488281,1.0,0.6280817985534668,0.4040174484252929,0.4040174484252929,1.0,1.0,-3.2907726764678955,0.9983498454093932,2.2924227714538574,0.229427233338356,0.9381455183029176,0.9381455183029176,0.0,189.7790985107422,171.0,60631.29296875,0.0,3096.32568359375,1.0,279.1415100097656,283.1163024902344,297.0052490234375,300.8782653808594,293.1499938964844,293.1499938964844,278.8500061035156,33246.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948075771331787,1.0,0.0,0.0,3.646986722946167,3.647010087966919,8.874862373886572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.580078125,0.0,1509.235107421875,1895.4371337890625,0.0,3355.136962890625,0.9026689529418944,1.0,0.0,3.0,1.0,0.0
17846700,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8679569959640503,0.4401521384716034,0.3984923362731933,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9773917198181152,0.6182829737663269,0.58603435754776,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8778243660926819,0.4561006128787994,0.3205074369907379,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8458950519561768,0.4067324101924896,0.3878591060638428,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7048369646072388,0.2297206223011016,1.0500484704971311,284.87847900390625,284.95001220703125,301.1129150390625,294.0111999511719,298.428466796875,297.25732421875,284.87652587890625,1.0,0.6259296536445618,0.4036206007003784,0.4036206007003784,1.0,1.0,-3.2940030097961426,0.9983777403831482,2.2956252098083496,0.2287446856498718,0.8512399196624756,0.8512399196624756,0.0,185.1457061767578,171.0,61505.765625,0.0,3077.330322265625,1.0,278.89776611328125,282.97216796875,297.04742431640625,301.0875244140625,293.1499938964844,293.1499938964844,278.8500061035156,37669.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013104438781738,1.0,0.0,0.0,3.612329244613648,3.6123533248901367,8.706988410267513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.48046875,0.0,1504.0201416015625,1895.4371337890625,0.0,3415.796875,0.8958085775375366,1.0,0.0,3.0,1.0,0.0
17846760,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8739731907844543,0.4397587180137634,0.3979412913322449,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9839590787887572,0.6189510226249695,0.5864681005477905,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8848984837532043,0.4570676386356354,0.3210298120975494,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.851995050907135,0.4071007966995239,0.3880268335342407,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7102509140968323,0.2298911809921264,1.0499995946884155,284.90789794921875,284.95001220703125,301.11376953125,294.0000305175781,298.42547607421875,297.2544250488281,284.9092712402344,1.0,0.6234386563301086,0.4032227396965027,0.4032227396965027,1.0,1.0,-3.29463529586792,0.9974931478500366,2.2971420288085938,0.2277029603719711,0.8512378334999084,0.8512378334999084,0.0,180.50064086914065,159.0,61227.65625,0.0,3052.592529296875,1.0,278.85797119140625,282.9999084472656,297.02471923828125,301.0093688964844,293.1499938964844,293.1499938964844,279.1499938964844,38608.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034740328788756,1.0,0.0,0.0,3.532146453857422,3.532169818878174,8.32474086109869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.849609375,0.0,1424.8450927734375,1895.4371337890625,0.0,3435.9453125,0.8814016580581665,1.0,0.0,3.0,1.0,0.0
17846820,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8906377553939819,0.440208226442337,0.3976650536060333,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990087151527404,0.6214197278022766,0.5877662897109985,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9036051034927368,0.4600256979465484,0.3225827515125274,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8684871792793274,0.408630222082138,0.3888353705406189,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7234777808189392,0.2307125031948089,1.0510152578353882,285.0018615722656,284.95001220703125,301.1142578125,293.97705078125,298.427001953125,297.2596740722656,285.0008850097656,1.0,0.6181658506393433,0.4024270474910736,0.4024270474910736,1.0,1.0,-3.299886703491211,0.9971203804016112,2.3027663230896,0.2259890586137771,0.9388852715492249,0.9388852715492249,0.0,169.67100524902344,147.0,60652.98046875,0.0,3003.05859375,1.0,279.1415710449219,283.1095275878906,296.9613037109375,300.83709716796875,293.1499938964844,293.1499938964844,278.8500061035156,33323.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967350125312805,1.0,0.0,0.0,3.6545658111572266,3.6545894145965576,8.91178899564693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.921875,0.0,1518.201904296875,1895.4371337890625,0.0,3373.131103515625,0.9044235348701476,1.0,0.0,3.0,1.0,0.0
17846880,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8906377553939819,0.440208226442337,0.3976650536060333,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990087151527404,0.6214197278022766,0.5877662897109985,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9036051034927368,0.4600256979465484,0.3225827515125274,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8684871792793274,0.408630222082138,0.3888353705406189,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7234777808189392,0.2307125031948089,1.0510152578353882,285.0018615722656,284.95001220703125,301.1142578125,293.97705078125,298.427001953125,297.2596740722656,285.0008850097656,1.0,0.6181658506393433,0.4024270474910736,0.4024270474910736,1.0,1.0,-3.299886703491211,0.9971203804016112,2.3027663230896,0.2259890586137771,0.9388852715492249,0.9388852715492249,0.0,169.67100524902344,147.0,60652.98046875,0.0,3003.05859375,1.0,279.1415710449219,283.1095275878906,296.9613037109375,300.83709716796875,293.1499938964844,293.1499938964844,278.8500061035156,33323.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967350125312805,1.0,0.0,0.0,3.6545658111572266,3.6545894145965576,8.91178899564693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.921875,0.0,1518.201904296875,1895.4371337890625,0.0,3373.131103515625,0.9044235348701476,1.0,0.0,3.0,1.0,0.0
17846940,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8980225920677185,0.4397301375865936,0.3974254429340362,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9990000128746032,0.623145580291748,0.5758234262466431,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.912748157978058,0.4613201022148132,0.3235727548599243,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8761453628540039,0.4091397821903229,0.3893857300281524,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7292318940162659,0.2309630811214447,1.0520342588424685,284.86895751953125,284.95001220703125,301.1138000488281,293.9618835449219,298.42449951171875,297.2596435546875,284.8719787597656,1.0,0.6137796640396118,0.4019177854061126,0.4019177854061126,1.0,1.0,-3.2884297370910645,0.9916736483573914,2.2967562675476074,0.2235513031482696,0.8384050726890564,0.8384050726890564,0.0,164.67835998535156,147.0,61128.421875,0.0,2950.302978515625,1.0,278.87847900390625,282.96710205078125,296.9986572265625,301.01470947265625,293.1499938964844,293.1499938964844,278.8500061035156,39602.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042558073997498,1.0,0.0,0.0,3.569099903106689,3.5691239833831787,8.499839623254957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.9189453125,0.0,1471.372802734375,1895.4371337890625,0.0,3443.2216796875,0.8883691430091858,1.0,0.0,3.0,1.0,0.0
17847000,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9001165628433228,0.4394355714321136,0.3970589339733124,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.6248102784156799,0.5714070200920105,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9158611297607422,0.4620184302330017,0.3239880502223968,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8785507678985596,0.4093692004680633,0.3895346820354461,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7309964299201965,0.2310496121644973,1.0521860122680664,284.8957214355469,284.95001220703125,301.11328125,293.9532165527344,298.4242858886719,297.2620849609375,284.8960266113281,1.0,0.6107019782066345,0.4016313552856445,0.4016313552856445,1.0,1.0,-3.273969411849976,0.9857553243637084,2.2882142066955566,0.222097173333168,0.8404970765113831,0.8404970765113831,0.0,162.7205810546875,135.0,60774.11328125,0.0,2917.097900390625,1.0,278.8577880859375,282.99090576171875,296.974609375,300.9425964355469,293.1499938964844,293.1499938964844,279.1499938964844,39352.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90486878156662,1.0,0.0,0.0,3.51487684249878,3.5149002075195312,8.243536058216705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.2197265625,0.0,1412.127197265625,1895.4371337890625,0.0,3448.9248046875,0.8780550956726074,1.0,0.0,3.0,1.0,0.0
17847060,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9174554944038392,0.4397452175617218,0.3967533409595489,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9990000128746032,0.6324027180671692,0.5417755246162415,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9367305636405944,0.4649136364459991,0.3255683481693268,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8953059315681458,0.4107565879821777,0.3903055787086487,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7434102892875671,0.2317866533994674,1.053210735321045,284.9784545898437,284.95001220703125,301.11083984375,293.9285583496094,298.4398193359375,297.2891845703125,284.9772644042969,1.0,0.6021764278411865,0.4011851549148559,0.4011851549148559,1.0,1.0,-3.2515511512756348,0.9767191410064696,2.274832010269165,0.2170650660991668,0.9091471433639526,0.9091471433639526,0.0,152.7937469482422,123.0,59681.07421875,0.0,2806.41748046875,1.0,279.14129638671875,283.0990295410156,296.9033203125,300.72967529296875,293.1499938964844,293.1499938964844,278.8500061035156,34324.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961763978004456,1.0,0.0,0.0,3.60478401184082,3.604807376861572,8.670652960063308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.724609375,0.0,1471.063720703125,1895.4371337890625,0.0,3367.91748046875,0.893822968006134,1.0,0.0,3.0,1.0,0.0
17847120,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9174554944038392,0.4397452175617218,0.3967533409595489,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9990000128746032,0.6324027180671692,0.5417755246162415,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9367305636405944,0.4649136364459991,0.3255683481693268,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8953059315681458,0.4107565879821777,0.3903055787086487,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7434102892875671,0.2317866533994674,1.053210735321045,284.9784545898437,284.95001220703125,301.11083984375,293.9285583496094,298.4398193359375,297.2891845703125,284.9772644042969,1.0,0.6021764278411865,0.4011851549148559,0.4011851549148559,1.0,1.0,-3.2515511512756348,0.9767191410064696,2.274832010269165,0.2170650660991668,0.9091471433639526,0.9091471433639526,0.0,152.7937469482422,123.0,59681.07421875,0.0,2806.41748046875,1.0,279.14129638671875,283.0990295410156,296.9033203125,300.72967529296875,293.1499938964844,293.1499938964844,278.8500061035156,34324.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961763978004456,1.0,0.0,0.0,3.60478401184082,3.604807376861572,8.670652960063308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.724609375,0.0,1471.063720703125,1895.4371337890625,0.0,3367.91748046875,0.893822968006134,1.0,0.0,3.0,1.0,0.0
17847180,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9365919828414916,0.4390776753425598,0.3960495889186859,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.6417996287345886,0.512800931930542,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.957570493221283,0.467052549123764,0.3269365429878235,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9133825898170472,0.4115294516086578,0.3908634781837463,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7568163275718689,0.2322394102811813,1.0540815591812134,284.89825439453125,284.95001220703125,301.10699462890625,293.9031066894531,298.456298828125,297.31915283203125,284.898193359375,1.0,0.5923450589179993,0.4007389843463897,0.4007389843463897,1.0,1.0,-3.219229459762573,0.9641824960708618,2.255046844482422,0.2119985818862915,0.8214913606643677,0.8214913606643677,0.0,143.1444091796875,141.0,59515.9765625,0.0,2686.974365234375,1.0,278.85894775390625,283.0086364746094,296.9118347167969,300.7987670898437,293.1499938964844,293.1499938964844,279.1499938964844,39731.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016640782356262,1.0,0.0,0.0,3.428076982498169,3.428099632263184,7.841414912945766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.75390625,0.0,1326.224609375,1895.4371337890625,0.0,3419.091552734375,0.8593620657920837,1.0,0.0,3.0,1.0,0.0
17847240,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9365919828414916,0.4390776753425598,0.3960495889186859,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.6417996287345886,0.512800931930542,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.957570493221283,0.467052549123764,0.3269365429878235,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9133825898170472,0.4115294516086578,0.3908634781837463,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7568163275718689,0.2322394102811813,1.0540815591812134,284.89825439453125,284.95001220703125,301.10699462890625,293.9031066894531,298.456298828125,297.31915283203125,284.898193359375,1.0,0.5923450589179993,0.4007389843463897,0.4007389843463897,1.0,1.0,-3.219229459762573,0.9641824960708618,2.255046844482422,0.2119985818862915,0.8214913606643677,0.8214913606643677,0.0,143.1444091796875,141.0,59515.9765625,0.0,2686.974365234375,1.0,278.85894775390625,283.0086364746094,296.9118347167969,300.7987670898437,293.1499938964844,293.1499938964844,279.1499938964844,39731.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016640782356262,1.0,0.0,0.0,3.428076982498169,3.428099632263184,7.841414912945766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.75390625,0.0,1326.224609375,1895.4371337890625,0.0,3419.091552734375,0.8593620657920837,1.0,0.0,3.0,1.0,0.0
17847300,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9404638409614564,0.439286470413208,0.3959135115146637,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.6471890807151794,0.5071470737457275,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9621479511260986,0.4685812890529632,0.3277756571769714,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9176313281059264,0.4122459590435028,0.3912912011146545,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7598397135734558,0.2326944321393966,1.0552257299423218,285.0076904296875,284.95001220703125,301.10455322265625,293.8901062011719,298.4689636230469,297.3396301269531,285.00860595703125,1.0,0.5914363861083984,0.4005159139633178,0.4005159139633178,1.0,1.0,-3.2151224613189697,0.9621686339378356,2.2529537677764893,0.2103369683027267,0.8950697183609009,0.8950697183609009,0.0,141.3800506591797,141.0,58710.4375,0.0,2669.042236328125,1.0,279.0960998535156,283.1337280273437,296.8479919433594,300.5668029785156,293.1499938964844,293.1499938964844,279.1499938964844,34494.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946772813796997,1.0,0.0,0.0,3.4712932109832764,3.471315383911133,8.040367447392782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.01171875,0.0,1332.5750732421875,1895.4371337890625,0.0,3353.92041015625,0.8663129210472107,1.0,0.0,3.0,1.0,0.0
17847360,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9409319758415222,0.4396038353443146,0.3962041139602661,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9990000128746032,0.6519634127616882,0.5068581700325012,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9634771347045898,0.4702267348766327,0.3289108872413635,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9185208082199096,0.4130770862102508,0.3920545578002929,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7605432271957397,0.2332539111375808,1.0575945377349854,284.9938049316406,284.95001220703125,301.101806640625,293.8769226074219,298.4803466796875,297.35711669921875,284.9931945800781,1.0,0.5924332737922668,0.4004513323307037,0.4004513323307037,1.0,1.0,-3.220240354537964,0.9637691378593444,2.2564711570739746,0.210497185587883,0.9028425216674804,0.9028425216674804,0.0,141.51881408691406,159.0,58901.1171875,0.0,2680.137451171875,1.0,279.1412048339844,283.1214904785156,296.8477783203125,300.6102294921875,293.1499938964844,293.1499938964844,278.8500061035156,33646.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921594619750977,1.0,0.0,0.0,3.5372917652130127,3.537314414978028,8.349011864083877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.3623046875,0.0,1394.29052734375,1895.4371337890625,0.0,3330.396728515625,0.8781610727310181,1.0,0.0,3.0,1.0,0.0
17847420,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9314292669296264,0.4391545057296753,0.3961564600467682,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9990000128746032,0.6578101515769958,0.5203074812889099,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9566574096679688,0.4726528227329254,0.330832690000534,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.910505712032318,0.4140307605266571,0.3932567536830902,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.755050778388977,0.2339360415935516,1.0618664026260376,284.9253845214844,284.95001220703125,301.09527587890625,293.8499755859375,298.4850769042969,297.3653869628906,284.92608642578125,1.0,0.5988402962684631,0.4003222286701202,0.4003222286701202,1.0,1.0,-3.245232343673706,0.972167670726776,2.273064613342285,0.2127698808908462,0.8392540812492371,0.8392540812492371,0.0,146.33297729492188,177.0,59803.03125,0.0,2757.630859375,1.0,278.8592529296875,283.02569580078125,296.87237548828125,300.75506591796875,293.1499938964844,293.1499938964844,279.1499938964844,37858.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003711342811584,1.0,0.0,0.0,3.43121075630188,3.4312329292297363,7.855757644392725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.7470703125,0.0,1316.1796875,1895.4371337890625,0.0,3407.0439453125,0.8586017489433289,1.0,0.0,3.0,1.0,0.0
17847480,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9314292669296264,0.4391545057296753,0.3961564600467682,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9990000128746032,0.6578101515769958,0.5203074812889099,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9566574096679688,0.4726528227329254,0.330832690000534,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.910505712032318,0.4140307605266571,0.3932567536830902,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.755050778388977,0.2339360415935516,1.0618664026260376,284.9253845214844,284.95001220703125,301.09527587890625,293.8499755859375,298.4850769042969,297.3653869628906,284.92608642578125,1.0,0.5988402962684631,0.4003222286701202,0.4003222286701202,1.0,1.0,-3.245232343673706,0.972167670726776,2.273064613342285,0.2127698808908462,0.8392540812492371,0.8392540812492371,0.0,146.33297729492188,177.0,59803.03125,0.0,2757.630859375,1.0,278.8592529296875,283.02569580078125,296.87237548828125,300.75506591796875,293.1499938964844,293.1499938964844,279.1499938964844,37858.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003711342811584,1.0,0.0,0.0,3.43121075630188,3.4312329292297363,7.855757644392725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.7470703125,0.0,1316.1796875,1895.4371337890625,0.0,3407.0439453125,0.8586017489433289,1.0,0.0,3.0,1.0,0.0
17847540,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9152201414108276,0.4396509826183319,0.3966596722602844,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9990000128746032,0.660431444644928,0.545114278793335,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9427876472473145,0.4758872091770172,0.3331385552883148,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8969534039497375,0.4155605435371399,0.3948177397251129,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7450010776519775,0.2348417490720749,1.066912055015564,285.02197265625,284.95001220703125,301.0874938964844,293.8223571777344,298.48077392578125,297.35992431640625,285.0215759277344,1.0,0.6095664501190186,0.4001930952072143,0.4001930952072143,1.0,1.0,-3.286372184753418,0.9861769080162048,2.3001952171325684,0.2169361710548401,0.9400036931037904,0.9400036931037904,0.0,155.27796936035156,195.0,59904.47265625,0.0,2893.332763671875,1.0,279.140869140625,283.128173828125,296.8153991699219,300.6296691894531,293.1499938964844,293.1499938964844,278.8500061035156,32271.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954795598983765,1.0,0.0,0.0,3.591883420944214,3.591906309127808,8.608703865320422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.1845703125,0.0,1442.010986328125,1895.4371337890625,0.0,3361.411865234375,0.8896580934524536,1.0,0.0,3.0,1.0,0.0
17847600,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9152201414108276,0.4396509826183319,0.3966596722602844,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9990000128746032,0.660431444644928,0.545114278793335,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9427876472473145,0.4758872091770172,0.3331385552883148,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8969534039497375,0.4155605435371399,0.3948177397251129,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7450010776519775,0.2348417490720749,1.066912055015564,285.02197265625,284.95001220703125,301.0874938964844,293.8223571777344,298.48077392578125,297.35992431640625,285.0215759277344,1.0,0.6095664501190186,0.4001930952072143,0.4001930952072143,1.0,1.0,-3.286372184753418,0.9861769080162048,2.3001952171325684,0.2169361710548401,0.9400036931037904,0.9400036931037904,0.0,155.27796936035156,195.0,59904.47265625,0.0,2893.332763671875,1.0,279.140869140625,283.128173828125,296.8153991699219,300.6296691894531,293.1499938964844,293.1499938964844,278.8500061035156,32271.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954795598983765,1.0,0.0,0.0,3.591883420944214,3.591906309127808,8.608703865320422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.1845703125,0.0,1442.010986328125,1895.4371337890625,0.0,3361.411865234375,0.8896580934524536,1.0,0.0,3.0,1.0,0.0
17847660,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8959188461303711,0.4389378428459167,0.3966765999794006,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9990000128746032,0.6586589813232422,0.5786745548248291,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9234169125556946,0.4781361222267151,0.3351684808731079,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.879790186882019,0.4163100123405456,0.3961285352706909,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7321434020996094,0.2351561933755874,1.0710047483444214,284.9261474609375,284.95001220703125,301.0784912109375,293.7940673828125,298.4544372558594,297.3275756835937,284.9277648925781,1.0,0.6230395436286926,0.3990257382392883,0.3990257382392883,1.0,1.0,-3.335692882537842,1.0001354217529297,2.335557222366333,0.2193324416875839,0.867043137550354,0.867043137550354,0.0,167.66021728515625,198.0,61302.8359375,0.0,3069.66943359375,1.0,278.85797119140625,283.00048828125,296.8360900878906,300.8104858398437,293.1499938964844,293.1499938964844,279.1499938964844,37095.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907649040222168,1.0,0.0,0.0,3.5364718437194824,3.536494970321656,8.345141964127833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.18359375,0.0,1418.4329833984375,1895.4371337890625,0.0,3474.77294921875,0.8811852931976318,1.0,0.0,3.0,1.0,0.0
17847720,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8959188461303711,0.4389378428459167,0.3966765999794006,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9990000128746032,0.6586589813232422,0.5786745548248291,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9234169125556946,0.4781361222267151,0.3351684808731079,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.879790186882019,0.4163100123405456,0.3961285352706909,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7321434020996094,0.2351561933755874,1.0710047483444214,284.9261474609375,284.95001220703125,301.0784912109375,293.7940673828125,298.4544372558594,297.3275756835937,284.9277648925781,1.0,0.6230395436286926,0.3990257382392883,0.3990257382392883,1.0,1.0,-3.335692882537842,1.0001354217529297,2.335557222366333,0.2193324416875839,0.867043137550354,0.867043137550354,0.0,167.66021728515625,198.0,61302.8359375,0.0,3069.66943359375,1.0,278.85797119140625,283.00048828125,296.8360900878906,300.8104858398437,293.1499938964844,293.1499938964844,279.1499938964844,37095.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907649040222168,1.0,0.0,0.0,3.5364718437194824,3.536494970321656,8.345141964127833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.18359375,0.0,1418.4329833984375,1895.4371337890625,0.0,3474.77294921875,0.8811852931976318,1.0,0.0,3.0,1.0,0.0
17847780,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8833010196685791,0.4391694962978363,0.3969392478466034,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.6556336283683777,0.6035249829292297,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9109330773353576,0.4811697900295257,0.3373395502567291,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.868380069732666,0.4175925254821777,0.3974733054637909,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7233548164367676,0.2356145232915878,1.0741724967956543,285.02374267578125,284.95001220703125,301.0682983398437,293.7651062011719,298.4286499023437,297.2975769042969,285.022705078125,1.0,0.6329633593559265,0.3978584110736847,0.3978584110736847,1.0,1.0,-3.3739571571350098,1.0100388526916504,2.3639185428619385,0.2205392122268676,0.9705688953399658,0.9705688953399658,0.0,177.33934020996094,201.0,61246.40625,0.0,3210.257080078125,1.0,279.1417236328125,283.1058654785156,296.7671813964844,300.6718139648437,293.1499938964844,293.1499938964844,278.8500061035156,32293.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045953154563904,1.0,0.0,0.0,3.694474697113037,3.6944985389709473,9.107490086535108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.189453125,0.0,1555.1451416015625,1895.4371337890625,0.0,3446.380615234375,0.9127113819122314,1.0,0.0,3.0,1.0,0.0
17847840,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8833010196685791,0.4391694962978363,0.3969392478466034,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.6556336283683777,0.6035249829292297,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9109330773353576,0.4811697900295257,0.3373395502567291,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.868380069732666,0.4175925254821777,0.3974733054637909,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7233548164367676,0.2356145232915878,1.0741724967956543,285.02374267578125,284.95001220703125,301.0682983398437,293.7651062011719,298.4286499023437,297.2975769042969,285.022705078125,1.0,0.6329633593559265,0.3978584110736847,0.3978584110736847,1.0,1.0,-3.3739571571350098,1.0100388526916504,2.3639185428619385,0.2205392122268676,0.9705688953399658,0.9705688953399658,0.0,177.33934020996094,201.0,61246.40625,0.0,3210.257080078125,1.0,279.1417236328125,283.1058654785156,296.7671813964844,300.6718139648437,293.1499938964844,293.1499938964844,278.8500061035156,32293.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045953154563904,1.0,0.0,0.0,3.694474697113037,3.6944985389709473,9.107490086535108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.189453125,0.0,1555.1451416015625,1895.4371337890625,0.0,3446.380615234375,0.9127113819122314,1.0,0.0,3.0,1.0,0.0
17847900,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8784279227256775,0.4387666881084442,0.396990954875946,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9990000128746032,0.6536847949028015,0.6134891510009766,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9065114259719848,0.4822620153427124,0.3383780717849731,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8641093373298645,0.4179214239120483,0.3981068134307861,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.719933032989502,0.2356494963169098,1.0755070447921753,284.88946533203125,284.95001220703125,301.06280517578125,293.7504272460937,298.4136962890625,297.2801818847656,284.8863830566406,1.0,0.6370849609375,0.3972747325897217,0.3972747325897217,1.0,1.0,-3.3896291255950928,1.0137649774551392,2.375864028930664,0.2206883579492569,0.8839432597160339,0.8839432597160339,0.0,181.3339691162109,201.0,62445.34375,0.0,3268.87451171875,1.0,278.8963623046875,282.9499206542969,296.8038330078125,300.8938293457031,293.1499938964844,293.1499938964844,278.8500061035156,36124.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127184152603148,1.0,0.0,0.0,3.689304828643799,3.689329147338867,9.082017413675204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.20703125,0.0,1578.2813720703125,1895.4371337890625,0.0,3521.814697265625,0.9122092127799988,1.0,0.0,3.0,1.0,0.0
17847960,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8719631433486938,0.4381595253944397,0.39662966132164,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.996883511543274,0.6516149044036865,0.6183030605316162,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9006381034851074,0.4831736981868744,0.3391503393650055,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8584007024765015,0.4180593192577362,0.3984484672546386,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7152314186096191,0.2355369627475738,1.076017141342163,284.9052124023437,284.95001220703125,301.0570068359375,293.735595703125,298.3977355957031,297.2626037597656,284.9061889648437,1.0,0.6403909921646118,0.3965480923652649,0.3965480923652649,1.0,1.0,-3.3969714641571045,1.0141984224319458,2.382772922515869,0.2198821306228637,0.8756995797157288,0.8756995797157288,0.0,186.0172271728516,204.0,62306.4765625,0.0,3312.798828125,1.0,278.8573303222656,282.963623046875,296.776611328125,300.82598876953125,293.1499938964844,293.1499938964844,279.1499938964844,37765.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164784550666808,1.0,0.0,0.0,3.625976800918579,3.626000881195069,8.772902901910129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.1083984375,0.0,1519.7281494140625,1895.4371337890625,0.0,3556.62451171875,0.9013352990150452,1.0,0.0,3.0,1.0,0.0
17848020,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8616588115692139,0.4381670355796814,0.3966430425643921,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9871408939361572,0.6508832573890686,0.616953432559967,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8914949893951416,0.4860477447509765,0.341172993183136,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8492638468742371,0.4191058874130249,0.3995327651500702,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7070376873016357,0.2357529550790786,1.0778212547302246,285.0020446777344,284.95001220703125,301.0445861816406,293.7054748535156,298.38287353515625,297.2529602050781,285.00048828125,1.0,0.6450885534286499,0.3950948417186737,0.3950948417186737,1.0,1.0,-3.401262760162353,1.0114843845367432,2.3897783756256104,0.2158933579921722,0.9642460942268372,0.9642460942268372,0.0,193.963134765625,207.0,61591.7265625,0.0,3368.84765625,1.0,279.1430969238281,283.07928466796875,296.6968688964844,300.63385009765625,293.1499938964844,293.1499938964844,278.8500061035156,33291.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911301851272583,1.0,0.0,0.0,3.7418038845062256,3.741828441619873,9.34233298721665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.087890625,0.0,1616.951904296875,1895.4371337890625,0.0,3508.681396484375,0.9237796068191528,1.0,0.0,3.0,1.0,0.0
