time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848080,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8616588115692139,0.4381670355796814,0.3966430425643921,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9871408939361572,0.6508832573890686,0.616953432559967,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8914949893951416,0.4860477447509765,0.341172993183136,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8492638468742371,0.4191058874130249,0.3995327651500702,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7070376873016357,0.2357529550790786,1.0778212547302246,285.0020446777344,284.95001220703125,301.0445861816406,293.7054748535156,298.38287353515625,297.2529602050781,285.00048828125,1.0,0.6450885534286499,0.3950948417186737,0.3950948417186737,1.0,1.0,-3.401262760162353,1.0114843845367432,2.3897783756256104,0.2158933579921722,0.9642460942268372,0.9642460942268372,0.0,193.963134765625,207.0,61591.7265625,0.0,3368.84765625,1.0,279.1430969238281,283.07928466796875,296.6968688964844,300.63385009765625,293.1499938964844,293.1499938964844,278.8500061035156,33291.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911301851272583,1.0,0.0,0.0,3.7418038845062256,3.741828441619873,9.34233298721665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.087890625,0.0,1616.951904296875,1895.4371337890625,0.0,3508.681396484375,0.9237796068191528,1.0,0.0,3.0,1.0,0.0
17848140,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8564938306808472,0.4374050796031952,0.3964486718177795,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9822049140930176,0.6506204009056091,0.6170195937156677,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8872613906860352,0.4874943494796753,0.3425097167491913,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8448927998542786,0.4193937182426452,0.4001994132995605,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.702865481376648,0.2356804013252258,1.0788955688476562,284.8752746582031,284.95001220703125,301.0350341796875,293.6834411621094,298.3708801269531,297.2445678710937,284.8785705566406,1.0,0.6477358341217041,0.3940484821796417,0.3940484821796417,1.0,1.0,-3.4048192501068115,1.0096640586853027,2.395155191421509,0.2132956385612487,0.8638061285018921,0.8638061285018921,0.0,198.221435546875,207.0,62294.60546875,0.0,3401.8603515625,1.0,278.8699645996094,282.9384155273437,296.72314453125,300.7973022460937,293.1499938964844,293.1499938964844,278.8500061035156,39194.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197802543640136,1.0,0.0,0.0,3.655673503875733,3.65569806098938,8.917191394175461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.9912109375,0.0,1563.427734375,1895.4371337890625,0.0,3587.13037109375,0.9080893397331238,1.0,0.0,3.0,1.0,0.0
17848200,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8544628024101257,0.4371282160282135,0.3961943089962005,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9802709817886353,0.6506150960922241,0.6169761419296265,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8856052160263062,0.4880739450454712,0.3429128229618072,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8431942462921143,0.4194912910461426,0.4003205299377441,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7012237310409546,0.235636755824089,1.0789201259613037,284.8957824707031,284.95001220703125,301.0311584472656,293.6748046875,298.3665466308594,297.2418212890625,284.8974304199219,1.0,0.6485896706581116,0.3936415612697601,0.3936415612697601,1.0,1.0,-3.405120372772217,1.008586049079895,2.396534204483032,0.2121172100305557,0.8656255006790161,0.8656255006790161,0.0,199.7947235107422,210.0,62173.6484375,0.0,3411.716552734375,1.0,278.8570556640625,282.9552917480469,296.7022399902344,300.7470397949219,293.1499938964844,293.1499938964844,279.1499938964844,38849.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204481840133668,1.0,0.0,0.0,3.6241321563720703,3.624156475067138,8.763979053583171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.81640625,0.0,1525.745361328125,1895.4371337890625,0.0,3593.293701171875,0.9018690586090088,1.0,0.0,3.0,1.0,0.0
17848260,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8502519726753235,0.437294989824295,0.3961867392063141,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.976246178150177,0.6519544720649719,0.6179863214492798,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8827977776527405,0.4911654889583587,0.3449557721614837,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8398017883300781,0.4206297695636749,0.4013130962848663,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6977978944778442,0.2359823882579803,1.0804531574249268,285.0023193359375,284.95001220703125,301.0167236328125,293.64361572265625,298.3617858886719,297.2442321777344,285.00152587890625,1.0,0.651538610458374,0.3928892910480499,0.3928892910480499,1.0,1.0,-3.411811828613281,1.0086276531219482,2.403184175491333,0.2103909403085708,0.9584357142448424,0.9584357142448424,0.0,203.7652740478516,213.0,61462.4765625,0.0,3450.494873046875,1.0,279.1421813964844,283.0787658691406,296.6275939941406,300.5533447265625,293.1499938964844,293.1499938964844,278.8500061035156,33575.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135890603065492,1.0,0.0,0.0,3.732629776000977,3.732654094696045,9.29657801407302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.224609375,0.0,1608.5059814453125,1895.4371337890625,0.0,3529.881103515625,0.9222102165222168,1.0,0.0,3.0,1.0,0.0
17848320,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8502519726753235,0.437294989824295,0.3961867392063141,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.976246178150177,0.6519544720649719,0.6179863214492798,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8827977776527405,0.4911654889583587,0.3449557721614837,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8398017883300781,0.4206297695636749,0.4013130962848663,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6977978944778442,0.2359823882579803,1.0804531574249268,285.0023193359375,284.95001220703125,301.0167236328125,293.64361572265625,298.3617858886719,297.2442321777344,285.00152587890625,1.0,0.651538610458374,0.3928892910480499,0.3928892910480499,1.0,1.0,-3.411811828613281,1.0086276531219482,2.403184175491333,0.2103909403085708,0.9584357142448424,0.9584357142448424,0.0,203.7652740478516,213.0,61462.4765625,0.0,3450.494873046875,1.0,279.1421813964844,283.0787658691406,296.6275939941406,300.5533447265625,293.1499938964844,293.1499938964844,278.8500061035156,33575.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135890603065492,1.0,0.0,0.0,3.732629776000977,3.732654094696045,9.29657801407302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.224609375,0.0,1608.5059814453125,1895.4371337890625,0.0,3529.881103515625,0.9222102165222168,1.0,0.0,3.0,1.0,0.0
17848380,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8459559082984924,0.4363690614700317,0.3957677781581878,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.972132444381714,0.6523612141609192,0.6187834143638611,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8799386620521545,0.4933642148971557,0.3467601835727691,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8364303112030029,0.4210788607597351,0.4020854532718658,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6944273710250854,0.2359674274921417,1.081660270690918,284.90057373046875,284.95001220703125,301.0013427734375,293.6119384765625,298.3503112792969,297.2375793457031,284.9020690917969,1.0,0.654184877872467,0.3921369910240173,0.3921369910240173,1.0,1.0,-3.4168272018432617,1.008139729499817,2.408687353134156,0.208771213889122,0.8650995492935181,0.8650995492935181,0.0,207.6595916748047,216.0,62081.35546875,0.0,3484.99951171875,1.0,278.85711669921875,282.9573669433594,296.6369934082031,300.6732177734375,293.1499938964844,293.1499938964844,279.1499938964844,38789.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222674369812012,1.0,0.0,0.0,3.6172280311584473,3.617252111434937,8.730619356356328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.1943359375,0.0,1517.6943359375,1895.4371337890625,0.0,3610.068603515625,0.9003296494483948,1.0,0.0,3.0,1.0,0.0
17848440,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8459559082984924,0.4363690614700317,0.3957677781581878,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.972132444381714,0.6523612141609192,0.6187834143638611,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8799386620521545,0.4933642148971557,0.3467601835727691,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8364303112030029,0.4210788607597351,0.4020854532718658,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6944273710250854,0.2359674274921417,1.081660270690918,284.90057373046875,284.95001220703125,301.0013427734375,293.6119384765625,298.3503112792969,297.2375793457031,284.9020690917969,1.0,0.654184877872467,0.3921369910240173,0.3921369910240173,1.0,1.0,-3.4168272018432617,1.008139729499817,2.408687353134156,0.208771213889122,0.8650995492935181,0.8650995492935181,0.0,207.6595916748047,216.0,62081.35546875,0.0,3484.99951171875,1.0,278.85711669921875,282.9573669433594,296.6369934082031,300.6732177734375,293.1499938964844,293.1499938964844,279.1499938964844,38789.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222674369812012,1.0,0.0,0.0,3.6172280311584473,3.617252111434937,8.730619356356328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.1943359375,0.0,1517.6943359375,1895.4371337890625,0.0,3610.068603515625,0.9003296494483948,1.0,0.0,3.0,1.0,0.0
17848500,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8440998792648315,0.4363990426063537,0.3955782055854797,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9703319668769836,0.6530385613441467,0.619192361831665,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.878812313079834,0.4948989450931549,0.3476808071136474,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8349823951721191,0.421586662530899,0.4024381041526794,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.692941427230835,0.2361140251159668,1.0820938348770142,285.0162048339844,284.95001220703125,300.9933166503906,293.5959167480469,298.3476867675781,297.2387084960937,285.01763916015625,1.0,0.6553922891616821,0.3917608559131622,0.3917608559131622,1.0,1.0,-3.4191372394561768,1.0078331232070925,2.411303997039795,0.2078009992837906,0.945426881313324,0.945426881313324,0.0,209.3867645263672,216.0,61245.71875,0.0,3500.5478515625,1.0,279.10089111328125,283.0880432128906,296.5697631835937,300.44464111328125,293.1499938964844,293.1499938964844,279.1499938964844,34199.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168546795845032,1.0,0.0,0.0,3.66558289527893,3.665606737136841,8.965600386545702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.98046875,0.0,1537.048828125,1895.4371337890625,0.0,3560.103759765625,0.909089207649231,1.0,0.0,3.0,1.0,0.0
17848560,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8430816531181335,0.4365683197975158,0.3957644999027252,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9693970680236816,0.6538848876953125,0.6200056076049805,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8785480260848999,0.4965707063674927,0.3488608598709106,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.834270715713501,0.4222276210784912,0.4030590355396271,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6921592950820923,0.2363625913858413,1.083287477493286,285.00506591796875,284.95001220703125,300.9850769042969,293.5798034667969,298.3462219238281,297.2416381835937,285.0037536621094,1.0,0.6567050218582153,0.3913488984107971,0.3913488984107971,1.0,1.0,-3.4239394664764404,1.008271098136902,2.415668249130249,0.2070484012365341,0.9588245153427124,0.9588245153427124,0.0,210.70654296875,219.0,61396.7890625,0.0,3519.640869140625,1.0,279.1430358886719,283.0783386230469,296.5629577636719,300.48345947265625,293.1499938964844,293.1499938964844,278.8500061035156,33432.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915414333343506,1.0,0.0,0.0,3.730587720870972,3.73061203956604,9.286408158004632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.99609375,0.0,1605.054443359375,1895.4371337890625,0.0,3546.780517578125,0.9214341640472412,1.0,0.0,3.0,1.0,0.0
17848620,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8395203351974487,0.4356379508972168,0.3953385651111603,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.965873658657074,0.6542996764183044,0.6208309531211853,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8764532208442688,0.4988380372524261,0.3507108688354492,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8315500617027283,0.4226500689983368,0.403800755739212,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6894036531448364,0.2363588958978653,1.084511160850525,284.9013366699219,284.95001220703125,300.96795654296875,293.5472412109375,298.33447265625,297.2355651855469,284.90283203125,1.0,0.6591216325759888,0.3905249238014221,0.3905249238014221,1.0,1.0,-3.42901873588562,1.0075756311416626,2.421443223953247,0.2052187174558639,0.8653337955474854,0.8653337955474854,0.0,214.159423828125,222.0,62030.59375,0.0,3551.928466796875,1.0,278.8571472167969,282.955322265625,296.572998046875,300.6053161621094,293.1499938964844,293.1499938964844,279.1499938964844,38733.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242891669273376,1.0,0.0,0.0,3.6161105632781982,3.6161348819732666,8.725226621209003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.255859375,0.0,1516.0501708984375,1895.4371337890625,0.0,3628.687744140625,0.9000244736671448,1.0,0.0,3.0,1.0,0.0
17848680,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8395203351974487,0.4356379508972168,0.3953385651111603,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.965873658657074,0.6542996764183044,0.6208309531211853,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8764532208442688,0.4988380372524261,0.3507108688354492,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8315500617027283,0.4226500689983368,0.403800755739212,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6894036531448364,0.2363588958978653,1.084511160850525,284.9013366699219,284.95001220703125,300.96795654296875,293.5472412109375,298.33447265625,297.2355651855469,284.90283203125,1.0,0.6591216325759888,0.3905249238014221,0.3905249238014221,1.0,1.0,-3.42901873588562,1.0075756311416626,2.421443223953247,0.2052187174558639,0.8653337955474854,0.8653337955474854,0.0,214.159423828125,222.0,62030.59375,0.0,3551.928466796875,1.0,278.8571472167969,282.955322265625,296.572998046875,300.6053161621094,293.1499938964844,293.1499938964844,279.1499938964844,38733.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242891669273376,1.0,0.0,0.0,3.6161105632781982,3.6161348819732666,8.725226621209003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.255859375,0.0,1516.0501708984375,1895.4371337890625,0.0,3628.687744140625,0.9000244736671448,1.0,0.0,3.0,1.0,0.0
17848740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8370243310928345,0.4358178377151489,0.3953194618225097,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9634154438972472,0.655775785446167,0.6220154166221619,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8754625916481018,0.5021092891693115,0.3528549969196319,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.829711377620697,0.4237605333328247,0.4047361314296722,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6874462962150574,0.2367462813854217,1.086092233657837,285.0048217773437,284.95001220703125,300.95001220703125,293.5142822265625,298.3299560546875,297.2398681640625,285.00396728515625,1.0,0.6615064740180969,0.3897009789943695,0.3897009789943695,1.0,1.0,-3.4360177516937256,1.0075337886810305,2.428483963012696,0.2033577263355255,0.9586036205291748,0.9586036205291748,0.0,216.99288940429688,225.0,61343.0390625,0.0,3585.292724609375,1.0,279.14215087890625,283.0758972167969,296.4986267089844,300.4151916503906,293.1499938964844,293.1499938964844,278.8500061035156,33489.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175643920898438,1.0,0.0,0.0,3.728162288665772,3.72818660736084,9.274338026443728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.392578125,0.0,1602.6922607421875,1895.4371337890625,0.0,3566.66455078125,0.9211469888687134,1.0,0.0,3.0,1.0,0.0
17848800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8370243310928345,0.4358178377151489,0.3953194618225097,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9634154438972472,0.655775785446167,0.6220154166221619,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8754625916481018,0.5021092891693115,0.3528549969196319,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.829711377620697,0.4237605333328247,0.4047361314296722,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6874462962150574,0.2367462813854217,1.086092233657837,285.0048217773437,284.95001220703125,300.95001220703125,293.5142822265625,298.3299560546875,297.2398681640625,285.00396728515625,1.0,0.6615064740180969,0.3897009789943695,0.3897009789943695,1.0,1.0,-3.4360177516937256,1.0075337886810305,2.428483963012696,0.2033577263355255,0.9586036205291748,0.9586036205291748,0.0,216.99288940429688,225.0,61343.0390625,0.0,3585.292724609375,1.0,279.14215087890625,283.0758972167969,296.4986267089844,300.4151916503906,293.1499938964844,293.1499938964844,278.8500061035156,33489.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175643920898438,1.0,0.0,0.0,3.728162288665772,3.72818660736084,9.274338026443728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.392578125,0.0,1602.6922607421875,1895.4371337890625,0.0,3566.66455078125,0.9211469888687134,1.0,0.0,3.0,1.0,0.0
17848860,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8337231278419495,0.4348713755607605,0.3948673605918884,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.959991991519928,0.6560977697372437,0.622757613658905,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8736344575881958,0.5044311285018921,0.354736179113388,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8271926641464233,0.4241398870944977,0.4054300487041473,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6848916411399841,0.2367319017648697,1.0872358083724976,284.90118408203125,284.95001220703125,300.9296875,293.4790344238281,298.3173828125,297.2340087890625,284.9026184082031,1.0,0.6638312339782715,0.3888676464557647,0.3888676464557647,1.0,1.0,-3.4408493041992188,1.0067074298858645,2.4341418743133545,0.2014585882425308,0.8651143312454224,0.8651143312454224,0.0,220.3512725830078,228.0,61976.5546875,0.0,3616.628173828125,1.0,278.8571472167969,282.9526062011719,296.505859375,300.5347900390625,293.1499938964844,293.1499938964844,279.1499938964844,38734.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926600217819214,1.0,0.0,0.0,3.6154067516326895,3.61543083190918,8.72183022693207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.1904296875,0.0,1515.2882080078125,1895.4371337890625,0.0,3649.93994140625,0.8998661637306213,1.0,0.0,3.0,1.0,0.0
17848920,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8337231278419495,0.4348713755607605,0.3948673605918884,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.959991991519928,0.6560977697372437,0.622757613658905,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8736344575881958,0.5044311285018921,0.354736179113388,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8271926641464233,0.4241398870944977,0.4054300487041473,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6848916411399841,0.2367319017648697,1.0872358083724976,284.90118408203125,284.95001220703125,300.9296875,293.4790344238281,298.3173828125,297.2340087890625,284.9026184082031,1.0,0.6638312339782715,0.3888676464557647,0.3888676464557647,1.0,1.0,-3.4408493041992188,1.0067074298858645,2.4341418743133545,0.2014585882425308,0.8651143312454224,0.8651143312454224,0.0,220.3512725830078,228.0,61976.5546875,0.0,3616.628173828125,1.0,278.8571472167969,282.9526062011719,296.505859375,300.5347900390625,293.1499938964844,293.1499938964844,279.1499938964844,38734.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926600217819214,1.0,0.0,0.0,3.6154067516326895,3.61543083190918,8.72183022693207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.1904296875,0.0,1515.2882080078125,1895.4371337890625,0.0,3649.93994140625,0.8998661637306213,1.0,0.0,3.0,1.0,0.0
17848980,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8313948512077332,0.4350308775901794,0.3948300778865814,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9575778245925904,0.6574637293815613,0.6238346695899963,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.872825562953949,0.5077646374702454,0.3569213449954986,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.825476884841919,0.4252085089683532,0.4063243269920349,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6830710172653198,0.2371098399162292,1.0887713432312012,285.00396728515625,284.95001220703125,300.9056396484375,293.4398498535156,298.31121826171875,297.23846435546875,285.0030822753906,1.0,0.6661504507064819,0.38803431391716,0.38803431391716,1.0,1.0,-3.4476423263549805,1.0065456628799438,2.441096782684326,0.1995310485363006,0.9575681686401368,0.9575681686401368,0.0,223.1303558349609,231.0,61269.19140625,0.0,3649.40576171875,1.0,279.1421203613281,283.0728454589844,296.42584228515625,300.3389587402344,293.1499938964844,293.1499938964844,278.8500061035156,33514.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202125072479248,1.0,0.0,0.0,3.726570844650269,3.726595163345337,9.266421443498984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.25,0.0,1601.052978515625,1895.4371337890625,0.0,3591.119140625,0.920802891254425,1.0,0.0,3.0,1.0,0.0
17849040,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8313948512077332,0.4350308775901794,0.3948300778865814,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9575778245925904,0.6574637293815613,0.6238346695899963,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.872825562953949,0.5077646374702454,0.3569213449954986,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.825476884841919,0.4252085089683532,0.4063243269920349,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6830710172653198,0.2371098399162292,1.0887713432312012,285.00396728515625,284.95001220703125,300.9056396484375,293.4398498535156,298.31121826171875,297.23846435546875,285.0030822753906,1.0,0.6661504507064819,0.38803431391716,0.38803431391716,1.0,1.0,-3.4476423263549805,1.0065456628799438,2.441096782684326,0.1995310485363006,0.9575681686401368,0.9575681686401368,0.0,223.1303558349609,231.0,61269.19140625,0.0,3649.40576171875,1.0,279.1421203613281,283.0728454589844,296.42584228515625,300.3389587402344,293.1499938964844,293.1499938964844,278.8500061035156,33514.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202125072479248,1.0,0.0,0.0,3.726570844650269,3.726595163345337,9.266421443498984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.25,0.0,1601.052978515625,1895.4371337890625,0.0,3591.119140625,0.920802891254425,1.0,0.0,3.0,1.0,0.0
17849100,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8301857709884644,0.4346237480640411,0.3947979211807251,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9563134908676147,0.6576799154281616,0.6243864297866821,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8723739385604858,0.5090153217315674,0.3580167591571808,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8245968818664551,0.4254513382911682,0.4067995548248291,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6821644306182861,0.2371480464935302,1.0897160768508911,284.87506103515625,284.95001220703125,300.8923034667969,293.4188842773437,298.3047790527344,297.23651123046875,284.8729248046875,1.0,0.667358934879303,0.3876176476478576,0.3876176476478576,1.0,1.0,-3.451300382614136,1.0065406560897827,2.4447598457336426,0.1987284421920776,0.8684597611427307,0.8684597611427307,0.0,224.6027374267578,231.0,62194.1328125,0.0,3666.95068359375,1.0,278.8959350585937,282.9256591796875,296.4577941894531,300.538330078125,293.1499938964844,293.1499938964844,278.8500061035156,37617.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269586205482484,1.0,0.0,0.0,3.6940977573394775,3.694122552871704,9.10563130673836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.4384765625,0.0,1595.0345458984375,1895.4371337890625,0.0,3653.232666015625,0.9141680002212524,1.0,0.0,3.0,1.0,0.0
17849160,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.828257143497467,0.4340680837631225,0.3943616151809692,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9541809558868408,0.6576952934265137,0.6244876980781555,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8711749315261841,0.5101394057273865,0.3588396310806274,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8230724334716797,0.4255450963973999,0.4069772958755493,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6806474924087524,0.2370797544717788,1.0898470878601074,284.9006042480469,284.95001220703125,300.8781433105469,293.3970947265625,298.2967834472656,297.2328491210937,284.90216064453125,1.0,0.6684215068817139,0.3872110843658447,0.3872110843658447,1.0,1.0,-3.452260971069336,1.0056549310684204,2.446605920791626,0.1976235955953598,0.8638434410095215,0.8638434410095215,0.0,226.46075439453125,234.0,61872.91796875,0.0,3680.242919921875,1.0,278.8572998046875,282.9501342773437,296.4252624511719,300.4494323730469,293.1499938964844,293.1499938964844,279.1499938964844,38802.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92951101064682,1.0,0.0,0.0,3.6115357875823975,3.611560106277466,8.703163985046558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.0517578125,0.0,1511.5423583984375,1895.4371337890625,0.0,3676.658447265625,0.8990509510040283,1.0,0.0,3.0,1.0,0.0
17849220,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8260294795036316,0.4342039823532104,0.3943052887916565,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9517815113067628,0.658977210521698,0.6254861354827881,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8704875111579895,0.5135303735733032,0.361064076423645,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8214226365089417,0.4265710413455963,0.4078318476676941,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6789101958274841,0.2374385893344879,1.091300129890442,285.00274658203125,284.95001220703125,300.8474426269531,293.3511962890625,298.2889099121094,297.2374572753906,285.0018615722656,1.0,0.6706945300102234,0.3863979578018188,0.3863979578018188,1.0,1.0,-3.4588370323181152,1.005458116531372,2.453378915786743,0.1957181096076965,0.9553017020225524,0.9553017020225524,0.0,229.2263336181641,237.0,61145.3515625,0.0,3712.628173828125,1.0,279.14208984375,283.0699157714844,296.3378601074219,300.2444152832031,293.1499938964844,293.1499938964844,278.8500061035156,33554.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923251450061798,1.0,0.0,0.0,3.721755027770996,3.721779346466065,9.242486953553452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.755859375,0.0,1595.81884765625,1895.4371337890625,0.0,3619.13427734375,0.9197458624839784,1.0,0.0,3.0,1.0,0.0
17849280,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8260294795036316,0.4342039823532104,0.3943052887916565,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9517815113067628,0.658977210521698,0.6254861354827881,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8704875111579895,0.5135303735733032,0.361064076423645,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8214226365089417,0.4265710413455963,0.4078318476676941,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6789101958274841,0.2374385893344879,1.091300129890442,285.00274658203125,284.95001220703125,300.8474426269531,293.3511962890625,298.2889099121094,297.2374572753906,285.0018615722656,1.0,0.6706945300102234,0.3863979578018188,0.3863979578018188,1.0,1.0,-3.4588370323181152,1.005458116531372,2.453378915786743,0.1957181096076965,0.9553017020225524,0.9553017020225524,0.0,229.2263336181641,237.0,61145.3515625,0.0,3712.628173828125,1.0,279.14208984375,283.0699157714844,296.3378601074219,300.2444152832031,293.1499938964844,293.1499938964844,278.8500061035156,33554.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923251450061798,1.0,0.0,0.0,3.721755027770996,3.721779346466065,9.242486953553452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.755859375,0.0,1595.81884765625,1895.4371337890625,0.0,3619.13427734375,0.9197458624839784,1.0,0.0,3.0,1.0,0.0
17849340,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8237443566322327,0.4334025084972381,0.3940003514289856,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.949251353740692,0.6590963006019592,0.6260464787483215,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8694183826446533,0.5154519081115723,0.3626829981803894,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.819683849811554,0.4268103539943695,0.4083898067474365,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6771721243858337,0.2374075800180435,1.092288851737976,284.8880615234375,284.95001220703125,300.82080078125,293.3124389648437,298.276123046875,297.2330322265625,284.89111328125,1.0,0.6725144982337952,0.3857474625110626,0.3857474625110626,1.0,1.0,-3.4629623889923096,1.0048997402191162,2.4580626487731934,0.1942832171916961,0.8609909415245056,0.8609909415245056,0.0,231.815673828125,237.0,61791.31640625,0.0,3738.0419921875,1.0,278.8650207519531,282.938720703125,296.3492126464844,300.3829345703125,293.1499938964844,293.1499938964844,278.8500061035156,39279.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321486353874208,1.0,0.0,0.0,3.622074842453003,3.6220991611480713,8.754032023716718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.1494140625,0.0,1526.6685791015625,1895.4371337890625,0.0,3700.81982421875,0.9013071060180664,1.0,0.0,3.0,1.0,0.0
17849400,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8229973912239075,0.4332242608070373,0.3938177824020386,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.948398232460022,0.6591284871101379,0.6260608434677124,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8689718842506409,0.5159546136856079,0.3630158007144928,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8190874457359314,0.4268654584884643,0.4084436595439911,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6765845417976379,0.2373891770839691,1.0922869443893433,284.9007568359375,284.95001220703125,300.8138427734375,293.302490234375,298.27294921875,297.2320556640625,284.9021301269531,1.0,0.6729215979576111,0.3855848312377929,0.3855848312377929,1.0,1.0,-3.4632222652435303,1.004502534866333,2.4587197303771973,0.193806305527687,0.8620933294296265,0.8620933294296265,0.0,232.5522003173828,240.0,61722.640625,0.0,3743.039794921875,1.0,278.8572082519531,282.94842529296875,296.3309631347656,300.3461608886719,293.1499938964844,293.1499938964844,279.1499938964844,38825.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326246380805968,1.0,0.0,0.0,3.604360818862915,3.604384899139404,8.668616828799713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.51171875,0.0,1503.8612060546875,1895.4371337890625,0.0,3705.17529296875,0.8974882960319519,1.0,0.0,3.0,1.0,0.0
17849460,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8208415508270264,0.433337390422821,0.393745481967926,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9460164308547974,0.6603286266326904,0.6269864439964294,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8683894872665405,0.5194002389907837,0.3652793765068054,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.81748366355896,0.4278495013713836,0.4092606902122497,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6749200224876404,0.2377284169197082,1.0936566591262815,285.00164794921875,284.95001220703125,300.7776184082031,293.2513732910156,298.2637023925781,297.2367858886719,285.00079345703125,1.0,0.6751538515090942,0.3848043084144592,0.3848043084144592,1.0,1.0,-3.4695932865142822,1.0043106079101562,2.465282678604126,0.1919603645801544,0.9522597193717957,0.9522597193717957,0.0,235.3111724853516,243.0,60976.078125,0.0,3775.087158203125,1.0,279.1420288085937,283.0675048828125,296.2380676269531,300.1344299316406,293.1499938964844,293.1499938964844,278.8500061035156,33583.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263710975646972,1.0,0.0,0.0,3.7136523723602295,3.713676452636719,9.2022867193009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.4326171875,0.0,1586.748046875,1895.4371337890625,0.0,3647.83447265625,0.9179385900497437,1.0,0.0,3.0,1.0,0.0
17849520,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8208415508270264,0.433337390422821,0.393745481967926,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9460164308547974,0.6603286266326904,0.6269864439964294,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8683894872665405,0.5194002389907837,0.3652793765068054,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.81748366355896,0.4278495013713836,0.4092606902122497,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6749200224876404,0.2377284169197082,1.0936566591262815,285.00164794921875,284.95001220703125,300.7776184082031,293.2513732910156,298.2637023925781,297.2367858886719,285.00079345703125,1.0,0.6751538515090942,0.3848043084144592,0.3848043084144592,1.0,1.0,-3.4695932865142822,1.0043106079101562,2.465282678604126,0.1919603645801544,0.9522597193717957,0.9522597193717957,0.0,235.3111724853516,243.0,60976.078125,0.0,3775.087158203125,1.0,279.1420288085937,283.0675048828125,296.2380676269531,300.1344299316406,293.1499938964844,293.1499938964844,278.8500061035156,33583.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263710975646972,1.0,0.0,0.0,3.7136523723602295,3.713676452636719,9.2022867193009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.4326171875,0.0,1586.748046875,1895.4371337890625,0.0,3647.83447265625,0.9179385900497437,1.0,0.0,3.0,1.0,0.0
17849580,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8178804516792297,0.4323429465293884,0.3932411968708038,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9426573514938354,0.660400390625,0.6274842023849487,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8669947385787964,0.5218713879585266,0.3672631084918976,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8151962757110596,0.4281033277511596,0.4098328649997711,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6726860404014587,0.2376609742641449,1.0945591926574707,284.9010925292969,284.95001220703125,300.7390441894531,293.1982116699219,298.2465515136719,297.2315368652344,284.90240478515625,1.0,0.677340030670166,0.3840238153934479,0.3840238153934479,1.0,1.0,-3.473755121231079,1.003360629081726,2.4703946113586426,0.1901124417781829,0.8598111867904663,0.8598111867904663,0.0,238.6350860595703,246.0,61527.84375,0.0,3805.0966796875,1.0,278.8572998046875,282.94744873046875,296.2267761230469,300.2298278808594,293.1499938964844,293.1499938964844,279.1499938964844,38858.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357653856277466,1.0,0.0,0.0,3.593955516815185,3.593979358673096,8.618638389634725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.4228515625,0.0,1492.7662353515625,1895.4371337890625,0.0,3733.87109375,0.8952118158340454,1.0,0.0,3.0,1.0,0.0
17849640,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8178804516792297,0.4323429465293884,0.3932411968708038,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9426573514938354,0.660400390625,0.6274842023849487,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8669947385787964,0.5218713879585266,0.3672631084918976,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8151962757110596,0.4281033277511596,0.4098328649997711,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6726860404014587,0.2376609742641449,1.0945591926574707,284.9010925292969,284.95001220703125,300.7390441894531,293.1982116699219,298.2465515136719,297.2315368652344,284.90240478515625,1.0,0.677340030670166,0.3840238153934479,0.3840238153934479,1.0,1.0,-3.473755121231079,1.003360629081726,2.4703946113586426,0.1901124417781829,0.8598111867904663,0.8598111867904663,0.0,238.6350860595703,246.0,61527.84375,0.0,3805.0966796875,1.0,278.8572998046875,282.94744873046875,296.2267761230469,300.2298278808594,293.1499938964844,293.1499938964844,279.1499938964844,38858.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357653856277466,1.0,0.0,0.0,3.593955516815185,3.593979358673096,8.618638389634725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.4228515625,0.0,1492.7662353515625,1895.4371337890625,0.0,3733.87109375,0.8952118158340454,1.0,0.0,3.0,1.0,0.0
17849700,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8164988160133362,0.4323252737522125,0.393012672662735,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9410790205001832,0.6608779430389404,0.6277086138725281,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8664162755012512,0.523557186126709,0.3682793378829956,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8141170740127563,0.4285115301609039,0.4100877642631531,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6716181635856628,0.2377741783857345,1.0948306322097778,285.0135498046875,284.95001220703125,300.718994140625,293.1709899902344,298.2408447265625,297.233154296875,285.0146789550781,1.0,0.6783731579780579,0.383633553981781,0.383633553981781,1.0,1.0,-3.4755988121032715,1.0028111934661863,2.472787618637085,0.1890230774879455,0.937748908996582,0.937748908996582,0.0,240.19171142578125,246.0,60662.37890625,0.0,3818.925048828125,1.0,279.1003112792969,283.0755920410156,296.14794921875,299.9888000488281,293.1499938964844,293.1499938964844,279.1499938964844,34242.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306535124778748,1.0,0.0,0.0,3.641744375228882,3.641767978668213,8.849366395224934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.107421875,0.0,1510.8843994140625,1895.4371337890625,0.0,3687.130126953125,0.9037778973579408,1.0,0.0,3.0,1.0,0.0
17849760,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8157540559768677,0.4324322044849396,0.3931451439857483,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.940280020236969,0.6615146398544312,0.6283268332481384,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8664897084236145,0.5253655910491943,0.3695569932460785,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8136093020439148,0.4290443956851959,0.4106075763702392,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6710780262947083,0.2379808872938156,1.0958383083343506,285.000732421875,284.95001220703125,300.69842529296875,293.14337158203125,298.2361755371094,297.236328125,284.9994201660156,1.0,0.6795319318771362,0.3832447528839111,0.3832447528839111,1.0,1.0,-3.4798743724823,1.0030725002288818,2.476801872253418,0.1882340162992477,0.9487881660461426,0.9487881660461426,0.0,241.39845275878903,249.0,60773.94140625,0.0,3836.740478515625,1.0,279.1428527832031,283.0652770996094,296.1291198730469,300.0127868652344,293.1499938964844,293.1499938964844,278.8500061035156,33530.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294432997703552,1.0,0.0,0.0,3.704821109771729,3.7048451900482178,9.158572424894372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.712890625,0.0,1576.263671875,1895.4371337890625,0.0,3676.037109375,0.915680766105652,1.0,0.0,3.0,1.0,0.0
17849820,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.812838077545166,0.4314231276512146,0.3926308751106262,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9369694590568542,0.6615042090415955,0.6287517547607422,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8652138710021973,0.5278776288032532,0.3715734183788299,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8113584518432617,0.4292580783367157,0.4111445546150207,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6689397096633911,0.2378967702388763,1.0966719388961792,284.9015808105469,284.95001220703125,300.656005859375,293.0872497558594,298.21807861328125,297.2311706542969,284.9028625488281,1.0,0.6816794872283936,0.382467120885849,0.382467120885849,1.0,1.0,-3.4838509559631348,1.002053141593933,2.481797933578491,0.1863690167665481,0.8571784496307373,0.8571784496307373,0.0,244.71499633789065,252.0,61300.1328125,0.0,3866.396484375,1.0,278.8573913574219,282.9469909667969,296.11578369140625,300.1041259765625,293.1499938964844,293.1499938964844,279.1499938964844,38884.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938875377178192,1.0,0.0,0.0,3.5811784267425537,3.581202507019043,8.557466912861855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.6708984375,0.0,1479.11474609375,1895.4371337890625,0.0,3762.214111328125,0.8924026489257812,1.0,0.0,3.0,1.0,0.0
17849880,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.812838077545166,0.4314231276512146,0.3926308751106262,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9369694590568542,0.6615042090415955,0.6287517547607422,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8652138710021973,0.5278776288032532,0.3715734183788299,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8113584518432617,0.4292580783367157,0.4111445546150207,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6689397096633911,0.2378967702388763,1.0966719388961792,284.9015808105469,284.95001220703125,300.656005859375,293.0872497558594,298.21807861328125,297.2311706542969,284.9028625488281,1.0,0.6816794872283936,0.382467120885849,0.382467120885849,1.0,1.0,-3.4838509559631348,1.002053141593933,2.481797933578491,0.1863690167665481,0.8571784496307373,0.8571784496307373,0.0,244.71499633789065,252.0,61300.1328125,0.0,3866.396484375,1.0,278.8573913574219,282.9469909667969,296.11578369140625,300.1041259765625,293.1499938964844,293.1499938964844,279.1499938964844,38884.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938875377178192,1.0,0.0,0.0,3.5811784267425537,3.581202507019043,8.557466912861855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.6708984375,0.0,1479.11474609375,1895.4371337890625,0.0,3762.214111328125,0.8924026489257812,1.0,0.0,3.0,1.0,0.0
