time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849940,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8107352256774902,0.431486427783966,0.3925241231918335,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9346303939819336,0.6625282168388367,0.629522442817688,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8647975325584412,0.5314115285873413,0.3739020824432373,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8097929358482361,0.4301561117172241,0.4118862748146057,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6674025058746338,0.2381986826658249,1.0978893041610718,284.99951171875,284.95001220703125,300.6120910644531,293.0301818847656,298.2068176269531,297.2359619140625,284.9986572265625,1.0,0.6838350892066956,0.3816894590854645,0.3816894590854645,1.0,1.0,-3.489798784255981,1.001693844795227,2.488105058670044,0.1844706386327743,0.9446953535079956,0.9446953535079956,0.0,247.4712677001953,255.0,60540.8125,0.0,3897.754150390625,1.0,279.1418762207031,283.06378173828125,296.0165100097656,299.884765625,293.1499938964844,293.1499938964844,278.8500061035156,33614.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325479865074158,1.0,0.0,0.0,3.690425395965576,3.6904492378234863,9.08753577277821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.1181640625,0.0,1560.5662841796875,1895.4371337890625,0.0,3704.473876953125,0.9127305150032043,1.0,0.0,3.0,1.0,0.0
17850000,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8107352256774902,0.431486427783966,0.3925241231918335,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9346303939819336,0.6625282168388367,0.629522442817688,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8647975325584412,0.5314115285873413,0.3739020824432373,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8097929358482361,0.4301561117172241,0.4118862748146057,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6674025058746338,0.2381986826658249,1.0978893041610718,284.99951171875,284.95001220703125,300.6120910644531,293.0301818847656,298.2068176269531,297.2359619140625,284.9986572265625,1.0,0.6838350892066956,0.3816894590854645,0.3816894590854645,1.0,1.0,-3.489798784255981,1.001693844795227,2.488105058670044,0.1844706386327743,0.9446953535079956,0.9446953535079956,0.0,247.4712677001953,255.0,60540.8125,0.0,3897.754150390625,1.0,279.1418762207031,283.06378173828125,296.0165100097656,299.884765625,293.1499938964844,293.1499938964844,278.8500061035156,33614.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325479865074158,1.0,0.0,0.0,3.690425395965576,3.6904492378234863,9.08753577277821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.1181640625,0.0,1560.5662841796875,1895.4371337890625,0.0,3704.473876953125,0.9127305150032043,1.0,0.0,3.0,1.0,0.0
17850060,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8077986836433411,0.430463969707489,0.3919855654239654,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9313499331474304,0.6624330282211304,0.6298568844795227,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8636021614074707,0.5339581966400146,0.3759361207485199,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8075355887413025,0.4303299188613891,0.4123788177967071,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6653357744216919,0.2380983829498291,1.0986342430114746,284.9023132324219,284.95001220703125,300.56695556640625,292.9725952148437,298.18804931640625,297.2308654785156,284.9035339355469,1.0,0.6859413385391235,0.3809066712856293,0.3809066712856293,1.0,1.0,-3.4934980869293213,1.0005518198013306,2.4929463863372803,0.1825511753559112,0.8543752431869507,0.8543752431869507,0.0,250.79571533203125,258.0,61050.375,0.0,3926.903564453125,1.0,278.85748291015625,282.947021484375,296.0009155273437,299.9725952148437,293.1499938964844,293.1499938964844,279.1499938964844,38895.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419016242027284,1.0,0.0,0.0,3.5667665004730225,3.566790103912353,8.488728440170235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.1513671875,0.0,1463.6956787109375,1895.4371337890625,0.0,3789.7216796875,0.8892289400100708,1.0,0.0,3.0,1.0,0.0
17850120,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8077986836433411,0.430463969707489,0.3919855654239654,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9313499331474304,0.6624330282211304,0.6298568844795227,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8636021614074707,0.5339581966400146,0.3759361207485199,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8075355887413025,0.4303299188613891,0.4123788177967071,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6653357744216919,0.2380983829498291,1.0986342430114746,284.9023132324219,284.95001220703125,300.56695556640625,292.9725952148437,298.18804931640625,297.2308654785156,284.9035339355469,1.0,0.6859413385391235,0.3809066712856293,0.3809066712856293,1.0,1.0,-3.4934980869293213,1.0005518198013306,2.4929463863372803,0.1825511753559112,0.8543752431869507,0.8543752431869507,0.0,250.79571533203125,258.0,61050.375,0.0,3926.903564453125,1.0,278.85748291015625,282.947021484375,296.0009155273437,299.9725952148437,293.1499938964844,293.1499938964844,279.1499938964844,38895.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419016242027284,1.0,0.0,0.0,3.5667665004730225,3.566790103912353,8.488728440170235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.1513671875,0.0,1463.6956787109375,1895.4371337890625,0.0,3789.7216796875,0.8892289400100708,1.0,0.0,3.0,1.0,0.0
17850180,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8056796193122864,0.4305030703544616,0.3918628692626953,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9290456175804138,0.6633647084236145,0.6305466890335083,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8632542490959167,0.5375249981880188,0.3782902956008911,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8059679865837097,0.4311856627464294,0.4130839109420776,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.66385817527771,0.2383829355239868,1.0997824668884275,284.99853515625,284.95001220703125,300.5208740234375,292.9148254394531,298.1762390136719,297.2356262207031,284.9976806640625,1.0,0.6880591511726379,0.380123883485794,0.380123883485794,1.0,1.0,-3.4992332458496094,1.000088453292847,2.4991447925567627,0.1806069463491439,0.9405089616775512,0.9405089616775512,0.0,253.5505828857422,261.0,60292.6484375,0.0,3957.89111328125,1.0,279.1417541503906,283.0624694824219,295.9006652832031,299.752197265625,293.1499938964844,293.1499938964844,278.8500061035156,33619.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354795813560486,1.0,0.0,0.0,3.676403284072876,3.676427125930786,9.018609716804348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.0107421875,0.0,1544.8057861328125,1895.4371337890625,0.0,3731.2626953125,0.9095787405967712,1.0,0.0,3.0,1.0,0.0
17850240,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8056796193122864,0.4305030703544616,0.3918628692626953,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9290456175804138,0.6633647084236145,0.6305466890335083,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8632542490959167,0.5375249981880188,0.3782902956008911,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8059679865837097,0.4311856627464294,0.4130839109420776,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.66385817527771,0.2383829355239868,1.0997824668884275,284.99853515625,284.95001220703125,300.5208740234375,292.9148254394531,298.1762390136719,297.2356262207031,284.9976806640625,1.0,0.6880591511726379,0.380123883485794,0.380123883485794,1.0,1.0,-3.4992332458496094,1.000088453292847,2.4991447925567627,0.1806069463491439,0.9405089616775512,0.9405089616775512,0.0,253.5505828857422,261.0,60292.6484375,0.0,3957.89111328125,1.0,279.1417541503906,283.0624694824219,295.9006652832031,299.752197265625,293.1499938964844,293.1499938964844,278.8500061035156,33619.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354795813560486,1.0,0.0,0.0,3.676403284072876,3.676427125930786,9.018609716804348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.0107421875,0.0,1544.8057861328125,1895.4371337890625,0.0,3731.2626953125,0.9095787405967712,1.0,0.0,3.0,1.0,0.0
17850300,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8045337796211243,0.4300412833690643,0.3917742967605591,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9278162121772766,0.6633562445640564,0.630886971950531,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8630048632621765,0.5388602614402771,0.3794519007205963,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8051313757896423,0.431316077709198,0.4134540557861328,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6631069779396057,0.2383722513914108,1.1005115509033203,284.8743591308594,284.95001220703125,300.49755859375,292.885986328125,298.167236328125,297.2337951660156,284.8731994628906,1.0,0.6891626715660095,0.3797324895858764,0.3797324895858764,1.0,1.0,-3.502263069152832,0.9998995065689088,2.502363443374634,0.1797860562801361,0.8531205058097839,0.8531205058097839,0.0,255.0301208496093,261.0,61122.93359375,0.0,3974.430419921875,1.0,278.8976745605469,282.9215087890625,295.9248046875,299.9366149902344,293.1499938964844,293.1499938964844,278.8500061035156,38089.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94223290681839,1.0,0.0,0.0,3.634479761123657,3.6345038414001465,8.814096190690179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.0576171875,0.0,1531.5379638671875,1895.4371337890625,0.0,3792.728271484375,0.9010323882102966,1.0,0.0,3.0,1.0,0.0
17850360,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8027337193489075,0.4294694662094116,0.391309529542923,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9258294701576232,0.6631844639778137,0.6307973861694336,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8621436953544617,0.5400991439819336,0.3803423643112182,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.803713321685791,0.4313220083713531,0.4135385453701019,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6618711352348328,0.2382681667804718,1.1004557609558103,284.90289306640625,284.95001220703125,300.47412109375,292.85723876953125,298.1571960449219,297.2305908203125,284.9041442871094,1.0,0.6901256442070007,0.3793532252311706,0.3793532252311706,1.0,1.0,-3.502703905105591,0.9988898038864136,2.503814220428467,0.1786903291940689,0.8512969017028809,0.8512969017028809,0.0,256.8734436035156,264.0,60784.63671875,0.0,3986.583984375,1.0,278.8578491210937,282.94732666015625,295.8852233886719,299.83917236328125,293.1499938964844,293.1499938964844,279.1499938964844,38922.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447552561759948,1.0,0.0,0.0,3.5512585639953613,3.5512821674346924,8.415073011747154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.1201171875,0.0,1447.338623046875,1895.4371337890625,0.0,3815.5927734375,0.8857852220535278,1.0,0.0,3.0,1.0,0.0
17850420,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8006476759910583,0.4294843971729278,0.3911708891391754,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.923568844795227,0.6640213131904602,0.6314042806625366,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8618524670600891,0.5436887741088867,0.3827151954174042,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8021677136421204,0.4321365356445312,0.4142082333564758,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6604496240615845,0.2385362535715103,1.1015400886535645,284.9976806640625,284.95001220703125,300.427001953125,292.8002014160156,298.14520263671875,297.2352905273437,284.9968566894531,1.0,0.6922063231468201,0.3785946667194366,0.3785946667194366,1.0,1.0,-3.508223295211792,0.9984114766120912,2.5098118782043457,0.1767909079790115,0.9363192319869996,0.9363192319869996,0.0,259.6285400390625,267.0,60037.9609375,0.0,4017.18798828125,1.0,279.1416320800781,283.0614929199219,295.78546142578125,299.61944580078125,293.1499938964844,293.1499938964844,278.8500061035156,33618.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382257461547852,1.0,0.0,0.0,3.661641836166382,3.661665439605713,8.946331604420266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.4267578125,0.0,1528.2864990234375,1895.4371337890625,0.0,3756.299560546875,0.9062607288360596,1.0,0.0,3.0,1.0,0.0
17850480,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8006476759910583,0.4294843971729278,0.3911708891391754,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.923568844795227,0.6640213131904602,0.6314042806625366,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8618524670600891,0.5436887741088867,0.3827151954174042,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8021677136421204,0.4321365356445312,0.4142082333564758,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6604496240615845,0.2385362535715103,1.1015400886535645,284.9976806640625,284.95001220703125,300.427001953125,292.8002014160156,298.14520263671875,297.2352905273437,284.9968566894531,1.0,0.6922063231468201,0.3785946667194366,0.3785946667194366,1.0,1.0,-3.508223295211792,0.9984114766120912,2.5098118782043457,0.1767909079790115,0.9363192319869996,0.9363192319869996,0.0,259.6285400390625,267.0,60037.9609375,0.0,4017.18798828125,1.0,279.1416320800781,283.0614929199219,295.78546142578125,299.61944580078125,293.1499938964844,293.1499938964844,278.8500061035156,33618.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382257461547852,1.0,0.0,0.0,3.661641836166382,3.661665439605713,8.946331604420266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.4267578125,0.0,1528.2864990234375,1895.4371337890625,0.0,3756.299560546875,0.9062607288360596,1.0,0.0,3.0,1.0,0.0
17850540,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7981755137443542,0.4285438954830169,0.3907071948051452,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9208737015724182,0.6637740731239319,0.6315962672233582,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8609892129898071,0.5459471344947815,0.3845561742782593,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8002828359603882,0.432219386100769,0.4146087765693664,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.658811628818512,0.2384240478277206,1.1021740436553955,284.8994140625,284.95001220703125,300.38543701171875,292.7507629394531,298.1282958984375,297.23065185546875,284.9010314941406,1.0,0.6940111517906189,0.3779271245002746,0.3779271245002746,1.0,1.0,-3.5113656520843506,0.9974071383476256,2.51395845413208,0.1751614063978195,0.8493789434432983,0.8493789434432983,0.0,262.5263366699219,267.0,60570.0390625,0.0,4042.61181640625,1.0,278.8625183105469,282.94464111328125,295.782958984375,299.7283020019531,293.1499938964844,293.1499938964844,278.8500061035156,39113.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471876621246338,1.0,0.0,0.0,3.5453100204467773,3.5453336238861084,8.386905392399058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.7734375,0.0,1442.4139404296875,1895.4371337890625,0.0,3837.591552734375,0.8846734762191772,1.0,0.0,3.0,1.0,0.0
17850600,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7977660298347473,0.4284398555755615,0.3905976116657257,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9204223155975342,0.663753867149353,0.6315640211105347,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8608047962188721,0.5462796092033386,0.3847739100456238,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7999587059020996,0.4322364926338196,0.4146227538585663,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6585310101509094,0.2384074330329895,1.1021372079849243,284.9042663574219,284.95001220703125,300.3797912597656,292.7441101074219,298.1261291503906,297.230224609375,284.90496826171875,1.0,0.6942326426506042,0.3778360784053802,0.3778360784053802,1.0,1.0,-3.5114285945892334,0.997150719165802,2.514277696609497,0.1748791188001632,0.8487591743469238,0.8487591743469238,0.0,262.9570007324219,270.0,60533.640625,0.0,4045.3583984375,1.0,278.8582763671875,282.94793701171875,295.77117919921875,299.7068786621094,293.1499938964844,293.1499938964844,279.1499938964844,38782.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473949074745178,1.0,0.0,0.0,3.537192344665528,3.53721570968628,8.348542337444087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.5498046875,0.0,1431.4271240234375,1895.4371337890625,0.0,3839.46337890625,0.8825807571411133,1.0,0.0,3.0,1.0,0.0
17850660,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7957434058189392,0.4284325242042541,0.3904493153095245,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.918228805065155,0.6644951701164246,0.632091760635376,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8605691194534302,0.5498815774917603,0.3871619403362274,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7984573841094971,0.4330118894577026,0.4152617156505584,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6571686863899231,0.2386598438024521,1.103167176246643,284.9970397949219,284.95001220703125,300.3327331542969,292.6893005371094,298.11431884765625,297.2348327636719,284.9962158203125,1.0,0.6962767243385315,0.3771120309829712,0.3771120309829712,1.0,1.0,-3.5167572498321533,0.9966955780982972,2.520061731338501,0.1730580031871795,0.932295024394989,0.932295024394989,0.0,265.7064819335937,273.0,59785.6484375,0.0,4075.5947265625,1.0,279.1415405273437,283.06085205078125,295.6737976074219,299.4898986816406,293.1499938964844,293.1499938964844,278.8500061035156,33609.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407286643981934,1.0,0.0,0.0,3.646700620651245,3.646724224090576,8.873470278558671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.2275390625,0.0,1511.629638671875,1895.4371337890625,0.0,3779.068359375,0.9028900861740112,1.0,0.0,3.0,1.0,0.0
17850720,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7957434058189392,0.4284325242042541,0.3904493153095245,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.918228805065155,0.6644951701164246,0.632091760635376,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8605691194534302,0.5498815774917603,0.3871619403362274,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7984573841094971,0.4330118894577026,0.4152617156505584,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6571686863899231,0.2386598438024521,1.103167176246643,284.9970397949219,284.95001220703125,300.3327331542969,292.6893005371094,298.11431884765625,297.2348327636719,284.9962158203125,1.0,0.6962767243385315,0.3771120309829712,0.3771120309829712,1.0,1.0,-3.5167572498321533,0.9966955780982972,2.520061731338501,0.1730580031871795,0.932295024394989,0.932295024394989,0.0,265.7064819335937,273.0,59785.6484375,0.0,4075.5947265625,1.0,279.1415405273437,283.06085205078125,295.6737976074219,299.4898986816406,293.1499938964844,293.1499938964844,278.8500061035156,33609.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407286643981934,1.0,0.0,0.0,3.646700620651245,3.646724224090576,8.873470278558671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.2275390625,0.0,1511.629638671875,1895.4371337890625,0.0,3779.068359375,0.9028900861740112,1.0,0.0,3.0,1.0,0.0
17850780,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7929372787475586,0.427379310131073,0.3898635804653168,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.915185272693634,0.6641413569450378,0.6321665048599243,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8595834374427795,0.5524783730506897,0.3892240226268768,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7963030338287354,0.433078795671463,0.4156424403190613,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6553223729133606,0.2385182678699493,1.1037017107009888,284.9052124023437,284.95001220703125,300.2861633300781,292.6361694335937,298.0956115722656,297.22979736328125,284.9058532714844,1.0,0.6982645392417908,0.3763879835605621,0.3763879835605621,1.0,1.0,-3.519733190536499,0.9954522848129272,2.5242810249328613,0.1712240576744079,0.8460864424705505,0.8460864424705505,0.0,269.03424072265625,276.0,60278.6640625,0.0,4103.283203125,1.0,278.8583984375,282.94879150390625,295.66265869140625,299.580078125,293.1499938964844,293.1499938964844,279.1499938964844,38760.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497846961021424,1.0,0.0,0.0,3.5217714309692383,3.5217947959899902,8.275907816823747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.30859375,0.0,1415.0643310546875,1895.4371337890625,0.0,3861.0224609375,0.8791548013687134,1.0,0.0,3.0,1.0,0.0
17850840,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7929372787475586,0.427379310131073,0.3898635804653168,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.915185272693634,0.6641413569450378,0.6321665048599243,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8595834374427795,0.5524783730506897,0.3892240226268768,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7963030338287354,0.433078795671463,0.4156424403190613,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6553223729133606,0.2385182678699493,1.1037017107009888,284.9052124023437,284.95001220703125,300.2861633300781,292.6361694335937,298.0956115722656,297.22979736328125,284.9058532714844,1.0,0.6982645392417908,0.3763879835605621,0.3763879835605621,1.0,1.0,-3.519733190536499,0.9954522848129272,2.5242810249328613,0.1712240576744079,0.8460864424705505,0.8460864424705505,0.0,269.03424072265625,276.0,60278.6640625,0.0,4103.283203125,1.0,278.8583984375,282.94879150390625,295.66265869140625,299.580078125,293.1499938964844,293.1499938964844,279.1499938964844,38760.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497846961021424,1.0,0.0,0.0,3.5217714309692383,3.5217947959899902,8.275907816823747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.30859375,0.0,1415.0643310546875,1895.4371337890625,0.0,3861.0224609375,0.8791548013687134,1.0,0.0,3.0,1.0,0.0
17850900,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7916678786277771,0.4273154437541961,0.3896157741546631,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9138064384460448,0.664398193359375,0.6322034597396851,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.859219491481781,0.5542327761650085,0.3902938365936279,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7953181862831116,0.4333937168121338,0.4158197343349457,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6544580459594727,0.2385940104722976,1.1038328409194946,285.01190185546875,284.95001220703125,300.2631225585937,292.6103210449219,298.0893859863281,297.2314147949219,285.0126037597656,1.0,0.6992078423500061,0.3760259449481964,0.3760259449481964,1.0,1.0,-3.5211310386657715,0.9948059916496276,2.526324987411499,0.1701650023460388,0.920477032661438,0.920477032661438,0.0,270.5723876953125,276.0,59437.08984375,0.0,4116.16650390625,1.0,279.0986633300781,283.0717163085937,295.5848693847656,299.3423156738281,293.1499938964844,293.1499938964844,279.1499938964844,34142.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944436013698578,1.0,0.0,0.0,3.5706653594970703,3.570688247680664,8.507297479809495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.638671875,0.0,1433.0838623046875,1895.4371337890625,0.0,3812.701904296875,0.8878456354141235,1.0,0.0,3.0,1.0,0.0
17850960,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7909598350524902,0.4273537099361419,0.3896968066692352,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.913054347038269,0.6647890210151672,0.6326044201850891,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8593763709068298,0.556083083152771,0.3916113674640655,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.794829785823822,0.4338189959526062,0.4162464737892151,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6540034413337708,0.238755315542221,1.1046613454818726,284.99639892578125,284.95001220703125,300.24029541015625,292.5850524902344,298.08416748046875,297.2343139648437,284.9951477050781,1.0,0.7002702951431274,0.3756671845912933,0.3756671845912933,1.0,1.0,-3.5248043537139893,0.9949108362197876,2.529893398284912,0.1693830490112304,0.9285685420036316,0.9285685420036316,0.0,271.78936767578125,279.0,59549.640625,0.0,4133.03271484375,1.0,279.14227294921875,283.0600280761719,295.5678405761719,299.3668518066406,293.1499938964844,293.1499938964844,278.8500061035156,33514.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942891538143158,1.0,0.0,0.0,3.634373426437378,3.63439679145813,8.813580052446923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.5205078125,0.0,1497.3358154296875,1895.4371337890625,0.0,3798.70361328125,0.8997998237609863,1.0,0.0,3.0,1.0,0.0
17851020,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7882422804832458,0.4262948334217071,0.3891083300113678,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.910152018070221,0.6643515229225159,0.6326034069061279,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8584538698196411,0.5586746335029602,0.3936744034290313,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.792740523815155,0.4338577687740326,0.416602224111557,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.652233362197876,0.2386014610528946,1.1051456928253174,284.9061279296875,284.95001220703125,300.19549560546875,292.5363464355469,298.0660705566406,297.229248046875,284.9067077636719,1.0,0.7022217512130737,0.3749496638774872,0.3749496638774872,1.0,1.0,-3.5275967121124268,0.9936156272888184,2.5339810848236084,0.167550042271614,0.8436486721038818,0.8436486721038818,0.0,275.10906982421875,282.0,60040.046875,0.0,4160.2998046875,1.0,278.8585510253906,282.94970703125,295.5621032714844,299.4619445800781,293.1499938964844,293.1499938964844,279.1499938964844,38733.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518457055091858,1.0,0.0,0.0,3.5072200298309326,3.507243156433105,8.207659334402706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.474609375,0.0,1399.69873046875,1895.4371337890625,0.0,3879.574462890625,0.8759205341339111,1.0,0.0,3.0,1.0,0.0
17851080,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7882422804832458,0.4262948334217071,0.3891083300113678,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.910152018070221,0.6643515229225159,0.6326034069061279,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8584538698196411,0.5586746335029602,0.3936744034290313,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.792740523815155,0.4338577687740326,0.416602224111557,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.652233362197876,0.2386014610528946,1.1051456928253174,284.9061279296875,284.95001220703125,300.19549560546875,292.5363464355469,298.0660705566406,297.229248046875,284.9067077636719,1.0,0.7022217512130737,0.3749496638774872,0.3749496638774872,1.0,1.0,-3.5275967121124268,0.9936156272888184,2.5339810848236084,0.167550042271614,0.8436486721038818,0.8436486721038818,0.0,275.10906982421875,282.0,60040.046875,0.0,4160.2998046875,1.0,278.8585510253906,282.94970703125,295.5621032714844,299.4619445800781,293.1499938964844,293.1499938964844,279.1499938964844,38733.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518457055091858,1.0,0.0,0.0,3.5072200298309326,3.507243156433105,8.207659334402706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.474609375,0.0,1399.69873046875,1895.4371337890625,0.0,3879.574462890625,0.8759205341339111,1.0,0.0,3.0,1.0,0.0
17851140,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7863325476646423,0.4262534081935882,0.388938695192337,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9081270694732666,0.6649089455604553,0.6329683661460876,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8582868576049805,0.5622701644897461,0.3960631191730499,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7913150787353516,0.4345684051513672,0.4171852469444275,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6509695053100586,0.2388240247964859,1.1060596704483032,284.9959716796875,284.95001220703125,300.1519470214844,292.4903564453125,298.0552978515625,297.233642578125,284.9951171875,1.0,0.7041937112808228,0.374232143163681,0.374232143163681,1.0,1.0,-3.532498359680176,0.9930152893066406,2.539483070373535,0.1657021343708038,0.9252174496650696,0.9252174496650696,0.0,277.8574523925781,285.0,59325.5546875,0.0,4189.7041015625,1.0,279.1413269042969,283.06011962890625,295.4729309082031,299.2551574707031,293.1499938964844,293.1499938964844,278.8500061035156,33581.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447906613349916,1.0,0.0,0.0,3.619221448898315,3.6192448139190674,8.740245220906218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.75,0.0,1481.2518310546875,1895.4371337890625,0.0,3815.9130859375,0.896638035774231,1.0,0.0,3.0,1.0,0.0
17851200,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7863325476646423,0.4262534081935882,0.388938695192337,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9081270694732666,0.6649089455604553,0.6329683661460876,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8582868576049805,0.5622701644897461,0.3960631191730499,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7913150787353516,0.4345684051513672,0.4171852469444275,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6509695053100586,0.2388240247964859,1.1060596704483032,284.9959716796875,284.95001220703125,300.1519470214844,292.4903564453125,298.0552978515625,297.233642578125,284.9951171875,1.0,0.7041937112808228,0.374232143163681,0.374232143163681,1.0,1.0,-3.532498359680176,0.9930152893066406,2.539483070373535,0.1657021343708038,0.9252174496650696,0.9252174496650696,0.0,277.8574523925781,285.0,59325.5546875,0.0,4189.7041015625,1.0,279.1413269042969,283.06011962890625,295.4729309082031,299.2551574707031,293.1499938964844,293.1499938964844,278.8500061035156,33581.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447906613349916,1.0,0.0,0.0,3.619221448898315,3.6192448139190674,8.740245220906218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.75,0.0,1481.2518310546875,1895.4371337890625,0.0,3815.9130859375,0.896638035774231,1.0,0.0,3.0,1.0,0.0
17851260,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7836841344833374,0.4251943230628967,0.3883383572101593,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9053725004196168,0.6643936634063721,0.632882833480835,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8573992848396301,0.564848780632019,0.3981109857559204,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7892740964889526,0.4345852136611938,0.417512983083725,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6492574214935303,0.2386581897735595,1.1064743995666504,284.9070129394531,284.95001220703125,300.1100158691406,292.447509765625,298.0381164550781,297.2286071777344,284.90753173828125,1.0,0.7061077356338501,0.3735133707523346,0.3735133707523346,1.0,1.0,-3.535038948059082,0.9916232824325562,2.5434155464172363,0.1638352274894714,0.84153813123703,0.84153813123703,0.0,281.1819152832031,288.0,59827.5,0.0,4216.4384765625,1.0,278.858642578125,282.9506225585937,295.4723815917969,299.3559875488281,293.1499938964844,293.1499938964844,279.1499938964844,38699.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535297155380248,1.0,0.0,0.0,3.4941940307617188,3.494217157363892,8.146805612341268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.6572265625,0.0,1385.97216796875,1895.4371337890625,0.0,3894.704345703125,0.8730136752128601,1.0,0.0,3.0,1.0,0.0
17851320,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7836841344833374,0.4251943230628967,0.3883383572101593,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9053725004196168,0.6643936634063721,0.632882833480835,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8573992848396301,0.564848780632019,0.3981109857559204,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7892740964889526,0.4345852136611938,0.417512983083725,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6492574214935303,0.2386581897735595,1.1064743995666504,284.9070129394531,284.95001220703125,300.1100158691406,292.447509765625,298.0381164550781,297.2286071777344,284.90753173828125,1.0,0.7061077356338501,0.3735133707523346,0.3735133707523346,1.0,1.0,-3.535038948059082,0.9916232824325562,2.5434155464172363,0.1638352274894714,0.84153813123703,0.84153813123703,0.0,281.1819152832031,288.0,59827.5,0.0,4216.4384765625,1.0,278.858642578125,282.9506225585937,295.4723815917969,299.3559875488281,293.1499938964844,293.1499938964844,279.1499938964844,38699.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535297155380248,1.0,0.0,0.0,3.4941940307617188,3.494217157363892,8.146805612341268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.6572265625,0.0,1385.97216796875,1895.4371337890625,0.0,3894.704345703125,0.8730136752128601,1.0,0.0,3.0,1.0,0.0
17851380,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7818357348442078,0.4251440465450287,0.3881645500659942,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.903467893600464,0.6648683547973633,0.633173942565918,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8572580814361572,0.5684287548065186,0.400490939617157,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.787891149520874,0.4352732598781585,0.4180765748023987,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.648040235042572,0.2388672977685928,1.1073346138000488,284.9957580566406,284.95001220703125,300.0699462890625,292.4081420898437,298.0283203125,297.2328796386719,284.99493408203125,1.0,0.7080459594726562,0.3727945983409881,0.3727945983409881,1.0,1.0,-3.539747953414917,0.9909428954124452,2.548804998397827,0.1619615405797958,0.922462522983551,0.922462522983551,0.0,283.9278869628906,291.0,59133.953125,0.0,4245.45166015625,1.0,279.1412048339844,283.06011962890625,295.38946533203125,299.1567077636719,293.1499938964844,293.1499938964844,278.8500061035156,33557.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462282061576844,1.0,0.0,0.0,3.607396125793457,3.60741925239563,8.683223313710187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.494140625,0.0,1468.22021484375,1895.4371337890625,0.0,3828.919921875,0.8939658403396606,1.0,0.0,3.0,1.0,0.0
17851440,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7818357348442078,0.4251440465450287,0.3881645500659942,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.903467893600464,0.6648683547973633,0.633173942565918,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8572580814361572,0.5684287548065186,0.400490939617157,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.787891149520874,0.4352732598781585,0.4180765748023987,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.648040235042572,0.2388672977685928,1.1073346138000488,284.9957580566406,284.95001220703125,300.0699462890625,292.4081420898437,298.0283203125,297.2328796386719,284.99493408203125,1.0,0.7080459594726562,0.3727945983409881,0.3727945983409881,1.0,1.0,-3.539747953414917,0.9909428954124452,2.548804998397827,0.1619615405797958,0.922462522983551,0.922462522983551,0.0,283.9278869628906,291.0,59133.953125,0.0,4245.45166015625,1.0,279.1412048339844,283.06011962890625,295.38946533203125,299.1567077636719,293.1499938964844,293.1499938964844,278.8500061035156,33557.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462282061576844,1.0,0.0,0.0,3.607396125793457,3.60741925239563,8.683223313710187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.494140625,0.0,1468.22021484375,1895.4371337890625,0.0,3828.919921875,0.8939658403396606,1.0,0.0,3.0,1.0,0.0
17851500,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.780825674533844,0.4246559143066406,0.3880389034748077,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9024510383605956,0.6646398305892944,0.6332985758781433,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8570920825004578,0.5697439908981323,0.4016431868076324,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7871437668800354,0.4353246390819549,0.4183674156665802,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6474094986915588,0.238820269703865,1.1078928709030151,284.8772277832031,284.95001220703125,300.0506896972656,292.389892578125,298.0206298828125,297.2308959960937,284.87664794921875,1.0,0.7090534567832947,0.3724352121353149,0.3724352121353149,1.0,1.0,-3.542161703109741,0.9906125068664552,2.551549196243286,0.1611621528863906,0.8386304974555969,0.8386304974555969,0.0,285.4173889160156,291.0,59933.3046875,0.0,4260.833984375,1.0,278.8993225097656,282.92547607421875,295.42486572265625,299.3495178222656,293.1499938964844,293.1499938964844,278.8500061035156,38247.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526201486587524,1.0,0.0,0.0,3.560795545578003,3.560819149017334,8.460331741844129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.0439453125,0.0,1452.574462890625,1895.4371337890625,0.0,3886.53564453125,0.884702742099762,1.0,0.0,3.0,1.0,0.0
17851560,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7792778015136719,0.4240875542163849,0.3875678777694702,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9008882641792296,0.6642802357673645,0.6330216526985168,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8564164638519287,0.57098388671875,0.402526319026947,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.785916805267334,0.4352737367153168,0.4183897972106933,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6463959813117981,0.2386907041072845,1.1077040433883667,284.9075927734375,284.95001220703125,300.0320129394531,292.37261962890625,298.0123596191406,297.2278137207031,284.9085693359375,1.0,0.7099274396896362,0.3720888793468475,0.3720888793468475,1.0,1.0,-3.542125701904297,0.989525020122528,2.552600622177124,0.1601160168647766,0.8396904468536377,0.8396904468536377,0.0,287.2448425292969,294.0,59634.9921875,0.0,4271.80029296875,1.0,278.8584289550781,282.9517822265625,295.3968811035156,299.2658996582031,293.1499938964844,293.1499938964844,279.1499938964844,38792.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954783856868744,1.0,0.0,0.0,3.4812586307525635,3.481281518936157,8.086598199952277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.4599609375,0.0,1373.34033203125,1895.4371337890625,0.0,3905.95458984375,0.8702325224876404,1.0,0.0,3.0,1.0,0.0
17851620,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7774806618690491,0.4240302443504333,0.3873862326145172,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8990393877029419,0.6646754145622253,0.6332367658615112,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8562840223312378,0.5745373368263245,0.4048857390880584,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7845682501792908,0.4359427690505981,0.4189343154430389,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6452155113220215,0.2388860583305359,1.108502984046936,284.99578857421875,284.95001220703125,299.9964904785156,292.3412780761719,298.00390625,297.23199462890625,284.9950256347656,1.0,0.7118325233459473,0.3713962435722351,0.3713962435722351,1.0,1.0,-3.5466127395629883,0.9888406991958618,2.557771921157837,0.1582980901002884,0.9202778935432434,0.9202778935432434,0.0,289.9962463378906,297.0,58980.72265625,0.0,4300.37939453125,1.0,279.14111328125,283.060302734375,295.32147216796875,299.0760192871094,293.1499938964844,293.1499938964844,278.8500061035156,33532.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472435712814332,1.0,0.0,0.0,3.597134590148926,3.597157716751098,8.633892889520212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.52734375,0.0,1456.9471435546875,1895.4371337890625,0.0,3838.09619140625,0.8916749358177185,1.0,0.0,3.0,1.0,0.0
17851680,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7774806618690491,0.4240302443504333,0.3873862326145172,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8990393877029419,0.6646754145622253,0.6332367658615112,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8562840223312378,0.5745373368263245,0.4048857390880584,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7845682501792908,0.4359427690505981,0.4189343154430389,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6452155113220215,0.2388860583305359,1.108502984046936,284.99578857421875,284.95001220703125,299.9964904785156,292.3412780761719,298.00390625,297.23199462890625,284.9950256347656,1.0,0.7118325233459473,0.3713962435722351,0.3713962435722351,1.0,1.0,-3.5466127395629883,0.9888406991958618,2.557771921157837,0.1582980901002884,0.9202778935432434,0.9202778935432434,0.0,289.9962463378906,297.0,58980.72265625,0.0,4300.37939453125,1.0,279.14111328125,283.060302734375,295.32147216796875,299.0760192871094,293.1499938964844,293.1499938964844,278.8500061035156,33532.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472435712814332,1.0,0.0,0.0,3.597134590148926,3.597157716751098,8.633892889520212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.52734375,0.0,1456.9471435546875,1895.4371337890625,0.0,3838.09619140625,0.8916749358177185,1.0,0.0,3.0,1.0,0.0
17851740,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7751150131225586,0.4230156540870666,0.3868233263492584,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8966202735900879,0.6640406250953674,0.6330375075340271,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.85551518201828,0.576945960521698,0.4068235754966736,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7827409505844116,0.4359304010868072,0.4192304611206054,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6437022686004639,0.2387069761753082,1.1088367700576782,284.9077453613281,284.95001220703125,299.9649353027344,292.31549072265625,297.9899597167969,297.22705078125,284.9083557128906,1.0,0.7136139869689941,0.3707312941551208,0.3707312941551208,1.0,1.0,-3.5487937927246094,0.9874784350395204,2.5613152980804443,0.1565623879432678,0.8392236828804016,0.8392236828804016,0.0,293.1737060546875,297.0,59524.61328125,0.0,4325.44140625,1.0,278.8600769042969,282.9517517089844,295.3397827148437,299.1998291015625,293.1499938964844,293.1499938964844,278.8500061035156,38700.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955501139163971,1.0,0.0,0.0,3.476933717727661,3.476956605911255,8.066517693805508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.4775390625,0.0,1368.2640380859375,1895.4371337890625,0.0,3912.3828125,0.8692769408226013,1.0,0.0,3.0,1.0,0.0
