time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851800,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7750017046928406,0.4229827225208282,0.3867889046669006,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8965034484863281,0.6640198826789856,0.6330143809318542,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8554688096046448,0.5770537853240967,0.4068953394889831,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7826505899429321,0.4359333217144012,0.4192323684692383,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6436270475387573,0.2386998385190963,1.1088168621063232,284.90875244140625,284.95001220703125,299.96368408203125,292.31451416015625,297.9894714355469,297.2268981933594,284.9091796875,1.0,0.7136812806129456,0.3707035779953003,0.3707035779953003,1.0,1.0,-3.548789024353028,0.9873909950256348,2.5613980293273926,0.1564736366271972,0.8387848138809204,0.8387848138809204,0.0,293.31365966796875,300.0,59515.015625,0.0,4326.27783203125,1.0,278.8587951660156,282.9524230957031,295.33709716796875,299.1944274902344,293.1499938964844,293.1499938964844,279.1499938964844,38605.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555204510688782,1.0,0.0,0.0,3.474687099456787,3.474709987640381,8.056097726694134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.57177734375,0.0,1365.287841796875,1895.4371337890625,0.0,3912.555419921875,0.8686292767524719,1.0,0.0,3.0,1.0,0.0
17851860,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.773263156414032,0.4229283928871155,0.3866168558597564,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8946594595909119,0.6642998456954956,0.6331409811973572,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8552934527397156,0.5804343223571777,0.4091657400131225,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7813413739204407,0.4365952610969543,0.4197737276554107,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6424806118011475,0.2388806641101837,1.1095706224441528,284.9960327148437,284.95001220703125,299.9338684082031,292.29266357421875,297.9822082519531,297.2303466796875,284.9953308105469,1.0,0.7155500054359436,0.3700467944145202,0.3700467944145202,1.0,1.0,-3.553016185760498,0.9867185354232788,2.5662975311279297,0.1547414362430572,0.9187403917312622,0.9187403917312622,0.0,296.0746459960937,303.0,58890.01953125,0.0,4354.33447265625,1.0,279.1410522460937,283.0632019042969,295.2715148925781,299.0166015625,293.1499938964844,293.1499938964844,278.8500061035156,33512.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477480053901672,1.0,0.0,0.0,3.589280366897583,3.589303493499756,8.596230713919795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.541015625,0.0,1448.3543701171875,1895.4371337890625,0.0,3842.651611328125,0.8898994326591492,1.0,0.0,3.0,1.0,0.0
17851920,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.773263156414032,0.4229283928871155,0.3866168558597564,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8946594595909119,0.6642998456954956,0.6331409811973572,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8552934527397156,0.5804343223571777,0.4091657400131225,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7813413739204407,0.4365952610969543,0.4197737276554107,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6424806118011475,0.2388806641101837,1.1095706224441528,284.9960327148437,284.95001220703125,299.9338684082031,292.29266357421875,297.9822082519531,297.2303466796875,284.9953308105469,1.0,0.7155500054359436,0.3700467944145202,0.3700467944145202,1.0,1.0,-3.553016185760498,0.9867185354232788,2.5662975311279297,0.1547414362430572,0.9187403917312622,0.9187403917312622,0.0,296.0746459960937,303.0,58890.01953125,0.0,4354.33447265625,1.0,279.1410522460937,283.0632019042969,295.2715148925781,299.0166015625,293.1499938964844,293.1499938964844,278.8500061035156,33512.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477480053901672,1.0,0.0,0.0,3.589280366897583,3.589303493499756,8.596230713919795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.541015625,0.0,1448.3543701171875,1895.4371337890625,0.0,3842.651611328125,0.8898994326591492,1.0,0.0,3.0,1.0,0.0
17851980,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.770853579044342,0.4218854010105133,0.3860312104225158,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8921206593513489,0.6635085940361023,0.6328012347221375,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8543985486030579,0.5827165842056274,0.4110215604305267,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7794713973999023,0.4365801811218261,0.4200724363327026,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6409291625022888,0.2386749982833862,1.109821319580078,284.9075927734375,284.95001220703125,299.90728759765625,292.27606201171875,297.968994140625,297.224365234375,284.9093017578125,1.0,0.7173513174057007,0.3693900108337402,0.3693900108337402,1.0,1.0,-3.554805517196656,0.9852463603019714,2.569559097290039,0.152996152639389,0.8360055088996887,0.8360055088996887,0.0,299.4103698730469,306.0,59386.60546875,0.0,4379.380859375,1.0,278.8585205078125,282.95367431640625,295.2987060546875,299.14898681640625,293.1499938964844,293.1499938964844,279.1499938964844,38847.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559711217880248,1.0,0.0,0.0,3.461785793304444,3.461808443069458,7.996384283615043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.58251953125,0.0,1353.888671875,1895.4371337890625,0.0,3916.592041015625,0.8659653067588806,1.0,0.0,3.0,1.0,0.0
17852040,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.770853579044342,0.4218854010105133,0.3860312104225158,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8921206593513489,0.6635085940361023,0.6328012347221375,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8543985486030579,0.5827165842056274,0.4110215604305267,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7794713973999023,0.4365801811218261,0.4200724363327026,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6409291625022888,0.2386749982833862,1.109821319580078,284.9075927734375,284.95001220703125,299.90728759765625,292.27606201171875,297.968994140625,297.224365234375,284.9093017578125,1.0,0.7173513174057007,0.3693900108337402,0.3693900108337402,1.0,1.0,-3.554805517196656,0.9852463603019714,2.569559097290039,0.152996152639389,0.8360055088996887,0.8360055088996887,0.0,299.4103698730469,306.0,59386.60546875,0.0,4379.380859375,1.0,278.8585205078125,282.95367431640625,295.2987060546875,299.14898681640625,293.1499938964844,293.1499938964844,279.1499938964844,38847.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559711217880248,1.0,0.0,0.0,3.461785793304444,3.461808443069458,7.996384283615043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.58251953125,0.0,1353.888671875,1895.4371337890625,0.0,3916.592041015625,0.8659653067588806,1.0,0.0,3.0,1.0,0.0
17852100,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7697765827178955,0.4218278229236603,0.3857905864715576,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8909614682197571,0.6635550856590271,0.6326402425765991,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8540688753128052,0.5843325853347778,0.4119877815246582,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7786265015602112,0.4368661344051361,0.4202191531658172,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6402032375335693,0.2387218028306961,1.1098204851150513,285.0115051269531,284.95001220703125,299.89532470703125,292.2698669433594,297.9658203125,297.2255554199219,285.0117492675781,1.0,0.7182044982910156,0.3690616190433502,0.3690616190433502,1.0,1.0,-3.5556535720825195,0.9845007061958312,2.571152925491333,0.1519841104745865,0.9097933173179626,0.9097933173179626,0.0,300.9432983398437,306.0,58700.9609375,0.0,4390.9814453125,1.0,279.0972595214844,283.0779113769531,295.2385559082031,298.9349975585937,293.1499938964844,293.1499938964844,279.1499938964844,33911.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499173164367676,1.0,0.0,0.0,3.520202159881592,3.520224571228028,8.268534088529123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.923828125,0.0,1378.4287109375,1895.4371337890625,0.0,3862.217041015625,0.8763091564178467,1.0,0.0,3.0,1.0,0.0
17852160,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7691747546195984,0.4218514263629913,0.3858639299869537,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8902836441993713,0.6637130975723267,0.6328305602073669,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8541840314865112,0.5860162377357483,0.413198322057724,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7782061696052551,0.4372495412826538,0.4206111431121826,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6398127675056458,0.2388459891080856,1.1105005741119385,284.9967346191406,284.95001220703125,299.88427734375,292.26513671875,297.96368408203125,297.2277526855469,284.99560546875,1.0,0.7191736698150635,0.3687377274036407,0.3687377274036407,1.0,1.0,-3.558715343475342,0.9844782948493958,2.574236869812012,0.1512414366006851,0.918201208114624,0.918201208114624,0.0,302.1686096191406,309.0,58828.37890625,0.0,4406.6708984375,1.0,279.14190673828125,283.0648803710937,295.2411499023437,298.9794616699219,293.1499938964844,293.1499938964844,278.8500061035156,33360.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476519227027892,1.0,0.0,0.0,3.585478067398072,3.585500955581665,8.578027745897998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.296875,0.0,1443.1650390625,1895.4371337890625,0.0,3841.784423828125,0.8887249231338501,1.0,0.0,3.0,1.0,0.0
17852220,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7668753266334534,0.4208239912986755,0.3852981030941009,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8878190517425537,0.6628690958023071,0.6324426531791687,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8533337712287903,0.5882529616355896,0.4150245189666748,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7764228582382202,0.4372362494468689,0.420915424823761,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6383295655250549,0.2386329770088195,1.1107207536697388,284.9089050292969,284.95001220703125,299.8650817871094,292.2601928710937,297.9527282714844,297.2220153808594,284.9103698730469,1.0,0.7209416627883911,0.3680899143218994,0.3680899143218994,1.0,1.0,-3.5604047775268555,0.982994258403778,2.577410697937012,0.1495178341865539,0.836988091468811,0.836988091468811,0.0,305.4763488769531,312.0,59377.1953125,0.0,4431.341796875,1.0,278.85894775390625,282.956787109375,295.2805480957031,299.12481689453125,293.1499938964844,293.1499938964844,279.1499938964844,38721.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554264545440674,1.0,0.0,0.0,3.461515426635742,3.461538314819336,7.99513600213686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.98291015625,0.0,1352.7154541015625,1895.4371337890625,0.0,3911.7138671875,0.8657697439193726,1.0,0.0,3.0,1.0,0.0
17852280,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7668753266334534,0.4208239912986755,0.3852981030941009,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8878190517425537,0.6628690958023071,0.6324426531791687,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8533337712287903,0.5882529616355896,0.4150245189666748,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7764228582382202,0.4372362494468689,0.420915424823761,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6383295655250549,0.2386329770088195,1.1107207536697388,284.9089050292969,284.95001220703125,299.8650817871094,292.2601928710937,297.9527282714844,297.2220153808594,284.9103698730469,1.0,0.7209416627883911,0.3680899143218994,0.3680899143218994,1.0,1.0,-3.5604047775268555,0.982994258403778,2.577410697937012,0.1495178341865539,0.836988091468811,0.836988091468811,0.0,305.4763488769531,312.0,59377.1953125,0.0,4431.341796875,1.0,278.85894775390625,282.956787109375,295.2805480957031,299.12481689453125,293.1499938964844,293.1499938964844,279.1499938964844,38721.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554264545440674,1.0,0.0,0.0,3.461515426635742,3.461538314819336,7.99513600213686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.98291015625,0.0,1352.7154541015625,1895.4371337890625,0.0,3911.7138671875,0.8657697439193726,1.0,0.0,3.0,1.0,0.0
17852340,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7652587890625,0.4207818210124969,0.3851327300071716,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8860164880752563,0.6630057692527771,0.6324176788330078,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8531277775764465,0.5914977788925171,0.4171690642833709,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7752041816711426,0.4378921687602997,0.4214485585689544,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6372500061988831,0.238789364695549,1.1113533973693848,284.9974060058594,284.95001220703125,299.8500061035156,292.2616271972656,297.9496154785156,297.225341796875,284.9966735839844,1.0,0.7227333784103394,0.3674421310424804,0.3674421310424804,1.0,1.0,-3.56415057182312,0.9821784496307372,2.581972122192383,0.1477667242288589,0.918813705444336,0.918813705444336,0.0,308.2294616699219,315.0,58831.90234375,0.0,4458.25048828125,1.0,279.1409912109375,283.0662841796875,295.23699951171875,298.97149658203125,293.1499938964844,293.1499938964844,278.8500061035156,33406.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469071626663208,1.0,0.0,0.0,3.58321475982666,3.583237648010254,8.56720077990758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.220703125,0.0,1441.0758056640625,1895.4371337890625,0.0,3835.056884765625,0.8884782195091248,1.0,0.0,3.0,1.0,0.0
17852400,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7652587890625,0.4207818210124969,0.3851327300071716,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8860164880752563,0.6630057692527771,0.6324176788330078,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8531277775764465,0.5914977788925171,0.4171690642833709,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7752041816711426,0.4378921687602997,0.4214485585689544,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6372500061988831,0.238789364695549,1.1113533973693848,284.9974060058594,284.95001220703125,299.8500061035156,292.2616271972656,297.9496154785156,297.225341796875,284.9966735839844,1.0,0.7227333784103394,0.3674421310424804,0.3674421310424804,1.0,1.0,-3.56415057182312,0.9821784496307372,2.581972122192383,0.1477667242288589,0.918813705444336,0.918813705444336,0.0,308.2294616699219,315.0,58831.90234375,0.0,4458.25048828125,1.0,279.1409912109375,283.0662841796875,295.23699951171875,298.97149658203125,293.1499938964844,293.1499938964844,278.8500061035156,33406.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469071626663208,1.0,0.0,0.0,3.58321475982666,3.583237648010254,8.56720077990758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.220703125,0.0,1441.0758056640625,1895.4371337890625,0.0,3835.056884765625,0.8884782195091248,1.0,0.0,3.0,1.0,0.0
17852460,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.763028621673584,0.419761449098587,0.3845643997192383,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8835926651954651,0.6621103882789612,0.631972074508667,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8522862792015076,0.5936794877052307,0.4189524054527282,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7734702229499817,0.4378717541694641,0.4217409491539001,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6358063817024231,0.2385657280683517,1.1115140914916992,284.9098815917969,284.95001220703125,299.8385009765625,292.2685241699219,297.9408874511719,297.2196960449219,284.9110412597656,1.0,0.7244704365730286,0.3667970299720764,0.3667970299720764,1.0,1.0,-3.5656301975250244,0.9806280732154846,2.585001945495605,0.1460301131010055,0.838285505771637,0.838285505771637,0.0,311.5409851074219,318.0,59432.39453125,0.0,4482.43359375,1.0,278.85845947265625,282.95623779296875,295.28759765625,299.1296081542969,293.1499938964844,293.1499938964844,279.1499938964844,38614.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544050693511964,1.0,0.0,0.0,3.464930295944214,3.4649529457092285,8.010918577383563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.37548828125,0.0,1355.4248046875,1895.4371337890625,0.0,3902.558349609375,0.8664383292198181,1.0,0.0,3.0,1.0,0.0
17852520,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.763028621673584,0.419761449098587,0.3845643997192383,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8835926651954651,0.6621103882789612,0.631972074508667,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8522862792015076,0.5936794877052307,0.4189524054527282,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7734702229499817,0.4378717541694641,0.4217409491539001,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6358063817024231,0.2385657280683517,1.1115140914916992,284.9098815917969,284.95001220703125,299.8385009765625,292.2685241699219,297.9408874511719,297.2196960449219,284.9110412597656,1.0,0.7244704365730286,0.3667970299720764,0.3667970299720764,1.0,1.0,-3.5656301975250244,0.9806280732154846,2.585001945495605,0.1460301131010055,0.838285505771637,0.838285505771637,0.0,311.5409851074219,318.0,59432.39453125,0.0,4482.43359375,1.0,278.85845947265625,282.95623779296875,295.28759765625,299.1296081542969,293.1499938964844,293.1499938964844,279.1499938964844,38614.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544050693511964,1.0,0.0,0.0,3.464930295944214,3.4649529457092285,8.010918577383563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.37548828125,0.0,1355.4248046875,1895.4371337890625,0.0,3902.558349609375,0.8664383292198181,1.0,0.0,3.0,1.0,0.0
17852580,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7614750862121582,0.4197258353233337,0.3844049274921417,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8818275928497314,0.6621974110603333,0.631900429725647,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8520861268043518,0.5968742370605469,0.4210616648197174,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7722965478897095,0.438522607088089,0.4222685992717743,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6347602009773254,0.2387122362852096,1.1121002435684204,284.9981689453125,284.95001220703125,299.8297424316406,292.279541015625,297.9395751953125,297.2230834960937,284.9974365234375,1.0,0.7262334823608398,0.3661519289016723,0.3661519289016723,1.0,1.0,-3.5692214965820312,0.9797622561454772,2.5894594192504883,0.1442698687314987,0.920261025428772,0.920261025428772,0.0,314.28814697265625,321.0,58890.6171875,0.0,4508.97412109375,1.0,279.1409912109375,283.0663757324219,295.2544250488281,298.9898376464844,293.1499938964844,293.1499938964844,278.8500061035156,33371.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457901120185852,1.0,0.0,0.0,3.586731433868408,3.586754560470581,8.584026431890379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.6689453125,0.0,1444.584228515625,1895.4371337890625,0.0,3824.9580078125,0.8892385959625244,1.0,0.0,3.0,1.0,0.0
17852640,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7614750862121582,0.4197258353233337,0.3844049274921417,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8818275928497314,0.6621974110603333,0.631900429725647,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8520861268043518,0.5968742370605469,0.4210616648197174,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7722965478897095,0.438522607088089,0.4222685992717743,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6347602009773254,0.2387122362852096,1.1121002435684204,284.9981689453125,284.95001220703125,299.8297424316406,292.279541015625,297.9395751953125,297.2230834960937,284.9974365234375,1.0,0.7262334823608398,0.3661519289016723,0.3661519289016723,1.0,1.0,-3.5692214965820312,0.9797622561454772,2.5894594192504883,0.1442698687314987,0.920261025428772,0.920261025428772,0.0,314.28814697265625,321.0,58890.6171875,0.0,4508.97412109375,1.0,279.1409912109375,283.0663757324219,295.2544250488281,298.9898376464844,293.1499938964844,293.1499938964844,278.8500061035156,33371.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457901120185852,1.0,0.0,0.0,3.586731433868408,3.586754560470581,8.584026431890379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.6689453125,0.0,1444.584228515625,1895.4371337890625,0.0,3824.9580078125,0.8892385959625244,1.0,0.0,3.0,1.0,0.0
17852700,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7606328129768372,0.4192632138729095,0.3842940032482147,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8808833360671997,0.6617923378944397,0.6318517327308655,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8519020080566406,0.5979765057563782,0.4220732748508453,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7716688513755798,0.4385621845722198,0.4225457310676574,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6342247724533081,0.2386383116245269,1.1125311851501465,284.8818054199219,284.95001220703125,299.8263244628906,292.2865295410156,297.936279296875,297.2208251953125,284.8808898925781,1.0,0.7271541953086853,0.3658293783664703,0.3658293783664703,1.0,1.0,-3.571105718612671,0.9793492555618286,2.5917563438415527,0.1435296237468719,0.8390066623687744,0.8390066623687744,0.0,315.7742614746094,321.0,59699.890625,0.0,4523.17724609375,1.0,278.899658203125,282.92926025390625,295.3154296875,299.21099853515625,293.1499938964844,293.1499938964844,278.8500061035156,37941.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515842795372008,1.0,0.0,0.0,3.545693874359131,3.545717239379883,8.388722108065849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.109375,0.0,1434.3011474609375,1895.4371337890625,0.0,3877.223388671875,0.8812134265899658,1.0,0.0,3.0,1.0,0.0
17852760,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7593302726745605,0.4187179505825043,0.3838484287261963,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8794629573822021,0.661259651184082,0.631415069103241,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8512645363807678,0.5989957451820374,0.4228062033653259,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7706252932548523,0.4384996891021728,0.4225590825080871,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6333632469177246,0.2384812533855438,1.1122273206710815,284.9106140136719,284.95001220703125,299.8235168457031,292.29443359375,297.9324035644531,297.2174987792969,284.91162109375,1.0,0.7279443740844727,0.3655203282833099,0.3655203282833099,1.0,1.0,-3.5705783367156982,0.9782056212425232,2.5923726558685303,0.1425620466470718,0.8402722477912903,0.8402722477912903,0.0,317.591552734375,324.0,59523.8671875,0.0,4532.8251953125,1.0,278.8586730957031,282.9560241699219,295.3130798339844,299.1580810546875,293.1499938964844,293.1499938964844,279.1499938964844,38533.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532006978988647,1.0,0.0,0.0,3.471428632736206,3.4714515209198,8.040995567171194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.42578125,0.0,1361.45361328125,1895.4371337890625,0.0,3891.75048828125,0.8678640127182007,1.0,0.0,3.0,1.0,0.0
17852820,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7578305006027222,0.4186851680278778,0.3836916983127594,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8777288198471069,0.6612966656684875,0.6312971711158752,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8510578870773315,0.6021273732185364,0.4248708486557007,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7694894075393677,0.4391440451145172,0.4230808913707733,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6323437690734863,0.2386181056499481,1.1127724647521973,284.99884033203125,284.95001220703125,299.819580078125,292.3128662109375,297.9324645996094,297.2208557128906,284.99810791015625,1.0,0.7296815514564514,0.3649021685123443,0.3649021685123443,1.0,1.0,-3.574007272720337,0.9773638248443604,2.596643447875977,0.1408714354038238,0.9224200248718262,0.9224200248718262,0.0,320.3409118652344,327.0,58989.42578125,0.0,4559.01611328125,1.0,279.1410522460937,283.0655822753906,295.2874755859375,299.0272827148437,293.1499938964844,293.1499938964844,278.8500061035156,33346.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445480108261108,1.0,0.0,0.0,3.593518018722534,3.593541145324707,8.61654143591295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.041015625,0.0,1451.688232421875,1895.4371337890625,0.0,3813.71630859375,0.8907420039176941,1.0,0.0,3.0,1.0,0.0
17852880,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7578305006027222,0.4186851680278778,0.3836916983127594,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8777288198471069,0.6612966656684875,0.6312971711158752,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8510578870773315,0.6021273732185364,0.4248708486557007,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7694894075393677,0.4391440451145172,0.4230808913707733,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6323437690734863,0.2386181056499481,1.1127724647521973,284.99884033203125,284.95001220703125,299.819580078125,292.3128662109375,297.9324645996094,297.2208557128906,284.99810791015625,1.0,0.7296815514564514,0.3649021685123443,0.3649021685123443,1.0,1.0,-3.574007272720337,0.9773638248443604,2.596643447875977,0.1408714354038238,0.9224200248718262,0.9224200248718262,0.0,320.3409118652344,327.0,58989.42578125,0.0,4559.01611328125,1.0,279.1410522460937,283.0655822753906,295.2874755859375,299.0272827148437,293.1499938964844,293.1499938964844,278.8500061035156,33346.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445480108261108,1.0,0.0,0.0,3.593518018722534,3.593541145324707,8.61654143591295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.041015625,0.0,1451.688232421875,1895.4371337890625,0.0,3813.71630859375,0.8907420039176941,1.0,0.0,3.0,1.0,0.0
17852940,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7557454109191895,0.4176668524742126,0.3831322193145752,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8754003047943115,0.6602947115898132,0.6307589411735535,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8502292037010193,0.604157030582428,0.4265590310096741,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7678589820861816,0.4391016364097595,0.4233593344688415,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.630974531173706,0.2383705973625183,1.1128454208374023,284.9079895019531,284.95001220703125,299.8178100585937,292.3345947265625,297.9263916015625,297.215087890625,284.9097900390625,1.0,0.7313640713691711,0.3642840087413788,0.3642840087413788,1.0,1.0,-3.5751495361328125,0.9757774472236632,2.599372148513794,0.1391959637403488,0.8394332528114319,0.8394332528114319,0.0,323.6557006835937,330.0,59596.984375,0.0,4582.39501953125,1.0,278.85845947265625,282.9515075683594,295.35406494140625,299.20751953125,293.1499938964844,293.1499938964844,279.1499938964844,38682.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521369934082032,1.0,0.0,0.0,3.474931478500366,3.47495436668396,8.05723061603203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.14453125,0.0,1366.0869140625,1895.4371337890625,0.0,3882.193115234375,0.8686815500259399,1.0,0.0,3.0,1.0,0.0
17853000,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7557454109191895,0.4176668524742126,0.3831322193145752,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8754003047943115,0.6602947115898132,0.6307589411735535,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8502292037010193,0.604157030582428,0.4265590310096741,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7678589820861816,0.4391016364097595,0.4233593344688415,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.630974531173706,0.2383705973625183,1.1128454208374023,284.9079895019531,284.95001220703125,299.8178100585937,292.3345947265625,297.9263916015625,297.215087890625,284.9097900390625,1.0,0.7313640713691711,0.3642840087413788,0.3642840087413788,1.0,1.0,-3.5751495361328125,0.9757774472236632,2.599372148513794,0.1391959637403488,0.8394332528114319,0.8394332528114319,0.0,323.6557006835937,330.0,59596.984375,0.0,4582.39501953125,1.0,278.85845947265625,282.9515075683594,295.35406494140625,299.20751953125,293.1499938964844,293.1499938964844,279.1499938964844,38682.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521369934082032,1.0,0.0,0.0,3.474931478500366,3.47495436668396,8.05723061603203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.14453125,0.0,1366.0869140625,1895.4371337890625,0.0,3882.193115234375,0.8686815500259399,1.0,0.0,3.0,1.0,0.0
17853060,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7543128132820129,0.4176646769046783,0.3829888105392456,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8737120032310486,0.6603096723556519,0.6306056976318359,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.850027322769165,0.607239842414856,0.4285818934440613,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7667714357376099,0.4397575557231903,0.4238801002502441,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6299868226051331,0.2385080456733703,1.1133588552474976,285.0,284.95001220703125,299.8179016113281,292.3592834472656,297.9277648925781,297.2185974121094,284.9989318847656,1.0,0.7330753803253174,0.3637010753154754,0.3637010753154754,1.0,1.0,-3.5784621238708496,0.9749980568885804,2.603464126586914,0.1375989019870758,0.925347089767456,0.925347089767456,0.0,326.3923645019531,333.0,59116.83203125,0.0,4608.263671875,1.0,279.14190673828125,283.064453125,295.3323059082031,299.0791015625,293.1499938964844,293.1499938964844,278.8500061035156,33227.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943140149116516,1.0,0.0,0.0,3.603417634963989,3.603440761566162,8.66408129240881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.8671875,0.0,1461.4766845703125,1895.4371337890625,0.0,3800.95849609375,0.8926313519477844,1.0,0.0,3.0,1.0,0.0
17853120,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7543128132820129,0.4176646769046783,0.3829888105392456,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8737120032310486,0.6603096723556519,0.6306056976318359,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.850027322769165,0.607239842414856,0.4285818934440613,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7667714357376099,0.4397575557231903,0.4238801002502441,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6299868226051331,0.2385080456733703,1.1133588552474976,285.0,284.95001220703125,299.8179016113281,292.3592834472656,297.9277648925781,297.2185974121094,284.9989318847656,1.0,0.7330753803253174,0.3637010753154754,0.3637010753154754,1.0,1.0,-3.5784621238708496,0.9749980568885804,2.603464126586914,0.1375989019870758,0.925347089767456,0.925347089767456,0.0,326.3923645019531,333.0,59116.83203125,0.0,4608.263671875,1.0,279.14190673828125,283.064453125,295.3323059082031,299.0791015625,293.1499938964844,293.1499938964844,278.8500061035156,33227.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943140149116516,1.0,0.0,0.0,3.603417634963989,3.603440761566162,8.66408129240881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.8671875,0.0,1461.4766845703125,1895.4371337890625,0.0,3800.95849609375,0.8926313519477844,1.0,0.0,3.0,1.0,0.0
17853180,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7522985339164734,0.4166628420352936,0.3824461698532104,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.871421217918396,0.6592410206794739,0.6300163269042969,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8491533994674683,0.6090534329414368,0.4301525056362152,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7651915550231934,0.4397192597389221,0.4241637587547302,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6286473870277405,0.2382530272006988,1.113411784172058,284.9114074707031,284.95001220703125,299.8197021484375,292.38671875,297.9223327636719,297.2122497558594,284.91217041015625,1.0,0.7347301840782166,0.3631181120872497,0.3631181120872497,1.0,1.0,-3.57940411567688,0.973453164100647,2.605950832366944,0.1360196024179458,0.8444815874099731,0.8444815874099731,0.0,329.7167053222656,321.0,59783.03125,0.0,4631.18994140625,1.0,278.8584899902344,282.95477294921875,295.4047241210937,299.2654113769531,293.1499938964844,293.1499938964844,279.1499938964844,38409.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505566954612732,1.0,0.0,0.0,3.488722801208496,3.48874568939209,8.121313044284761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.35009765625,0.0,1378.26708984375,1895.4371337890625,0.0,3867.975830078125,0.8716562390327454,1.0,0.0,3.0,1.0,0.0
17853240,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7522985339164734,0.4166628420352936,0.3824461698532104,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.871421217918396,0.6592410206794739,0.6300163269042969,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8491533994674683,0.6090534329414368,0.4301525056362152,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7651915550231934,0.4397192597389221,0.4241637587547302,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6286473870277405,0.2382530272006988,1.113411784172058,284.9114074707031,284.95001220703125,299.8197021484375,292.38671875,297.9223327636719,297.2122497558594,284.91217041015625,1.0,0.7347301840782166,0.3631181120872497,0.3631181120872497,1.0,1.0,-3.57940411567688,0.973453164100647,2.605950832366944,0.1360196024179458,0.8444815874099731,0.8444815874099731,0.0,329.7167053222656,321.0,59783.03125,0.0,4631.18994140625,1.0,278.8584899902344,282.95477294921875,295.4047241210937,299.2654113769531,293.1499938964844,293.1499938964844,279.1499938964844,38409.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505566954612732,1.0,0.0,0.0,3.488722801208496,3.48874568939209,8.121313044284761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.35009765625,0.0,1378.26708984375,1895.4371337890625,0.0,3867.975830078125,0.8716562390327454,1.0,0.0,3.0,1.0,0.0
17853300,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7527487277984619,0.4166169166564941,0.3821150064468384,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8720302581787109,0.6591361165046692,0.6296098232269287,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8503488302230835,0.6104174256324768,0.4308623373508453,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7659005522727966,0.4399923086166382,0.4241887331008911,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6290685534477234,0.2382721900939941,1.112767219543457,285.0137023925781,284.95001220703125,299.8211975097656,292.4013671875,297.922607421875,297.2129821777344,285.0141906738281,1.0,0.7337639331817627,0.3628266453742981,0.3628266453742981,1.0,1.0,-3.5786221027374268,0.9722864031791688,2.6063358783721924,0.135021224617958,0.9175175428390504,0.9175175428390504,0.0,328.37469482421875,321.0,59075.125,0.0,4620.8369140625,1.0,279.09796142578125,283.0749816894531,295.3660888671875,299.0755920410156,293.1499938964844,293.1499938964844,279.1499938964844,33834.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441550374031068,1.0,0.0,0.0,3.545409202575684,3.5454318523406982,8.387373782170471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.5341796875,0.0,1404.1497802734375,1895.4371337890625,0.0,3810.156494140625,0.8818838000297546,1.0,0.0,3.0,1.0,0.0
17853360,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7543401718139648,0.4166867136955261,0.3820577263832092,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8739483952522278,0.6591688394546509,0.6295063495635986,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.852777361869812,0.6118709444999695,0.4317863285541534,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7677478790283203,0.4403865933418274,0.4244148135185241,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.630350649356842,0.2383888214826584,1.112579345703125,284.9994506835937,284.95001220703125,299.822998046875,292.41656494140625,297.9239196777344,297.2149658203125,284.9982604980469,1.0,0.7323513627052307,0.362543523311615,0.362543523311615,1.0,1.0,-3.579585552215576,0.9716982245445251,2.6078872680664062,0.1342138648033142,0.9272066354751588,0.9272066354751588,0.0,325.2587890625,309.0,59234.3046875,0.0,4604.4580078125,1.0,279.1419677734375,283.0624084472656,295.3888854980469,299.1430358886719,293.1499938964844,293.1499938964844,278.8500061035156,33256.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941516637802124,1.0,0.0,0.0,3.612791776657105,3.612814903259277,8.709217809155234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.123046875,0.0,1471.849365234375,1895.4371337890625,0.0,3786.22607421875,0.8948096036911011,1.0,0.0,3.0,1.0,0.0
17853420,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7578451037406921,0.415783941745758,0.3811811804771423,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8783612847328186,0.6580937504768372,0.6284616589546204,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8581372499465942,0.61359703540802,0.4329443275928497,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7719627618789673,0.4404098987579345,0.4243155121803283,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6333063244819641,0.2381974756717682,1.1107971668243408,284.908447265625,284.95001220703125,299.8275756835937,292.4485778808594,297.9195251464844,297.2091979980469,284.9089660644531,1.0,0.728172779083252,0.3619772791862488,0.3619772791862488,1.0,1.0,-3.576413154602051,0.9688960313796996,2.607517004013061,0.1323415637016296,0.843946635723114,0.843946635723114,0.0,317.45758056640625,297.0,59895.6953125,0.0,4548.06640625,1.0,278.8586730957031,282.9521484375,295.4648132324219,299.330810546875,293.1499938964844,293.1499938964844,279.1499938964844,38471.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485841393470764,1.0,0.0,0.0,3.496873140335083,3.4968960285186768,8.159302637977817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.8828125,0.0,1387.1004638671875,1895.4371337890625,0.0,3850.197998046875,0.8733932971954346,1.0,0.0,3.0,1.0,0.0
17853480,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7578451037406921,0.415783941745758,0.3811811804771423,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8783612847328186,0.6580937504768372,0.6284616589546204,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8581372499465942,0.61359703540802,0.4329443275928497,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7719627618789673,0.4404098987579345,0.4243155121803283,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6333063244819641,0.2381974756717682,1.1107971668243408,284.908447265625,284.95001220703125,299.8275756835937,292.4485778808594,297.9195251464844,297.2091979980469,284.9089660644531,1.0,0.728172779083252,0.3619772791862488,0.3619772791862488,1.0,1.0,-3.576413154602051,0.9688960313796996,2.607517004013061,0.1323415637016296,0.843946635723114,0.843946635723114,0.0,317.45758056640625,297.0,59895.6953125,0.0,4548.06640625,1.0,278.8586730957031,282.9521484375,295.4648132324219,299.330810546875,293.1499938964844,293.1499938964844,279.1499938964844,38471.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485841393470764,1.0,0.0,0.0,3.496873140335083,3.4968960285186768,8.159302637977817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.8828125,0.0,1387.1004638671875,1895.4371337890625,0.0,3850.197998046875,0.8733932971954346,1.0,0.0,3.0,1.0,0.0
17853540,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7632789015769958,0.4159348011016845,0.3806952238082886,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8849278092384338,0.6580621004104614,0.6277632713317871,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8656525611877441,0.6164337992668152,0.4344189465045929,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7780600786209106,0.4411683082580566,0.4244261384010315,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6376547813415527,0.2384449541568756,1.1093651056289673,284.9984130859375,284.95001220703125,299.8332214355469,292.482421875,297.9224853515625,297.21295166015625,284.99755859375,1.0,0.723107099533081,0.3614110052585602,0.3614110052585602,1.0,1.0,-3.5751638412475586,0.9667136669158936,2.608450412750244,0.1304566115140915,0.9268799424171448,0.9268799424171448,0.0,307.1732482910156,285.0,59310.53515625,0.0,4481.873046875,1.0,279.1412658691406,283.0640563964844,295.4542541503906,299.2120056152344,293.1499938964844,293.1499938964844,278.8500061035156,33403.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393475651741028,1.0,0.0,0.0,3.6146061420440674,3.6146295070648193,8.717968285054667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.650390625,0.0,1474.9052734375,1895.4371337890625,0.0,3766.510498046875,0.8954968452453613,1.0,0.0,3.0,1.0,0.0
17853600,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7632789015769958,0.4159348011016845,0.3806952238082886,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8849278092384338,0.6580621004104614,0.6277632713317871,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8656525611877441,0.6164337992668152,0.4344189465045929,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7780600786209106,0.4411683082580566,0.4244261384010315,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6376547813415527,0.2384449541568756,1.1093651056289673,284.9984130859375,284.95001220703125,299.8332214355469,292.482421875,297.9224853515625,297.21295166015625,284.99755859375,1.0,0.723107099533081,0.3614110052585602,0.3614110052585602,1.0,1.0,-3.5751638412475586,0.9667136669158936,2.608450412750244,0.1304566115140915,0.9268799424171448,0.9268799424171448,0.0,307.1732482910156,285.0,59310.53515625,0.0,4481.873046875,1.0,279.1412658691406,283.0640563964844,295.4542541503906,299.2120056152344,293.1499938964844,293.1499938964844,278.8500061035156,33403.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393475651741028,1.0,0.0,0.0,3.6146061420440674,3.6146295070648193,8.717968285054667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.650390625,0.0,1474.9052734375,1895.4371337890625,0.0,3766.510498046875,0.8954968452453613,1.0,0.0,3.0,1.0,0.0
