time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853660,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7690173387527466,0.4151417315006256,0.3798086643218994,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8919273614883423,0.6570289134979248,0.6266399621963501,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8736085891723633,0.6181724071502686,0.4355001151561737,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.78458172082901,0.441270112991333,0.4242877066135406,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6423918604850769,0.2383605241775512,1.107528567314148,284.90869140625,284.95001220703125,299.8397216796875,292.5178527832031,297.91943359375,297.2080993652344,284.9092102050781,1.0,0.717523455619812,0.3609203994274139,0.3609203994274139,1.0,1.0,-3.5716793537139893,0.9640414118766784,2.607637882232666,0.1288733482360839,0.8442537188529968,0.8442537188529968,0.0,296.4978332519531,273.0,59964.48046875,0.0,4407.279296875,1.0,278.858642578125,282.95428466796875,295.5332946777344,299.4032592773437,293.1499938964844,293.1499938964844,279.1499938964844,38487.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462299346923828,1.0,0.0,0.0,3.4990055561065674,3.499028444290161,8.169257057488721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.4970703125,0.0,1389.41796875,1895.4371337890625,0.0,3828.935791015625,0.8738951683044434,1.0,0.0,3.0,1.0,0.0
17853720,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7690173387527466,0.4151417315006256,0.3798086643218994,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8919273614883423,0.6570289134979248,0.6266399621963501,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8736085891723633,0.6181724071502686,0.4355001151561737,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.78458172082901,0.441270112991333,0.4242877066135406,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6423918604850769,0.2383605241775512,1.107528567314148,284.90869140625,284.95001220703125,299.8397216796875,292.5178527832031,297.91943359375,297.2080993652344,284.9092102050781,1.0,0.717523455619812,0.3609203994274139,0.3609203994274139,1.0,1.0,-3.5716793537139893,0.9640414118766784,2.607637882232666,0.1288733482360839,0.8442537188529968,0.8442537188529968,0.0,296.4978332519531,273.0,59964.48046875,0.0,4407.279296875,1.0,278.858642578125,282.95428466796875,295.5332946777344,299.4032592773437,293.1499938964844,293.1499938964844,279.1499938964844,38487.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462299346923828,1.0,0.0,0.0,3.4990055561065674,3.499028444290161,8.169257057488721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.4970703125,0.0,1389.41796875,1895.4371337890625,0.0,3828.935791015625,0.8738951683044434,1.0,0.0,3.0,1.0,0.0
17853780,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7762839794158936,0.415373146533966,0.37934610247612,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9005240201950073,0.6570208668708801,0.6259109377861023,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8832654356956482,0.6210079193115234,0.4369339942932129,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7925163507461548,0.4420866668224334,0.4244002401828766,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.648265540599823,0.2386950254440307,1.106235384941101,284.9990539550781,284.95001220703125,299.8468933105469,292.5545654296875,297.9233703613281,297.2124328613281,284.99822998046875,1.0,0.7117273211479187,0.3604297935962677,0.3604297935962677,1.0,1.0,-3.570541858673096,0.9621294140815736,2.608412504196167,0.1273291110992431,0.9278631806373596,0.9278631806373596,0.0,284.7529602050781,261.0,59392.63671875,0.0,4332.61328125,1.0,279.1412658691406,283.0664367675781,295.52618408203125,299.288818359375,293.1499938964844,293.1499938964844,278.8500061035156,33390.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369458556175232,1.0,0.0,0.0,3.6174259185791016,3.6174492835998535,8.731575462661567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.126953125,0.0,1477.8763427734375,1895.4371337890625,0.0,3744.637939453125,0.8961111307144165,1.0,0.0,3.0,1.0,0.0
17853840,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7762839794158936,0.415373146533966,0.37934610247612,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9005240201950073,0.6570208668708801,0.6259109377861023,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8832654356956482,0.6210079193115234,0.4369339942932129,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7925163507461548,0.4420866668224334,0.4244002401828766,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.648265540599823,0.2386950254440307,1.106235384941101,284.9990539550781,284.95001220703125,299.8468933105469,292.5545654296875,297.9233703613281,297.2124328613281,284.99822998046875,1.0,0.7117273211479187,0.3604297935962677,0.3604297935962677,1.0,1.0,-3.570541858673096,0.9621294140815736,2.608412504196167,0.1273291110992431,0.9278631806373596,0.9278631806373596,0.0,284.7529602050781,261.0,59392.63671875,0.0,4332.61328125,1.0,279.1412658691406,283.0664367675781,295.52618408203125,299.288818359375,293.1499938964844,293.1499938964844,278.8500061035156,33390.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369458556175232,1.0,0.0,0.0,3.6174259185791016,3.6174492835998535,8.731575462661567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.126953125,0.0,1477.8763427734375,1895.4371337890625,0.0,3744.637939453125,0.8961111307144165,1.0,0.0,3.0,1.0,0.0
17853900,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7801321148872375,0.4150490164756775,0.3790903091430664,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9050920605659484,0.6565713882446289,0.6255385279655457,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8883399367332458,0.6219050884246826,0.4376061856746673,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7967126369476318,0.4422079622745514,0.4244734048843384,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6514528393745422,0.2387260794639587,1.1057755947113037,284.8797607421875,284.95001220703125,299.85064697265625,292.5733337402344,297.9224853515625,297.210693359375,284.8789978027344,1.0,0.7088185548782349,0.3601844906806946,0.3601844906806946,1.0,1.0,-3.570136785507202,0.961218535900116,2.6089184284210205,0.1267115324735641,0.8445528149604797,0.8445528149604797,0.0,278.89483642578125,261.0,60284.95703125,0.0,4295.80859375,1.0,278.8990173339844,282.93096923828125,295.5995178222656,299.5255126953125,293.1499938964844,293.1499938964844,278.8500061035156,37937.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425029158592224,1.0,0.0,0.0,3.5770459175109863,3.5770697593688965,8.537728604096628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.234375,0.0,1467.7122802734375,1895.4371337890625,0.0,3795.178466796875,0.8881471157073975,1.0,0.0,3.0,1.0,0.0
17853960,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.783580482006073,0.4146357774734497,0.3784919679164886,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.90944105386734,0.65599125623703,0.6247712969779968,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8930293917655945,0.6227109432220459,0.437978982925415,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8005552887916565,0.4422230422496795,0.4242737293243408,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6543890237808228,0.2386767268180847,1.1045869588851929,284.9085693359375,284.95001220703125,299.8544921875,292.59228515625,297.9208374023437,297.2078552246094,284.9096069335937,1.0,0.7057493925094604,0.3599549531936645,0.3599549531936645,1.0,1.0,-3.5672740936279297,0.9595797657966614,2.607694149017334,0.1258712410926818,0.8450098633766174,0.8450098633766174,0.0,273.3466186523437,249.0,60049.1640625,0.0,4254.38134765625,1.0,278.8583068847656,282.95635986328125,295.6082458496094,299.4842834472656,293.1499938964844,293.1499938964844,279.1499938964844,38594.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438634514808656,1.0,0.0,0.0,3.5012741088867188,3.501297235488892,8.179853807632753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.6220703125,0.0,1392.536376953125,1895.4371337890625,0.0,3807.514892578125,0.8744763731956482,1.0,0.0,3.0,1.0,0.0
17854020,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7924144268035889,0.4149073362350464,0.3780488669872284,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9207866191864014,0.6559739708900452,0.624016284942627,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9044896960258484,0.6255066990852356,0.4393702447414398,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8098793625831604,0.4430609941482544,0.424390971660614,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6617527008056641,0.2390611618757248,1.1034562587738037,284.9996032714844,284.95001220703125,299.8623352050781,292.6307373046875,297.9250793457031,297.21221923828125,284.998779296875,1.0,0.6997206807136536,0.3594959080219269,0.3594959080219269,1.0,1.0,-3.5662784576416016,0.9578139185905457,2.6084647178649902,0.1244183257222175,0.9294105768203736,0.9294105768203736,0.0,261.2481689453125,237.0,59500.1015625,0.0,4178.07470703125,1.0,279.14129638671875,283.06854248046875,295.6026611328125,299.3723449707031,293.1499938964844,293.1499938964844,278.8500061035156,33371.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346255660057068,1.0,0.0,0.0,3.622080087661743,3.622103452682495,8.754058171689394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.9814453125,0.0,1482.8145751953125,1895.4371337890625,0.0,3723.465087890625,0.8971448540687561,1.0,0.0,3.0,1.0,0.0
17854080,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7924144268035889,0.4149073362350464,0.3780488669872284,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9207866191864014,0.6559739708900452,0.624016284942627,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9044896960258484,0.6255066990852356,0.4393702447414398,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8098793625831604,0.4430609941482544,0.424390971660614,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6617527008056641,0.2390611618757248,1.1034562587738037,284.9996032714844,284.95001220703125,299.8623352050781,292.6307373046875,297.9250793457031,297.21221923828125,284.998779296875,1.0,0.6997206807136536,0.3594959080219269,0.3594959080219269,1.0,1.0,-3.5662784576416016,0.9578139185905457,2.6084647178649902,0.1244183257222175,0.9294105768203736,0.9294105768203736,0.0,261.2481689453125,237.0,59500.1015625,0.0,4178.07470703125,1.0,279.14129638671875,283.06854248046875,295.6026611328125,299.3723449707031,293.1499938964844,293.1499938964844,278.8500061035156,33371.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346255660057068,1.0,0.0,0.0,3.622080087661743,3.622103452682495,8.754058171689394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.9814453125,0.0,1482.8145751953125,1895.4371337890625,0.0,3723.465087890625,0.8971448540687561,1.0,0.0,3.0,1.0,0.0
17854140,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8012171387672424,0.4141993820667267,0.377212643623352,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9325200915336608,0.6549264192581177,0.6228502988815308,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9168384075164796,0.6271498203277588,0.4403681457042694,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8187951445579529,0.4432063400745392,0.4242658019065857,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6693940758705139,0.2390819787979126,1.1019543409347534,284.90875244140625,284.95001220703125,299.8702087402344,292.6695861816406,297.9226379394531,297.2076416015625,284.9093322753906,1.0,0.6935901045799255,0.3590368628501892,0.3590368628501892,1.0,1.0,-3.5631215572357178,0.9553552269935608,2.6077663898468018,0.1230037212371826,0.8463851809501648,0.8463851809501648,0.0,249.6749725341797,225.0,60181.62890625,0.0,4099.35009765625,1.0,278.8585510253906,282.9576721191406,295.6853332519531,299.5696105957031,293.1499938964844,293.1499938964844,279.1499938964844,38451.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415708184242249,1.0,0.0,0.0,3.508687734603882,3.5087108612060547,8.214529998440412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.76171875,0.0,1399.1932373046875,1895.4371337890625,0.0,3786.718505859375,0.8760069608688354,1.0,0.0,3.0,1.0,0.0
17854200,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8012171387672424,0.4141993820667267,0.377212643623352,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9325200915336608,0.6549264192581177,0.6228502988815308,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9168384075164796,0.6271498203277588,0.4403681457042694,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8187951445579529,0.4432063400745392,0.4242658019065857,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6693940758705139,0.2390819787979126,1.1019543409347534,284.90875244140625,284.95001220703125,299.8702087402344,292.6695861816406,297.9226379394531,297.2076416015625,284.9093322753906,1.0,0.6935901045799255,0.3590368628501892,0.3590368628501892,1.0,1.0,-3.5631215572357178,0.9553552269935608,2.6077663898468018,0.1230037212371826,0.8463851809501648,0.8463851809501648,0.0,249.6749725341797,225.0,60181.62890625,0.0,4099.35009765625,1.0,278.8585510253906,282.9576721191406,295.6853332519531,299.5696105957031,293.1499938964844,293.1499938964844,279.1499938964844,38451.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415708184242249,1.0,0.0,0.0,3.508687734603882,3.5087108612060547,8.214529998440412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.76171875,0.0,1399.1932373046875,1895.4371337890625,0.0,3786.718505859375,0.8760069608688354,1.0,0.0,3.0,1.0,0.0
17854260,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8116006255149841,0.4144975244998932,0.3767889142036438,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.946215271949768,0.6548898816108704,0.6220725774765015,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9320574402809144,0.6298942565917969,0.4417186379432678,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8289734125137329,0.4440513253211975,0.4243851900100708,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6785345673561096,0.2395007014274597,1.1009602546691897,284.999755859375,284.95001220703125,299.8779296875,292.7086181640625,297.9268798828125,297.2119445800781,284.9985656738281,1.0,0.6874467134475708,0.3586186468601227,0.3586186468601227,1.0,1.0,-3.5622398853302,0.9537505507469176,2.6084892749786377,0.121684655547142,0.9310016632080078,0.9310016632080078,0.0,237.4886169433593,213.0,59626.37890625,0.0,4022.93359375,1.0,279.14215087890625,283.0699462890625,295.6802673339844,299.4587707519531,293.1499938964844,293.1499938964844,278.8500061035156,33297.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932373344898224,1.0,0.0,0.0,3.629648685455322,3.629671812057495,8.79067954429047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.775390625,0.0,1490.53515625,1895.4371337890625,0.0,3702.876220703125,0.8985466957092285,1.0,0.0,3.0,1.0,0.0
17854320,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8116006255149841,0.4144975244998932,0.3767889142036438,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.946215271949768,0.6548898816108704,0.6220725774765015,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9320574402809144,0.6298942565917969,0.4417186379432678,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8289734125137329,0.4440513253211975,0.4243851900100708,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6785345673561096,0.2395007014274597,1.1009602546691897,284.999755859375,284.95001220703125,299.8779296875,292.7086181640625,297.9268798828125,297.2119445800781,284.9985656738281,1.0,0.6874467134475708,0.3586186468601227,0.3586186468601227,1.0,1.0,-3.5622398853302,0.9537505507469176,2.6084892749786377,0.121684655547142,0.9310016632080078,0.9310016632080078,0.0,237.4886169433593,213.0,59626.37890625,0.0,4022.93359375,1.0,279.14215087890625,283.0699462890625,295.6802673339844,299.4587707519531,293.1499938964844,293.1499938964844,278.8500061035156,33297.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932373344898224,1.0,0.0,0.0,3.629648685455322,3.629671812057495,8.79067954429047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.775390625,0.0,1490.53515625,1895.4371337890625,0.0,3702.876220703125,0.8985466957092285,1.0,0.0,3.0,1.0,0.0
17854380,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8214886784553528,0.4138044118881225,0.3759730458259582,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9594886898994446,0.6538134813308716,0.6208863854408264,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9472970366477966,0.631463348865509,0.4426731169223785,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8393861651420593,0.4441927373409271,0.4242615699768066,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6880257725715637,0.2395498603582382,1.0995951890945437,284.908447265625,284.95001220703125,299.8852233886719,292.7474975585937,297.92431640625,297.2073059082031,284.9090576171875,1.0,0.6812218427658081,0.3582004308700561,0.3582004308700561,1.0,1.0,-3.5591976642608643,0.9514585137367249,2.607739210128784,0.1204119548201561,0.8475915193557739,0.8475915193557739,0.0,225.8746337890625,201.0,60310.453125,0.0,3944.479248046875,1.0,278.8585205078125,282.9589538574219,295.7635498046875,299.6568908691406,293.1499938964844,293.1499938964844,279.1499938964844,38450.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394216537475586,1.0,0.0,0.0,3.515005111694336,3.515028238296509,8.244137461588252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.2861328125,0.0,1405.756591796875,1895.4371337890625,0.0,3767.1845703125,0.8774035573005676,1.0,0.0,3.0,1.0,0.0
17854440,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8214886784553528,0.4138044118881225,0.3759730458259582,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9594886898994446,0.6538134813308716,0.6208863854408264,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9472970366477966,0.631463348865509,0.4426731169223785,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8393861651420593,0.4441927373409271,0.4242615699768066,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6880257725715637,0.2395498603582382,1.0995951890945437,284.908447265625,284.95001220703125,299.8852233886719,292.7474975585937,297.92431640625,297.2073059082031,284.9090576171875,1.0,0.6812218427658081,0.3582004308700561,0.3582004308700561,1.0,1.0,-3.5591976642608643,0.9514585137367249,2.607739210128784,0.1204119548201561,0.8475915193557739,0.8475915193557739,0.0,225.8746337890625,201.0,60310.453125,0.0,3944.479248046875,1.0,278.8585205078125,282.9589538574219,295.7635498046875,299.6568908691406,293.1499938964844,293.1499938964844,279.1499938964844,38450.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394216537475586,1.0,0.0,0.0,3.515005111694336,3.515028238296509,8.244137461588252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.2861328125,0.0,1405.756591796875,1895.4371337890625,0.0,3767.1845703125,0.8774035573005676,1.0,0.0,3.0,1.0,0.0
17854500,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8268416523933411,0.4139028787612915,0.375603049993515,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9663813710212708,0.6537091732025146,0.6203004717826843,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9553112983703612,0.6327522397041321,0.4431860148906708,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8451659083366394,0.4445533454418182,0.4241890609264374,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.69322270154953,0.2397248744964599,1.0987929105758667,285.01483154296875,284.95001220703125,299.888671875,292.76678466796875,297.92578125,297.208740234375,285.0155639648437,1.0,0.6780462265014648,0.3579913079738617,0.3579913079738617,1.0,1.0,-3.557605504989624,0.9502969980239868,2.6073086261749268,0.1196326911449432,0.9228197932243348,0.9228197932243348,0.0,219.9432983398437,201.0,59550.39453125,0.0,3904.377197265625,1.0,279.0985717773437,283.0822448730469,295.7303771972656,299.4703063964844,293.1499938964844,293.1499938964844,279.1499938964844,33919.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93295156955719,1.0,0.0,0.0,3.5677943229675293,3.567816972732544,8.493621521665773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.3916015625,0.0,1428.4068603515625,1895.4371337890625,0.0,3708.16552734375,0.8870065212249756,1.0,0.0,3.0,1.0,0.0
17854560,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8331775665283203,0.4141135215759277,0.3755563199520111,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9740373492240906,0.6537445187568665,0.6200757026672363,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9641833305358888,0.6341388821601868,0.4439720511436462,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8520079255104065,0.445030927658081,0.4243726730346679,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6993110179901123,0.2399932444095611,1.0987071990966797,285.0003662109375,284.95001220703125,299.8919372558594,292.78594970703125,297.9281311035156,297.2113952636719,284.9991455078125,1.0,0.6749885678291321,0.3577889204025268,0.3577889204025268,1.0,1.0,-3.558340549468994,0.9498863220214844,2.6084542274475098,0.1191145703196525,0.9327759742736816,0.9327759742736816,0.0,213.6743011474609,204.0,59751.19140625,0.0,3868.16259765625,1.0,279.14227294921875,283.07208251953125,295.75787353515625,299.545166015625,293.1499938964844,293.1499938964844,278.8500061035156,33283.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930322289466858,1.0,0.0,0.0,3.635491847991944,3.6355152130126953,8.819005756777187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.5322265625,0.0,1496.8416748046875,1895.4371337890625,0.0,3684.0947265625,0.8998991847038269,1.0,0.0,3.0,1.0,0.0
17854620,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8378117680549622,0.4134097099304199,0.3749972283840179,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9793449640274048,0.6526270508766174,0.6191257834434509,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.97113436460495,0.6356135010719299,0.4450681209564209,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8574480414390564,0.4451504051685333,0.4245043992996216,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7040815353393555,0.2400516420602798,1.098691463470459,284.9091491699219,284.95001220703125,299.8978271484375,292.8236694335937,297.9251403808594,297.2064819335937,284.9098205566406,1.0,0.6728694438934326,0.3573841452598572,0.3573841452598572,1.0,1.0,-3.557988405227661,0.9484877586364746,2.6095006465911865,0.1180501207709312,0.8497136235237122,0.8497136235237122,0.0,208.9668426513672,207.0,60475.4453125,0.0,3838.66943359375,1.0,278.85845947265625,282.9606018066406,295.8403015136719,299.744384765625,293.1499938964844,293.1499938964844,279.1499938964844,38393.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374701380729676,1.0,0.0,0.0,3.523127555847168,3.52315092086792,8.282282806248986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.2138671875,0.0,1413.830322265625,1895.4371337890625,0.0,3749.41650390625,0.8791646361351013,1.0,0.0,3.0,1.0,0.0
17854680,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8378117680549622,0.4134097099304199,0.3749972283840179,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9793449640274048,0.6526270508766174,0.6191257834434509,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.97113436460495,0.6356135010719299,0.4450681209564209,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8574480414390564,0.4451504051685333,0.4245043992996216,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7040815353393555,0.2400516420602798,1.098691463470459,284.9091491699219,284.95001220703125,299.8978271484375,292.8236694335937,297.9251403808594,297.2064819335937,284.9098205566406,1.0,0.6728694438934326,0.3573841452598572,0.3573841452598572,1.0,1.0,-3.557988405227661,0.9484877586364746,2.6095006465911865,0.1180501207709312,0.8497136235237122,0.8497136235237122,0.0,208.9668426513672,207.0,60475.4453125,0.0,3838.66943359375,1.0,278.85845947265625,282.9606018066406,295.8403015136719,299.744384765625,293.1499938964844,293.1499938964844,279.1499938964844,38393.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374701380729676,1.0,0.0,0.0,3.523127555847168,3.52315092086792,8.282282806248986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.2138671875,0.0,1413.830322265625,1895.4371337890625,0.0,3749.41650390625,0.8791646361351013,1.0,0.0,3.0,1.0,0.0
17854740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8394791483879089,0.4136376082897186,0.3749261498451233,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9810264110565186,0.6524688601493835,0.6186671257019043,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.97420734167099,0.6381455659866333,0.4465899765491485,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.859602153301239,0.4459153711795807,0.4249812960624695,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7059152722358704,0.2404446899890899,1.0996434688568115,285.0028686523437,284.95001220703125,299.9027099609375,292.86041259765625,297.9279479980469,297.20965576171875,285.0020446777344,1.0,0.672650158405304,0.3569793701171875,0.3569793701171875,1.0,1.0,-3.560892105102539,0.948121190071106,2.612770795822144,0.1170704066753387,0.9372047781944276,0.9372047781944276,0.0,207.56256103515625,210.0,59958.33984375,0.0,3837.506103515625,1.0,279.1414794921875,283.0747375488281,295.8346252441406,299.6351928710937,293.1499938964844,293.1499938964844,278.8500061035156,33283.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287115335464478,1.0,0.0,0.0,3.6444365978240967,3.6444599628448486,8.862455729286012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.623046875,0.0,1506.69189453125,1895.4371337890625,0.0,3669.3251953125,0.9021146297454834,1.0,0.0,3.0,1.0,0.0
17854800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8394791483879089,0.4136376082897186,0.3749261498451233,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9810264110565186,0.6524688601493835,0.6186671257019043,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.97420734167099,0.6381455659866333,0.4465899765491485,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.859602153301239,0.4459153711795807,0.4249812960624695,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7059152722358704,0.2404446899890899,1.0996434688568115,285.0028686523437,284.95001220703125,299.9027099609375,292.86041259765625,297.9279479980469,297.20965576171875,285.0020446777344,1.0,0.672650158405304,0.3569793701171875,0.3569793701171875,1.0,1.0,-3.560892105102539,0.948121190071106,2.612770795822144,0.1170704066753387,0.9372047781944276,0.9372047781944276,0.0,207.56256103515625,210.0,59958.33984375,0.0,3837.506103515625,1.0,279.1414794921875,283.0747375488281,295.8346252441406,299.6351928710937,293.1499938964844,293.1499938964844,278.8500061035156,33283.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287115335464478,1.0,0.0,0.0,3.6444365978240967,3.6444599628448486,8.862455729286012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.623046875,0.0,1506.69189453125,1895.4371337890625,0.0,3669.3251953125,0.9021146297454834,1.0,0.0,3.0,1.0,0.0
17854860,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8379271030426025,0.4128022193908691,0.3744695782661438,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9792686700820924,0.6512155532836914,0.6178227663040161,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9735484719276428,0.6394149661064148,0.4477177262306213,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8584496378898621,0.4459114372730255,0.42523193359375,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7049009799957275,0.2403996884822845,1.1002885103225708,284.90875244140625,284.95001220703125,299.9064025878906,292.8958435058594,297.92340087890625,297.2035522460937,284.9094543457031,1.0,0.6733807325363159,0.3565314710140228,0.3565314710140228,1.0,1.0,-3.5617706775665283,0.9469742178916932,2.614796638488769,0.1160125434398651,0.8529046177864075,0.8529046177864075,0.0,208.7372283935547,213.0,60722.3046875,0.0,3846.8798828125,1.0,278.8583374023437,282.9598388671875,295.9141540527344,299.8351745605469,293.1499938964844,293.1499938964844,279.1499938964844,38341.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361632466316224,1.0,0.0,0.0,3.538037061691284,3.538060426712036,8.352529903277173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.498046875,0.0,1429.1143798828125,1895.4371337890625,0.0,3737.501220703125,0.882407546043396,1.0,0.0,3.0,1.0,0.0
17854920,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8379271030426025,0.4128022193908691,0.3744695782661438,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9792686700820924,0.6512155532836914,0.6178227663040161,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9735484719276428,0.6394149661064148,0.4477177262306213,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8584496378898621,0.4459114372730255,0.42523193359375,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7049009799957275,0.2403996884822845,1.1002885103225708,284.90875244140625,284.95001220703125,299.9064025878906,292.8958435058594,297.92340087890625,297.2035522460937,284.9094543457031,1.0,0.6733807325363159,0.3565314710140228,0.3565314710140228,1.0,1.0,-3.5617706775665283,0.9469742178916932,2.614796638488769,0.1160125434398651,0.8529046177864075,0.8529046177864075,0.0,208.7372283935547,213.0,60722.3046875,0.0,3846.8798828125,1.0,278.8583374023437,282.9598388671875,295.9141540527344,299.8351745605469,293.1499938964844,293.1499938964844,279.1499938964844,38341.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361632466316224,1.0,0.0,0.0,3.538037061691284,3.538060426712036,8.352529903277173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.498046875,0.0,1429.1143798828125,1895.4371337890625,0.0,3737.501220703125,0.882407546043396,1.0,0.0,3.0,1.0,0.0
17854980,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8362765312194824,0.4129232764244079,0.3744066059589386,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9772336483001708,0.6509330868721008,0.6173597574234009,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.97267484664917,0.6417653560638428,0.4491941928863525,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8570479154586792,0.4465652406215668,0.4257170557975769,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7036206722259521,0.2406974881887436,1.1013556718826294,285.0033874511719,284.95001220703125,299.9086303710937,292.9297180175781,297.9246826171875,297.2057189941406,285.00262451171875,1.0,0.6746427416801453,0.3560835719108581,0.3560835719108581,1.0,1.0,-3.5647735595703125,0.9464989304542542,2.618274688720703,0.1148918643593788,0.9411296248435974,0.9411296248435974,0.0,210.3648376464844,216.0,60188.35546875,0.0,3864.43017578125,1.0,279.1415710449219,283.07501220703125,295.9052124023437,299.7220764160156,293.1499938964844,293.1499938964844,278.8500061035156,33283.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276660084724426,1.0,0.0,0.0,3.6581571102142334,3.658180713653565,8.929312116379151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.845703125,0.0,1521.8922119140625,1895.4371337890625,0.0,3659.72900390625,0.9052577018737792,1.0,0.0,3.0,1.0,0.0
17855040,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8362765312194824,0.4129232764244079,0.3744066059589386,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9772336483001708,0.6509330868721008,0.6173597574234009,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.97267484664917,0.6417653560638428,0.4491941928863525,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8570479154586792,0.4465652406215668,0.4257170557975769,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7036206722259521,0.2406974881887436,1.1013556718826294,285.0033874511719,284.95001220703125,299.9086303710937,292.9297180175781,297.9246826171875,297.2057189941406,285.00262451171875,1.0,0.6746427416801453,0.3560835719108581,0.3560835719108581,1.0,1.0,-3.5647735595703125,0.9464989304542542,2.618274688720703,0.1148918643593788,0.9411296248435974,0.9411296248435974,0.0,210.3648376464844,216.0,60188.35546875,0.0,3864.43017578125,1.0,279.1415710449219,283.07501220703125,295.9052124023437,299.7220764160156,293.1499938964844,293.1499938964844,278.8500061035156,33283.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276660084724426,1.0,0.0,0.0,3.6581571102142334,3.658180713653565,8.929312116379151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.845703125,0.0,1521.8922119140625,1895.4371337890625,0.0,3659.72900390625,0.9052577018737792,1.0,0.0,3.0,1.0,0.0
17855100,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8351064920425415,0.4125237762928009,0.374352365732193,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9758180379867554,0.6503313183784485,0.6171250939369202,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9718081951141356,0.6423763036727905,0.4498872756958008,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8560037612915039,0.4465807974338531,0.4259746968746185,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7027004361152649,0.2406876534223556,1.1020468473434448,284.8805236816406,284.95001220703125,299.9091491699219,292.94598388671875,297.9223022460937,297.2030334472656,284.8793029785156,1.0,0.6754282712936401,0.3558596074581146,0.3558596074581146,1.0,1.0,-3.566409111022949,0.9462960362434388,2.620112895965576,0.1144771501421928,0.8564295172691345,0.8564295172691345,0.0,211.51150512695312,216.0,61153.14453125,0.0,3875.572265625,1.0,278.89801025390625,282.9349670410156,295.97564697265625,299.9609069824219,293.1499938964844,293.1499938964844,278.8500061035156,37619.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335561990737916,1.0,0.0,0.0,3.624903440475464,3.624927282333374,8.767709687163006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.5595703125,0.0,1517.4620361328125,1895.4371337890625,0.0,3713.693603515625,0.898644745349884,1.0,0.0,3.0,1.0,0.0
17855160,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8330495953559875,0.4119986891746521,0.3739348351955414,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9734286069869996,0.6495680212974548,0.6164795160293579,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.96993225812912,0.6428530216217041,0.4502503573894501,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8540891408920288,0.4464613497257232,0.4259402751922607,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7009924650192261,0.2405742853879928,1.1019469499588013,284.906982421875,284.95001220703125,299.90924072265625,292.96173095703125,297.9188232421875,297.198974609375,284.908203125,1.0,0.6761115193367004,0.3556358814239502,0.3556358814239502,1.0,1.0,-3.565407514572144,0.9452692866325378,2.62013840675354,0.1137948557734489,0.8549012541770935,0.8549012541770935,0.0,213.1375274658203,219.0,60934.86328125,0.0,3882.927490234375,1.0,278.85791015625,282.95849609375,295.9811706542969,299.9183349609375,293.1499938964844,293.1499938964844,279.1499938964844,38498.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935262143611908,1.0,0.0,0.0,3.5504698753356934,3.5504932403564453,8.411335556957056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.21875,0.0,1443.4169921875,1895.4371337890625,0.0,3729.27783203125,0.8852555751800537,1.0,0.0,3.0,1.0,0.0
17855220,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.830552875995636,0.412052571773529,0.373833030462265,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.970243513584137,0.6491914391517639,0.6159518957138062,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9679293632507324,0.6450501680374146,0.4516351819038391,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8517777323722839,0.4470336735248565,0.426374226808548,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6988778114318848,0.2408141940832138,1.102882981300354,285.00311279296875,284.95001220703125,299.9079895019531,292.9915771484375,297.9187927246094,297.20068359375,285.00225830078125,1.0,0.677718460559845,0.3551883995532989,0.3551883995532989,1.0,1.0,-3.56795597076416,0.9446500539779664,2.6233060359954834,0.1126108318567276,0.943792760372162,0.943792760372162,0.0,215.60934448242188,222.0,60383.8359375,0.0,3904.508056640625,1.0,279.1416931152344,283.0748291015625,295.9677124023437,299.7992248535156,293.1499938964844,293.1499938964844,278.8500061035156,33334.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268715381622314,1.0,0.0,0.0,3.670464038848877,3.670487880706787,8.989493949229654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.5126953125,0.0,1536.00048828125,1895.4371337890625,0.0,3652.432861328125,0.9080038070678712,1.0,0.0,3.0,1.0,0.0
17855280,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.830552875995636,0.412052571773529,0.373833030462265,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.970243513584137,0.6491914391517639,0.6159518957138062,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9679293632507324,0.6450501680374146,0.4516351819038391,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8517777323722839,0.4470336735248565,0.426374226808548,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6988778114318848,0.2408141940832138,1.102882981300354,285.00311279296875,284.95001220703125,299.9079895019531,292.9915771484375,297.9187927246094,297.20068359375,285.00225830078125,1.0,0.677718460559845,0.3551883995532989,0.3551883995532989,1.0,1.0,-3.56795597076416,0.9446500539779664,2.6233060359954834,0.1126108318567276,0.943792760372162,0.943792760372162,0.0,215.60934448242188,222.0,60383.8359375,0.0,3904.508056640625,1.0,279.1416931152344,283.0748291015625,295.9677124023437,299.7992248535156,293.1499938964844,293.1499938964844,278.8500061035156,33334.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268715381622314,1.0,0.0,0.0,3.670464038848877,3.670487880706787,8.989493949229654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.5126953125,0.0,1536.00048828125,1895.4371337890625,0.0,3652.432861328125,0.9080038070678712,1.0,0.0,3.0,1.0,0.0
17855340,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8269848227500916,0.4110670685768127,0.3733197450637817,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9657590389251708,0.6477381587028503,0.615002453327179,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9645775556564332,0.6459788680076599,0.4525930285453796,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.84846431016922,0.4468523561954498,0.4265400171279907,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6958873867988586,0.240644633769989,1.1033375263214111,284.90643310546875,284.95001220703125,299.9046630859375,293.0189819335937,297.9117431640625,297.1937255859375,284.9071960449219,1.0,0.6793314218521118,0.3547409176826477,0.3547409176826477,1.0,1.0,-3.5681047439575195,0.943268060684204,2.6248366832733154,0.1114493086934089,0.8568003177642822,0.8568003177642822,0.0,218.8216247558593,225.0,61127.30859375,0.0,3924.46484375,1.0,278.858154296875,282.9578857421875,296.038330078125,299.9892272949219,293.1499938964844,293.1499938964844,279.1499938964844,38423.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345121383666992,1.0,0.0,0.0,3.5629770755767822,3.5630006790161133,8.470701118312718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.173828125,0.0,1456.1881103515625,1895.4371337890625,0.0,3722.428955078125,0.8879849910736084,1.0,0.0,3.0,1.0,0.0
17855400,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8269848227500916,0.4110670685768127,0.3733197450637817,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9657590389251708,0.6477381587028503,0.615002453327179,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9645775556564332,0.6459788680076599,0.4525930285453796,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.84846431016922,0.4468523561954498,0.4265400171279907,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6958873867988586,0.240644633769989,1.1033375263214111,284.90643310546875,284.95001220703125,299.9046630859375,293.0189819335937,297.9117431640625,297.1937255859375,284.9071960449219,1.0,0.6793314218521118,0.3547409176826477,0.3547409176826477,1.0,1.0,-3.5681047439575195,0.943268060684204,2.6248366832733154,0.1114493086934089,0.8568003177642822,0.8568003177642822,0.0,218.8216247558593,225.0,61127.30859375,0.0,3924.46484375,1.0,278.858154296875,282.9578857421875,296.038330078125,299.9892272949219,293.1499938964844,293.1499938964844,279.1499938964844,38423.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345121383666992,1.0,0.0,0.0,3.5629770755767822,3.5630006790161133,8.470701118312718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.173828125,0.0,1456.1881103515625,1895.4371337890625,0.0,3722.428955078125,0.8879849910736084,1.0,0.0,3.0,1.0,0.0
17855460,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8243483901023865,0.4110731482505798,0.3731802403926849,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9621970653533936,0.6472850441932678,0.6144090294837952,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.962258756160736,0.648038387298584,0.4538849294185638,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8460200428962708,0.447359174489975,0.4269182980060577,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6936227679252625,0.240851417183876,1.1041526794433594,285.0027770996094,284.95001220703125,299.89910888671875,293.0436706542969,297.9105224609375,297.1952514648437,285.0015869140625,1.0,0.6809802651405334,0.354334682226181,0.354334682226181,1.0,1.0,-3.570204257965088,0.9426329135894777,2.6275713443756104,0.1103247702121734,0.9456236362457277,0.9456236362457277,0.0,221.512435913086,228.0,60539.5234375,0.0,3946.272216796875,1.0,279.142578125,283.0748596191406,296.01971435546875,299.863525390625,293.1499938964844,293.1499938964844,278.8500061035156,33317.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262044429779052,1.0,0.0,0.0,3.681103229522705,3.6811270713806152,9.041683597388328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.5283203125,0.0,1547.8077392578125,1895.4371337890625,0.0,3646.302490234375,0.9101547002792358,1.0,0.0,3.0,1.0,0.0
