time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855520,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8243483901023865,0.4110731482505798,0.3731802403926849,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9621970653533936,0.6472850441932678,0.6144090294837952,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.962258756160736,0.648038387298584,0.4538849294185638,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8460200428962708,0.447359174489975,0.4269182980060577,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6936227679252625,0.240851417183876,1.1041526794433594,285.0027770996094,284.95001220703125,299.89910888671875,293.0436706542969,297.9105224609375,297.1952514648437,285.0015869140625,1.0,0.6809802651405334,0.354334682226181,0.354334682226181,1.0,1.0,-3.570204257965088,0.9426329135894777,2.6275713443756104,0.1103247702121734,0.9456236362457277,0.9456236362457277,0.0,221.512435913086,228.0,60539.5234375,0.0,3946.272216796875,1.0,279.142578125,283.0748596191406,296.01971435546875,299.863525390625,293.1499938964844,293.1499938964844,278.8500061035156,33317.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262044429779052,1.0,0.0,0.0,3.681103229522705,3.6811270713806152,9.041683597388328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.5283203125,0.0,1547.8077392578125,1895.4371337890625,0.0,3646.302490234375,0.9101547002792358,1.0,0.0,3.0,1.0,0.0
17855580,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8207915425300598,0.4100343286991119,0.3726367354393005,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9574863910675048,0.6457516551017761,0.6134023666381836,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9587501883506776,0.648810088634491,0.4547523260116577,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8427610397338867,0.4471080899238586,0.427033007144928,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6906457543373108,0.2406524270772934,1.104517936706543,284.9052124023437,284.95001220703125,299.8910522460937,293.0653381347656,297.9022521972656,297.188232421875,284.9064025878906,1.0,0.682587206363678,0.3539284467697143,0.3539284467697143,1.0,1.0,-3.5699706077575684,0.9412615299224854,2.628709077835083,0.1092415153980255,0.8576439023017883,0.8576439023017883,0.0,224.8287048339844,231.0,61253.3203125,0.0,3965.891357421875,1.0,278.8575134277344,282.9578857421875,296.085693359375,300.0473022460937,293.1499938964844,293.1499938964844,279.1499938964844,38572.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934020698070526,1.0,0.0,0.0,3.5691514015197754,3.5691750049591064,8.500084618390247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.1279296875,0.0,1463.8897705078125,1895.4371337890625,0.0,3717.93896484375,0.8894744515419006,1.0,0.0,3.0,1.0,0.0
17855640,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8207915425300598,0.4100343286991119,0.3726367354393005,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9574863910675048,0.6457516551017761,0.6134023666381836,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9587501883506776,0.648810088634491,0.4547523260116577,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8427610397338867,0.4471080899238586,0.427033007144928,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6906457543373108,0.2406524270772934,1.104517936706543,284.9052124023437,284.95001220703125,299.8910522460937,293.0653381347656,297.9022521972656,297.188232421875,284.9064025878906,1.0,0.682587206363678,0.3539284467697143,0.3539284467697143,1.0,1.0,-3.5699706077575684,0.9412615299224854,2.628709077835083,0.1092415153980255,0.8576439023017883,0.8576439023017883,0.0,224.8287048339844,231.0,61253.3203125,0.0,3965.891357421875,1.0,278.8575134277344,282.9578857421875,296.085693359375,300.0473022460937,293.1499938964844,293.1499938964844,279.1499938964844,38572.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934020698070526,1.0,0.0,0.0,3.5691514015197754,3.5691750049591064,8.500084618390247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.1279296875,0.0,1463.8897705078125,1895.4371337890625,0.0,3717.93896484375,0.8894744515419006,1.0,0.0,3.0,1.0,0.0
17855700,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8191153407096863,0.4099510908126831,0.3723743855953216,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9552118182182312,0.6454110145568848,0.612880289554596,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9571108222007751,0.6497067213058472,0.4551955163478851,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8412271738052368,0.4472667574882507,0.4270567893981933,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6892127990722656,0.2406950891017913,1.1045029163360596,285.0151672363281,284.95001220703125,299.88604736328125,293.074951171875,297.9004821777344,297.188232421875,285.01611328125,1.0,0.6833285093307495,0.3537253439426422,0.3537253439426422,1.0,1.0,-3.569563627243042,0.9404921531677246,2.6290714740753174,0.1085265949368476,0.9349315762519836,0.9349315762519836,0.0,226.3866577148437,231.0,60458.59765625,0.0,3974.354736328125,1.0,279.09979248046875,283.0845947265625,296.0429992675781,299.8486328125,293.1499938964844,293.1499938964844,279.1499938964844,34030.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279876947402954,1.0,0.0,0.0,3.6207969188690186,3.6208205223083496,8.74785655469168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.185546875,0.0,1486.3060302734375,1895.4371337890625,0.0,3662.682373046875,0.8988988399505615,1.0,0.0,3.0,1.0,0.0
17855760,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8181324005126953,0.4099882245063782,0.3724467158317566,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9537479281425476,0.645216703414917,0.6127294301986694,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9562953114509584,0.6507102251052856,0.4559310674667358,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8403428792953491,0.4475462138652801,0.4273453056812286,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6883872747421265,0.2408326268196106,1.1052165031433103,285.00262451171875,284.95001220703125,299.8803405761719,293.0837097167969,297.8995361328125,297.1895751953125,285.0013732910156,1.0,0.684197723865509,0.3535282015800476,0.3535282015800476,1.0,1.0,-3.5715575218200684,0.9404872059822084,2.631070375442505,0.108067087829113,0.9466991424560548,0.9466991424560548,0.0,227.58848571777344,234.0,60644.1796875,0.0,3986.83203125,1.0,279.1427001953125,283.0758056640625,296.0602722167969,299.9130859375,293.1499938964844,293.1499938964844,278.8500061035156,33348.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258418679237366,1.0,0.0,0.0,3.686797857284546,3.686821699142456,9.069679549611464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.2109375,0.0,1554.4554443359375,1895.4371337890625,0.0,3642.969970703125,0.911502480506897,1.0,0.0,3.0,1.0,0.0
17855820,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.814599335193634,0.4089023172855377,0.3718633651733398,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.94893217086792,0.643606424331665,0.611652672290802,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.952708661556244,0.651296854019165,0.4566784501075744,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8371958136558533,0.4472277760505676,0.4273991882801056,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.685493528842926,0.2406102120876312,1.105484962463379,284.9040832519531,284.95001220703125,299.8667297363281,293.09844970703125,297.8897705078125,297.1825256347656,284.9051208496094,1.0,0.6857532262802124,0.3531339168548584,0.3531339168548584,1.0,1.0,-3.570857286453247,0.9390085339546204,2.6318488121032715,0.106957770884037,0.8576826453208923,0.8576826453208923,0.0,230.933334350586,237.0,61338.5,0.0,4005.423828125,1.0,278.8576965332031,282.9580383300781,296.1192626953125,300.08892822265625,293.1499938964844,293.1499938964844,279.1499938964844,38596.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337612986564636,1.0,0.0,0.0,3.574146509170532,3.574170112609864,8.523892915945908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.275390625,0.0,1469.42578125,1895.4371337890625,0.0,3715.568359375,0.8905071020126343,1.0,0.0,3.0,1.0,0.0
17855880,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.814599335193634,0.4089023172855377,0.3718633651733398,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.94893217086792,0.643606424331665,0.611652672290802,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.952708661556244,0.651296854019165,0.4566784501075744,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8371958136558533,0.4472277760505676,0.4273991882801056,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.685493528842926,0.2406102120876312,1.105484962463379,284.9040832519531,284.95001220703125,299.8667297363281,293.09844970703125,297.8897705078125,297.1825256347656,284.9051208496094,1.0,0.6857532262802124,0.3531339168548584,0.3531339168548584,1.0,1.0,-3.570857286453247,0.9390085339546204,2.6318488121032715,0.106957770884037,0.8576826453208923,0.8576826453208923,0.0,230.933334350586,237.0,61338.5,0.0,4005.423828125,1.0,278.8576965332031,282.9580383300781,296.1192626953125,300.08892822265625,293.1499938964844,293.1499938964844,279.1499938964844,38596.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337612986564636,1.0,0.0,0.0,3.574146509170532,3.574170112609864,8.523892915945908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.275390625,0.0,1469.42578125,1895.4371337890625,0.0,3715.568359375,0.8905071020126343,1.0,0.0,3.0,1.0,0.0
17855940,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8119439482688904,0.408804327249527,0.3716373741626739,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9451383352279664,0.6429887413978577,0.6109138131141663,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.950193166732788,0.6529985666275024,0.4577298164367676,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8348621129989624,0.4475973546504974,0.4276549220085144,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6833094358444214,0.2407685220241546,1.1061055660247805,285.0018005371094,284.95001220703125,299.8500061035156,293.1093444824219,297.8852844238281,297.1835632324219,285.0009765625,1.0,0.6873062252998352,0.3527396321296692,0.3527396321296692,1.0,1.0,-3.572006702423096,0.938117265701294,2.6338894367218018,0.10574521869421,0.9464436173439026,0.9464436173439026,0.0,233.7028350830078,240.0,60693.47265625,0.0,4025.31201171875,1.0,279.1418151855469,283.07696533203125,296.087646484375,299.9462280273437,293.1499938964844,293.1499938964844,278.8500061035156,33468.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258224368095398,1.0,0.0,0.0,3.687224864959717,3.687248706817627,9.07178048237256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.078125,0.0,1555.8411865234375,1895.4371337890625,0.0,3642.791259765625,0.9119269251823424,1.0,0.0,3.0,1.0,0.0
17856000,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8119439482688904,0.408804327249527,0.3716373741626739,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9451383352279664,0.6429887413978577,0.6109138131141663,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.950193166732788,0.6529985666275024,0.4577298164367676,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8348621129989624,0.4475973546504974,0.4276549220085144,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6833094358444214,0.2407685220241546,1.1061055660247805,285.0018005371094,284.95001220703125,299.8500061035156,293.1093444824219,297.8852844238281,297.1835632324219,285.0009765625,1.0,0.6873062252998352,0.3527396321296692,0.3527396321296692,1.0,1.0,-3.572006702423096,0.938117265701294,2.6338894367218018,0.10574521869421,0.9464436173439026,0.9464436173439026,0.0,233.7028350830078,240.0,60693.47265625,0.0,4025.31201171875,1.0,279.1418151855469,283.07696533203125,296.087646484375,299.9462280273437,293.1499938964844,293.1499938964844,278.8500061035156,33468.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258224368095398,1.0,0.0,0.0,3.687224864959717,3.687248706817627,9.07178048237256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.078125,0.0,1555.8411865234375,1895.4371337890625,0.0,3642.791259765625,0.9119269251823424,1.0,0.0,3.0,1.0,0.0
17856060,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8083696365356445,0.4076680839061737,0.3710046410560608,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9402729272842408,0.6412989497184753,0.6097572445869446,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9465320706367492,0.653376579284668,0.4583309888839721,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8318118453025818,0.4472083449363708,0.4276404082775116,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6805059313774109,0.2405241727828979,1.106273531913757,284.9040832519531,284.95001220703125,299.8315124511719,293.1181640625,297.8742370605469,297.1764831542969,284.9052429199219,1.0,0.6887965798377991,0.3523507118225097,0.3523507118225097,1.0,1.0,-3.5707716941833496,0.9364893436431884,2.634282350540161,0.104586437344551,0.8574954867362976,0.8574954867362976,0.0,237.0635223388672,243.0,61359.27734375,0.0,4042.60693359375,1.0,278.85748291015625,282.9600830078125,296.138916015625,300.1120300292969,293.1499938964844,293.1499938964844,279.1499938964844,38670.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336934089660645,1.0,0.0,0.0,3.573340892791748,3.573364734649658,8.520051437699294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.4326171875,0.0,1469.104736328125,1895.4371337890625,0.0,3714.9482421875,0.890483558177948,1.0,0.0,3.0,1.0,0.0
17856120,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8083696365356445,0.4076680839061737,0.3710046410560608,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9402729272842408,0.6412989497184753,0.6097572445869446,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9465320706367492,0.653376579284668,0.4583309888839721,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8318118453025818,0.4472083449363708,0.4276404082775116,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6805059313774109,0.2405241727828979,1.106273531913757,284.9040832519531,284.95001220703125,299.8315124511719,293.1181640625,297.8742370605469,297.1764831542969,284.9052429199219,1.0,0.6887965798377991,0.3523507118225097,0.3523507118225097,1.0,1.0,-3.5707716941833496,0.9364893436431884,2.634282350540161,0.104586437344551,0.8574954867362976,0.8574954867362976,0.0,237.0635223388672,243.0,61359.27734375,0.0,4042.60693359375,1.0,278.85748291015625,282.9600830078125,296.138916015625,300.1120300292969,293.1499938964844,293.1499938964844,279.1499938964844,38670.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336934089660645,1.0,0.0,0.0,3.573340892791748,3.573364734649658,8.520051437699294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.4326171875,0.0,1469.104736328125,1895.4371337890625,0.0,3714.9482421875,0.890483558177948,1.0,0.0,3.0,1.0,0.0
17856180,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8056599497795105,0.4075198769569397,0.3707341253757477,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9364665150642396,0.6406025886535645,0.608945369720459,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9439597725868224,0.6548811793327332,0.4592433869838714,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8295447826385498,0.4475090503692627,0.4278319776058197,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6783968210220337,0.2406631112098693,1.1068092584609983,285.0012512207031,284.95001220703125,299.8127136230469,293.1268310546875,297.8690490722656,297.1773376464844,285.0004272460937,1.0,0.690284252166748,0.3519618213176727,0.3519618213176727,1.0,1.0,-3.5714333057403564,0.9354627132415771,2.63597059249878,0.1033370494842529,0.9456063508987428,0.9456063508987428,0.0,239.83653259277344,246.0,60703.41015625,0.0,4061.258544921875,1.0,279.1418151855469,283.07861328125,296.1041259765625,299.9642944335937,293.1499938964844,293.1499938964844,278.8500061035156,33499.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255405068397522,1.0,0.0,0.0,3.6862618923187256,3.686285972595215,9.0670431518447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.0947265625,0.0,1554.9935302734375,1895.4371337890625,0.0,3640.19873046875,0.911730945110321,1.0,0.0,3.0,1.0,0.0
17856240,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8056599497795105,0.4075198769569397,0.3707341253757477,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9364665150642396,0.6406025886535645,0.608945369720459,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9439597725868224,0.6548811793327332,0.4592433869838714,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8295447826385498,0.4475090503692627,0.4278319776058197,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6783968210220337,0.2406631112098693,1.1068092584609983,285.0012512207031,284.95001220703125,299.8127136230469,293.1268310546875,297.8690490722656,297.1773376464844,285.0004272460937,1.0,0.690284252166748,0.3519618213176727,0.3519618213176727,1.0,1.0,-3.5714333057403564,0.9354627132415771,2.63597059249878,0.1033370494842529,0.9456063508987428,0.9456063508987428,0.0,239.83653259277344,246.0,60703.41015625,0.0,4061.258544921875,1.0,279.1418151855469,283.07861328125,296.1041259765625,299.9642944335937,293.1499938964844,293.1499938964844,278.8500061035156,33499.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255405068397522,1.0,0.0,0.0,3.6862618923187256,3.686285972595215,9.0670431518447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.0947265625,0.0,1554.9935302734375,1895.4371337890625,0.0,3640.19873046875,0.911730945110321,1.0,0.0,3.0,1.0,0.0
17856300,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8042201399803162,0.4069957733154297,0.3705813288688659,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.934481680393219,0.6398047804832458,0.608538806438446,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.942557156085968,0.655052900314331,0.4596536755561828,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.828370213508606,0.4473503530025482,0.4279423356056213,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6773347854614258,0.2405833303928375,1.1072523593902588,284.877197265625,284.95001220703125,299.8031921386719,293.1311340332031,297.8640441894531,297.1745300292969,284.87567138671875,1.0,0.6910719275474548,0.351767361164093,0.351767361164093,1.0,1.0,-3.571927309036255,0.9349934458732604,2.6369338035583496,0.1028653308749198,0.8593347072601318,0.8593347072601318,0.0,241.3225860595703,246.0,61638.125,0.0,4071.606689453125,1.0,278.8968811035156,282.9374389648437,296.1616516113281,300.18853759765625,293.1499938964844,293.1499938964844,278.8500061035156,37743.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931457221508026,1.0,0.0,0.0,3.65055251121521,3.6505768299102783,8.892226333045983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.6142578125,0.0,1546.8289794921875,1895.4371337890625,0.0,3694.4912109375,0.9045140147209167,1.0,0.0,3.0,1.0,0.0
17856360,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8020520210266113,0.4063378572463989,0.3700606524944305,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9316477179527284,0.6388419270515442,0.6077211499214172,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9402784705162048,0.6550648808479309,0.4597116708755493,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8265919089317322,0.4470523595809936,0.4277542233467102,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6757065653800964,0.2404012978076934,1.1068998575210571,284.9040832519531,284.95001220703125,299.79364013671875,293.1354064941406,297.8580322265625,297.1704406738281,284.9053649902344,1.0,0.6917101144790649,0.3515895009040832,0.3515895009040832,1.0,1.0,-3.5697388648986816,0.9337425231933594,2.6359963417053223,0.1021832600235939,0.856896162033081,0.856896162033081,0.0,243.1929626464844,249.0,61356.25,0.0,4077.314453125,1.0,278.8576354980469,282.96258544921875,296.1552429199219,300.128662109375,293.1499938964844,293.1499938964844,279.1499938964844,38711.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933188021183014,1.0,0.0,0.0,3.5710222721099854,3.5710458755493164,8.508997666467621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.875,0.0,1466.9127197265625,1895.4371337890625,0.0,3710.32763671875,0.8900048732757568,1.0,0.0,3.0,1.0,0.0
17856420,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7993676066398621,0.4061382412910461,0.3697462379932403,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9278894066810608,0.6380702257156372,0.6068412661552429,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9376736879348756,0.6563831567764282,0.4604935348033905,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8243772387504578,0.4472835958003998,0.4278823733329773,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6736782789230347,0.240523099899292,1.1073646545410156,285.0009155273437,284.95001220703125,299.7742919921875,293.143798828125,297.85272216796875,297.17120361328125,285.0000915527344,1.0,0.6931353807449341,0.3512338101863861,0.3512338101863861,1.0,1.0,-3.5699470043182373,0.932680368423462,2.6372666358947754,0.1009958907961845,0.9447125792503356,0.9447125792503356,0.0,245.9651641845703,252.0,60699.265625,0.0,4094.7783203125,1.0,279.1418151855469,283.08074951171875,296.1207275390625,299.9809265136719,293.1499938964844,293.1499938964844,278.8500061035156,33512.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249736070632936,1.0,0.0,0.0,3.683992624282837,3.684016466140747,9.055883083419758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.306640625,0.0,1552.5283203125,1895.4371337890625,0.0,3634.985107421875,0.9112293124198914,1.0,0.0,3.0,1.0,0.0
17856480,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7993676066398621,0.4061382412910461,0.3697462379932403,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9278894066810608,0.6380702257156372,0.6068412661552429,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9376736879348756,0.6563831567764282,0.4604935348033905,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8243772387504578,0.4472835958003998,0.4278823733329773,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6736782789230347,0.240523099899292,1.1073646545410156,285.0009155273437,284.95001220703125,299.7742919921875,293.143798828125,297.85272216796875,297.17120361328125,285.0000915527344,1.0,0.6931353807449341,0.3512338101863861,0.3512338101863861,1.0,1.0,-3.5699470043182373,0.932680368423462,2.6372666358947754,0.1009958907961845,0.9447125792503356,0.9447125792503356,0.0,245.9651641845703,252.0,60699.265625,0.0,4094.7783203125,1.0,279.1418151855469,283.08074951171875,296.1207275390625,299.9809265136719,293.1499938964844,293.1499938964844,278.8500061035156,33512.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249736070632936,1.0,0.0,0.0,3.683992624282837,3.684016466140747,9.055883083419758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.306640625,0.0,1552.5283203125,1895.4371337890625,0.0,3634.985107421875,0.9112293124198914,1.0,0.0,3.0,1.0,0.0
17856540,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7958377599716187,0.4049082994461059,0.3690244555473327,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9231738448143004,0.6362403035163879,0.6055453419685364,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9339815378189088,0.65638267993927,0.4608308374881744,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8214823007583618,0.4467575252056122,0.4277359843254089,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6710895895957947,0.2402442395687103,1.107372760772705,284.9045715332031,284.95001220703125,299.7547302246094,293.15203857421875,297.8418273925781,297.16461181640625,284.90533447265625,1.0,0.6944981813430786,0.3508781492710113,0.3508781492710113,1.0,1.0,-3.5677683353424072,0.9308671951293944,2.6369011402130127,0.0998519659042358,0.8564414381980896,0.8564414381980896,0.0,249.3245391845703,255.0,61355.7734375,0.0,4109.56298828125,1.0,278.8580627441406,282.96514892578125,296.1711730957031,300.14434814453125,293.1499938964844,293.1499938964844,279.1499938964844,38598.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325551986694336,1.0,0.0,0.0,3.569803476333618,3.5698273181915283,8.50319111123099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.3525390625,0.0,1464.7755126953125,1895.4371337890625,0.0,3704.539794921875,0.8896350264549255,1.0,0.0,3.0,1.0,0.0
17856600,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7958377599716187,0.4049082994461059,0.3690244555473327,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9231738448143004,0.6362403035163879,0.6055453419685364,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9339815378189088,0.65638267993927,0.4608308374881744,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8214823007583618,0.4467575252056122,0.4277359843254089,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6710895895957947,0.2402442395687103,1.107372760772705,284.9045715332031,284.95001220703125,299.7547302246094,293.15203857421875,297.8418273925781,297.16461181640625,284.90533447265625,1.0,0.6944981813430786,0.3508781492710113,0.3508781492710113,1.0,1.0,-3.5677683353424072,0.9308671951293944,2.6369011402130127,0.0998519659042358,0.8564414381980896,0.8564414381980896,0.0,249.3245391845703,255.0,61355.7734375,0.0,4109.56298828125,1.0,278.8580627441406,282.96514892578125,296.1711730957031,300.14434814453125,293.1499938964844,293.1499938964844,279.1499938964844,38598.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325551986694336,1.0,0.0,0.0,3.569803476333618,3.5698273181915283,8.50319111123099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.3525390625,0.0,1464.7755126953125,1895.4371337890625,0.0,3704.539794921875,0.8896350264549255,1.0,0.0,3.0,1.0,0.0
17856660,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7932249307632446,0.4046580791473388,0.3686716258525848,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9195396304130554,0.6353973150253296,0.6046062707901001,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9313793182373048,0.6575255990028381,0.4614946842193603,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8193073272705078,0.4469197988510132,0.4278043210506439,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6691492199897766,0.2403502464294433,1.107779026031494,285.0006103515625,284.95001220703125,299.73492431640625,293.1600952148437,297.83648681640625,297.16534423828125,284.9997863769531,1.0,0.6958644986152649,0.3505657911300659,0.3505657911300659,1.0,1.0,-3.5675747394561768,0.9298138618469238,2.637760877609253,0.0987618342041969,0.9436063766479492,0.9436063766479492,0.0,252.0883331298828,258.0,60683.7421875,0.0,4125.9150390625,1.0,279.14178466796875,283.0831604003906,296.1369323730469,299.9965209960937,293.1499938964844,293.1499938964844,278.8500061035156,33520.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243509769439696,1.0,0.0,0.0,3.680784225463867,3.680808067321777,9.040116424330336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.95703125,0.0,1548.982177734375,1895.4371337890625,0.0,3629.25634765625,0.9105074405670166,1.0,0.0,3.0,1.0,0.0
17856720,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7932249307632446,0.4046580791473388,0.3686716258525848,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9195396304130554,0.6353973150253296,0.6046062707901001,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9313793182373048,0.6575255990028381,0.4614946842193603,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8193073272705078,0.4469197988510132,0.4278043210506439,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6691492199897766,0.2403502464294433,1.107779026031494,285.0006103515625,284.95001220703125,299.73492431640625,293.1600952148437,297.83648681640625,297.16534423828125,284.9997863769531,1.0,0.6958644986152649,0.3505657911300659,0.3505657911300659,1.0,1.0,-3.5675747394561768,0.9298138618469238,2.637760877609253,0.0987618342041969,0.9436063766479492,0.9436063766479492,0.0,252.0883331298828,258.0,60683.7421875,0.0,4125.9150390625,1.0,279.14178466796875,283.0831604003906,296.1369323730469,299.9965209960937,293.1499938964844,293.1499938964844,278.8500061035156,33520.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243509769439696,1.0,0.0,0.0,3.680784225463867,3.680808067321777,9.040116424330336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.95703125,0.0,1548.982177734375,1895.4371337890625,0.0,3629.25634765625,0.9105074405670166,1.0,0.0,3.0,1.0,0.0
17856780,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7897887825965881,0.4033828675746918,0.367908626794815,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9150274991989136,0.633504331111908,0.6032493114471436,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.927721619606018,0.6573524475097656,0.4617139399051666,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8164503574371338,0.4463270604610443,0.427594929933548,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6666699647903442,0.24005688726902,1.1077224016189575,284.9048156738281,284.95001220703125,299.7149353027344,293.1679077148437,297.8258972167969,297.1591796875,284.9055480957031,1.0,0.6971691846847534,0.3502534329891205,0.3502534329891205,1.0,1.0,-3.5649774074554443,0.9280099272727966,2.636967658996582,0.0977177619934082,0.8556784987449646,0.8556784987449646,0.0,255.4427795410156,261.0,61334.05078125,0.0,4139.541015625,1.0,278.85809326171875,282.9682006835937,296.1869812011719,300.1590881347656,293.1499938964844,293.1499938964844,279.1499938964844,38602.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319128394126892,1.0,0.0,0.0,3.5659492015838623,3.5659728050231934,8.484839213451778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.9150390625,0.0,1460.6763916015625,1895.4371337890625,0.0,3698.661865234375,0.888787031173706,1.0,0.0,3.0,1.0,0.0
17856840,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7897887825965881,0.4033828675746918,0.367908626794815,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9150274991989136,0.633504331111908,0.6032493114471436,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.927721619606018,0.6573524475097656,0.4617139399051666,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8164503574371338,0.4463270604610443,0.427594929933548,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6666699647903442,0.24005688726902,1.1077224016189575,284.9048156738281,284.95001220703125,299.7149353027344,293.1679077148437,297.8258972167969,297.1591796875,284.9055480957031,1.0,0.6971691846847534,0.3502534329891205,0.3502534329891205,1.0,1.0,-3.5649774074554443,0.9280099272727966,2.636967658996582,0.0977177619934082,0.8556784987449646,0.8556784987449646,0.0,255.4427795410156,261.0,61334.05078125,0.0,4139.541015625,1.0,278.85809326171875,282.9682006835937,296.1869812011719,300.1590881347656,293.1499938964844,293.1499938964844,279.1499938964844,38602.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319128394126892,1.0,0.0,0.0,3.5659492015838623,3.5659728050231934,8.484839213451778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.9150390625,0.0,1460.6763916015625,1895.4371337890625,0.0,3698.661865234375,0.888787031173706,1.0,0.0,3.0,1.0,0.0
17856900,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7881931662559509,0.4031743109226227,0.3675453960895538,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9129377603530884,0.632979154586792,0.6025671362876892,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9260426759719848,0.6577798128128052,0.4618346095085144,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8150978088378906,0.4463162124156952,0.4274662435054779,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6654919981956482,0.2400556951761245,1.1075286865234375,285.0139465332031,284.95001220703125,299.7048645019531,293.1717529296875,297.8226928710937,297.1589050292969,285.0147705078125,1.0,0.6977612972259521,0.3500972390174866,0.3500972390174866,1.0,1.0,-3.563469886779785,0.9270500540733336,2.6364200115203857,0.0970382168889045,0.932033121585846,0.932033121585846,0.0,257.0000305175781,261.0,60506.421875,0.0,4145.0810546875,1.0,279.0997619628906,283.0947570800781,296.1391906738281,299.9528503417969,293.1499938964844,293.1499938964844,279.1499938964844,34117.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258614182472228,1.0,0.0,0.0,3.614600896835327,3.614624261856079,8.717942137081991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.650390625,0.0,1480.1895751953125,1895.4371337890625,0.0,3643.1494140625,0.8976008892059326,1.0,0.0,3.0,1.0,0.0
17856960,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7872276902198792,0.4030835628509521,0.3675076067447662,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9115659594535828,0.6325945854187012,0.6022437214851379,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9251190423965454,0.6583301424980164,0.4622556269168854,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8142725825309753,0.44642174243927,0.4275969862937927,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6648004651069641,0.2401481121778488,1.1080580949783323,285.000244140625,284.95001220703125,299.6947631835937,293.175537109375,297.82049560546875,297.159912109375,284.9989929199219,1.0,0.6984778046607971,0.3499497175216675,0.3499497175216675,1.0,1.0,-3.564333915710449,0.9268479943275452,2.637485980987549,0.0966155380010604,0.9423794746398926,0.9423794746398926,0.0,258.2105407714844,264.0,60662.8359375,0.0,4154.72119140625,1.0,279.1426696777344,283.0854187011719,296.15155029296875,300.01031494140625,293.1499938964844,293.1499938964844,278.8500061035156,33453.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236645102500916,1.0,0.0,0.0,3.678837776184082,3.678861618041992,9.030557066580512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.486328125,0.0,1546.28759765625,1895.4371337890625,0.0,3622.9375,0.9097734689712524,1.0,0.0,3.0,1.0,0.0
17857020,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7839075922966003,0.4017648100852966,0.3667154908180237,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.907376229763031,0.6306430697441101,0.6008410453796387,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9215553402900696,0.6579970717430115,0.4623755514621734,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8114359378814697,0.44576495885849,0.4273342788219452,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6624425053596497,0.2398422509431839,1.1079620122909546,284.9047546386719,284.95001220703125,299.6744384765625,293.1828918457031,297.81024169921875,297.1542663574219,284.9058837890625,1.0,0.6997310519218445,0.3496546745300293,0.3496546745300293,1.0,1.0,-3.561415672302246,0.92500102519989,2.6364145278930664,0.0956019163131713,0.8546594977378845,0.8546594977378845,0.0,261.5481262207031,267.0,61294.671875,0.0,4167.36474609375,1.0,278.8575744628906,282.9715270996094,296.2023620605469,300.1726379394531,293.1499938964844,293.1499938964844,279.1499938964844,38710.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931290566921234,1.0,0.0,0.0,3.559799671173096,3.5598232746124268,8.455600095658156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.83984375,0.0,1454.8912353515625,1895.4371337890625,0.0,3692.96484375,0.8875265717506409,1.0,0.0,3.0,1.0,0.0
17857080,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7839075922966003,0.4017648100852966,0.3667154908180237,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.907376229763031,0.6306430697441101,0.6008410453796387,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9215553402900696,0.6579970717430115,0.4623755514621734,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8114359378814697,0.44576495885849,0.4273342788219452,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6624425053596497,0.2398422509431839,1.1079620122909546,284.9047546386719,284.95001220703125,299.6744384765625,293.1828918457031,297.81024169921875,297.1542663574219,284.9058837890625,1.0,0.6997310519218445,0.3496546745300293,0.3496546745300293,1.0,1.0,-3.561415672302246,0.92500102519989,2.6364145278930664,0.0956019163131713,0.8546594977378845,0.8546594977378845,0.0,261.5481262207031,267.0,61294.671875,0.0,4167.36474609375,1.0,278.8575744628906,282.9715270996094,296.2023620605469,300.1726379394531,293.1499938964844,293.1499938964844,279.1499938964844,38710.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931290566921234,1.0,0.0,0.0,3.559799671173096,3.5598232746124268,8.455600095658156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.83984375,0.0,1454.8912353515625,1895.4371337890625,0.0,3692.96484375,0.8875265717506409,1.0,0.0,3.0,1.0,0.0
17857140,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7814168334007263,0.401418000459671,0.3662762939929962,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9041897654533386,0.6296712160110474,0.5997822284698486,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9190047979354858,0.6588296294212341,0.4628156423568725,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8092416524887085,0.4457949697971344,0.4272788763046264,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6606544256210327,0.2399205714464187,1.1082494258880615,284.9997863769531,284.95001220703125,299.65399169921875,293.19000244140625,297.80487060546875,297.1551208496094,284.9989318847656,1.0,0.7009890079498291,0.3493596315383911,0.3493596315383911,1.0,1.0,-3.560412883758545,0.9237579703330994,2.63665509223938,0.0944990366697311,0.9410040974617004,0.9410040974617004,0.0,264.3106994628906,270.0,60630.0546875,0.0,4181.5478515625,1.0,279.1417236328125,283.0884094238281,296.1669006347656,300.0238647460937,293.1499938964844,293.1499938964844,278.8500061035156,33529.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230738878250122,1.0,0.0,0.0,3.6725380420684814,3.672561883926392,8.999655278785212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.5107421875,0.0,1539.7891845703125,1895.4371337890625,0.0,3617.498779296875,0.908657729625702,1.0,0.0,3.0,1.0,0.0
17857200,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7814168334007263,0.401418000459671,0.3662762939929962,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9041897654533386,0.6296712160110474,0.5997822284698486,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9190047979354858,0.6588296294212341,0.4628156423568725,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8092416524887085,0.4457949697971344,0.4272788763046264,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6606544256210327,0.2399205714464187,1.1082494258880615,284.9997863769531,284.95001220703125,299.65399169921875,293.19000244140625,297.80487060546875,297.1551208496094,284.9989318847656,1.0,0.7009890079498291,0.3493596315383911,0.3493596315383911,1.0,1.0,-3.560412883758545,0.9237579703330994,2.63665509223938,0.0944990366697311,0.9410040974617004,0.9410040974617004,0.0,264.3106994628906,270.0,60630.0546875,0.0,4181.5478515625,1.0,279.1417236328125,283.0884094238281,296.1669006347656,300.0238647460937,293.1499938964844,293.1499938964844,278.8500061035156,33529.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230738878250122,1.0,0.0,0.0,3.6725380420684814,3.672561883926392,8.999655278785212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.5107421875,0.0,1539.7891845703125,1895.4371337890625,0.0,3617.498779296875,0.908657729625702,1.0,0.0,3.0,1.0,0.0
17857260,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7795844078063965,0.4005560874938965,0.365881472826004,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.901971995830536,0.6284064650535583,0.5990033745765686,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9170705676078796,0.6585390567779541,0.4629676640033722,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8076199889183044,0.4453582167625427,0.4271875023841858,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.659386396408081,0.2397413551807403,1.1084697246551514,284.8808288574219,284.95001220703125,299.6408386230469,293.1944274902344,297.7987365722656,297.1520690917969,284.8837280273437,1.0,0.701819658279419,0.3491759598255157,0.3491759598255157,1.0,1.0,-3.5593485832214355,0.9228389859199524,2.636509418487549,0.0939620286226272,0.8508415222167969,0.8508415222167969,0.0,266.3113098144531,270.0,61382.71875,0.0,4190.904296875,1.0,278.8788757324219,282.9552001953125,296.22589111328125,300.2294006347656,293.1499938964844,293.1499938964844,278.8500061035156,39140.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929977297782898,1.0,0.0,0.0,3.596006393432617,3.5960304737091064,8.62847855387372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.671875,0.0,1497.07373046875,1895.4371337890625,0.0,3680.93310546875,0.8943658471107483,1.0,0.0,3.0,1.0,0.0
17857320,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7781833410263062,0.4000595510005951,0.3654401004314422,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9003560543060303,0.6276669502258301,0.5983201265335083,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.915537655353546,0.658338189125061,0.4628294706344604,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.80636066198349,0.4450772106647491,0.4269527196884155,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6583926677703857,0.2396063506603241,1.1080936193466189,284.9052429199219,284.95001220703125,299.6334228515625,293.19683837890625,297.7950439453125,297.15008544921875,284.9064025878906,1.0,0.7021912336349487,0.3490725457668304,0.3490725457668304,1.0,1.0,-3.557094097137451,0.9218134880065918,2.63528060913086,0.093472845852375,0.8538141250610352,0.8538141250610352,0.0,267.6490783691406,273.0,61256.01953125,0.0,4193.10302734375,1.0,278.857666015625,282.9753112792969,296.2162780761719,300.1845397949219,293.1499938964844,293.1499938964844,279.1499938964844,38721.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306451678276062,1.0,0.0,0.0,3.554451704025269,3.5544753074646,8.430212687926542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.5400390625,0.0,1449.274169921875,1895.4371337890625,0.0,3687.05322265625,0.8864026665687561,1.0,0.0,3.0,1.0,0.0
