time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857380,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7757658958435059,0.3996703028678894,0.3649650812149048,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8973557949066162,0.6266402006149292,0.5972126126289368,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.913044810295105,0.6589837074279785,0.463138222694397,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8041291832923889,0.4450476765632629,0.4268428087234497,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6566932797431946,0.2396844923496246,1.1083828210830688,284.99920654296875,284.95001220703125,299.6127624511719,293.2033996582031,297.789794921875,297.151123046875,284.9983215332031,1.0,0.7034034132957458,0.3487854897975921,0.3487854897975921,1.0,1.0,-3.5557680130004883,0.9204968214035034,2.6352713108062744,0.0923676863312721,0.939372181892395,0.939372181892395,0.0,270.4056091308594,276.0,60592.515625,0.0,4206.37109375,1.0,279.1416931152344,283.0910949707031,296.18035888671875,300.03546142578125,293.1499938964844,293.1499938964844,278.8500061035156,33542.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224452972412108,1.0,0.0,0.0,3.667894124984741,3.6679179668426514,8.976909953162249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.9091796875,0.0,1534.6875,1895.4371337890625,0.0,3611.707763671875,0.9075575470924376,1.0,0.0,3.0,1.0,0.0
17857440,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7757658958435059,0.3996703028678894,0.3649650812149048,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8973557949066162,0.6266402006149292,0.5972126126289368,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.913044810295105,0.6589837074279785,0.463138222694397,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8041291832923889,0.4450476765632629,0.4268428087234497,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6566932797431946,0.2396844923496246,1.1083828210830688,284.99920654296875,284.95001220703125,299.6127624511719,293.2033996582031,297.789794921875,297.151123046875,284.9983215332031,1.0,0.7034034132957458,0.3487854897975921,0.3487854897975921,1.0,1.0,-3.5557680130004883,0.9204968214035034,2.6352713108062744,0.0923676863312721,0.939372181892395,0.939372181892395,0.0,270.4056091308594,276.0,60592.515625,0.0,4206.37109375,1.0,279.1416931152344,283.0910949707031,296.18035888671875,300.03546142578125,293.1499938964844,293.1499938964844,278.8500061035156,33542.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224452972412108,1.0,0.0,0.0,3.667894124984741,3.6679179668426514,8.976909953162249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.9091796875,0.0,1534.6875,1895.4371337890625,0.0,3611.707763671875,0.9075575470924376,1.0,0.0,3.0,1.0,0.0
17857500,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7744999527931213,0.3990324437618255,0.3647081553936004,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8957996964454651,0.6256861090660095,0.5966547131538391,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9117299914360046,0.6587397456169128,0.4632664620876312,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.802968442440033,0.4447231590747833,0.4267981350421905,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6558399796485901,0.2395731955766677,1.108690857887268,284.8768005371094,284.95001220703125,299.6024169921875,293.20654296875,297.7855224609375,297.14947509765625,284.87579345703125,1.0,0.7040541172027588,0.3486419320106506,0.3486419320106506,1.0,1.0,-3.5552661418914795,0.91988205909729,2.635384082794189,0.0919677466154098,0.8535671830177307,0.8535671830177307,0.0,271.88653564453125,276.0,61481.78515625,0.0,4214.03662109375,1.0,278.8978576660156,282.9526672363281,296.23663330078125,300.2557373046875,293.1499938964844,293.1499938964844,278.8500061035156,37967.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283298254013062,1.0,0.0,0.0,3.6277379989624015,3.627762317657471,8.781427709436684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.2236328125,0.0,1523.169677734375,1895.4371337890625,0.0,3665.82275390625,0.8994883298873901,1.0,0.0,3.0,1.0,0.0
17857560,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7726372480392456,0.3982773423194885,0.3640958070755005,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8936372399330139,0.6245908737182617,0.5957049131393433,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9097192883491516,0.6583290100097656,0.4630346298217773,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8012574911117554,0.4442753493785858,0.4264633953571319,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6545433402061462,0.2393702119588852,1.1082265377044678,284.9050598144531,284.95001220703125,299.592041015625,293.2096252441406,297.780517578125,297.1468505859375,284.9062194824219,1.0,0.7045624256134033,0.348515510559082,0.348515510559082,1.0,1.0,-3.5521483421325684,0.918513000011444,2.6336355209350586,0.0913668349385261,0.8524075150489807,0.8524075150489807,0.0,273.73492431640625,279.0,61206.359375,0.0,4217.03564453125,1.0,278.8578796386719,282.978515625,296.2289733886719,300.1948547363281,293.1499938964844,293.1499938964844,279.1499938964844,38742.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299914240837096,1.0,0.0,0.0,3.5489208698272705,3.5489444732666016,8.403997640016314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.6591796875,0.0,1443.548095703125,1895.4371337890625,0.0,3681.062744140625,0.8851215839385986,1.0,0.0,3.0,1.0,0.0
17857620,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7702915072441101,0.3978462219238281,0.3635861575603485,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8907092213630676,0.6235122084617615,0.5945519804954529,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9073458313941956,0.6588538289070129,0.4632548391819,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7990625500679016,0.4441897571086883,0.4263026714324951,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6529216170310974,0.2394406199455261,1.1084933280944824,284.99859619140625,284.95001220703125,299.5712890625,293.2155456542969,297.7755126953125,297.14813232421875,284.9977111816406,1.0,0.7057346701622009,0.3482626974582672,0.3482626974582672,1.0,1.0,-3.55053186416626,0.917216420173645,2.633315324783325,0.0903470963239669,0.9375141263008118,0.9375141263008118,0.0,276.4887084960937,282.0,60538.9375,0.0,4229.48974609375,1.0,279.14166259765625,283.0938415527344,296.1925048828125,300.0447692871094,293.1499938964844,293.1499938964844,278.8500061035156,33552.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217977523803712,1.0,0.0,0.0,3.662065982818604,3.6620898246765137,8.948405252340308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.5576171875,0.0,1528.26123046875,1895.4371337890625,0.0,3605.740234375,0.9062526822090148,1.0,0.0,3.0,1.0,0.0
17857680,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7702915072441101,0.3978462219238281,0.3635861575603485,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8907092213630676,0.6235122084617615,0.5945519804954529,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9073458313941956,0.6588538289070129,0.4632548391819,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7990625500679016,0.4441897571086883,0.4263026714324951,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6529216170310974,0.2394406199455261,1.1084933280944824,284.99859619140625,284.95001220703125,299.5712890625,293.2155456542969,297.7755126953125,297.14813232421875,284.9977111816406,1.0,0.7057346701622009,0.3482626974582672,0.3482626974582672,1.0,1.0,-3.55053186416626,0.917216420173645,2.633315324783325,0.0903470963239669,0.9375141263008118,0.9375141263008118,0.0,276.4887084960937,282.0,60538.9375,0.0,4229.48974609375,1.0,279.14166259765625,283.0938415527344,296.1925048828125,300.0447692871094,293.1499938964844,293.1499938964844,278.8500061035156,33552.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217977523803712,1.0,0.0,0.0,3.662065982818604,3.6620898246765137,8.948405252340308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.5576171875,0.0,1528.26123046875,1895.4371337890625,0.0,3605.740234375,0.9062526822090148,1.0,0.0,3.0,1.0,0.0
17857740,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7672571539878845,0.396420955657959,0.3626806139945984,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8870859146118164,0.6214253902435303,0.5929989218711853,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9042308926582336,0.6581108570098877,0.4630794525146484,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7962465286254883,0.4433693587779999,0.4258719980716705,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6508615016937256,0.2391159683465957,1.1082857847213743,284.9056701660156,284.95001220703125,299.55047607421875,293.2210998535156,297.7666015625,297.1443176269531,284.90631103515625,1.0,0.7068543434143066,0.34800985455513,0.34800985455513,1.0,1.0,-3.546603918075561,0.9151971936225892,2.631406784057617,0.0893763303756713,0.8512343764305115,0.8512343764305115,0.0,279.8173522949219,285.0,61147.859375,0.0,4239.29150390625,1.0,278.8582458496094,282.98199462890625,296.2398376464844,300.2019348144531,293.1499938964844,293.1499938964844,279.1499938964844,38628.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929290235042572,1.0,0.0,0.0,3.5435359477996826,3.5435593128204346,8.378513030038448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.09375,0.0,1437.01025390625,1895.4371337890625,0.0,3674.6337890625,0.883855938911438,1.0,0.0,3.0,1.0,0.0
17857800,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7672571539878845,0.396420955657959,0.3626806139945984,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8870859146118164,0.6214253902435303,0.5929989218711853,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9042308926582336,0.6581108570098877,0.4630794525146484,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7962465286254883,0.4433693587779999,0.4258719980716705,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6508615016937256,0.2391159683465957,1.1082857847213743,284.9056701660156,284.95001220703125,299.55047607421875,293.2210998535156,297.7666015625,297.1443176269531,284.90631103515625,1.0,0.7068543434143066,0.34800985455513,0.34800985455513,1.0,1.0,-3.546603918075561,0.9151971936225892,2.631406784057617,0.0893763303756713,0.8512343764305115,0.8512343764305115,0.0,279.8173522949219,285.0,61147.859375,0.0,4239.29150390625,1.0,278.8582458496094,282.98199462890625,296.2398376464844,300.2019348144531,293.1499938964844,293.1499938964844,279.1499938964844,38628.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929290235042572,1.0,0.0,0.0,3.5435359477996826,3.5435593128204346,8.378513030038448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.09375,0.0,1437.01025390625,1895.4371337890625,0.0,3674.6337890625,0.883855938911438,1.0,0.0,3.0,1.0,0.0
17857860,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7649952173233032,0.395953893661499,0.3621453642845154,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8842483758926392,0.6203082203865051,0.5918182730674744,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.902044415473938,0.6585599780082703,0.4632518589496612,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7941058874130249,0.4432385563850403,0.4256728291511535,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6493149995803833,0.2391749620437622,1.1085118055343628,284.99810791015625,284.95001220703125,299.5296936035156,293.226318359375,297.76190185546875,297.1458740234375,284.99725341796875,1.0,0.7079926133155823,0.3477998971939087,0.3477998971939087,1.0,1.0,-3.5447704792022705,0.913966417312622,2.6308040618896484,0.0884717106819152,0.9353476762771606,0.9353476762771606,0.0,282.5610656738281,288.0,60463.1640625,0.0,4251.078125,1.0,279.1416015625,283.0967712402344,296.2030944824219,300.0509948730469,293.1499938964844,293.1499938964844,278.8500061035156,33556.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210873246192932,1.0,0.0,0.0,3.654559850692749,3.65458345413208,8.911758868634934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.587890625,0.0,1519.9442138671875,1895.4371337890625,0.0,3599.189208984375,0.904622495174408,1.0,0.0,3.0,1.0,0.0
17857920,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7649952173233032,0.395953893661499,0.3621453642845154,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8842483758926392,0.6203082203865051,0.5918182730674744,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.902044415473938,0.6585599780082703,0.4632518589496612,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7941058874130249,0.4432385563850403,0.4256728291511535,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6493149995803833,0.2391749620437622,1.1085118055343628,284.99810791015625,284.95001220703125,299.5296936035156,293.226318359375,297.76190185546875,297.1458740234375,284.99725341796875,1.0,0.7079926133155823,0.3477998971939087,0.3477998971939087,1.0,1.0,-3.5447704792022705,0.913966417312622,2.6308040618896484,0.0884717106819152,0.9353476762771606,0.9353476762771606,0.0,282.5610656738281,288.0,60463.1640625,0.0,4251.078125,1.0,279.1416015625,283.0967712402344,296.2030944824219,300.0509948730469,293.1499938964844,293.1499938964844,278.8500061035156,33556.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210873246192932,1.0,0.0,0.0,3.654559850692749,3.65458345413208,8.911758868634934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.587890625,0.0,1519.9442138671875,1895.4371337890625,0.0,3599.189208984375,0.904622495174408,1.0,0.0,3.0,1.0,0.0
17857980,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7620685696601868,0.3945035636425018,0.3612143397331238,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8807392120361328,0.6181976199150085,0.5902368426322937,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8991189002990723,0.6577631235122681,0.4630337059497833,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7913622856140137,0.4423809051513672,0.4252045452594757,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6473466753959656,0.2388409972190857,1.1082594394683838,284.9059753417969,284.95001220703125,299.5089111328125,293.23114013671875,297.7532958984375,297.142333984375,284.9065856933594,1.0,0.7090805172920227,0.347589910030365,0.347589910030365,1.0,1.0,-3.540627241134644,0.9120184183120728,2.628608703613281,0.0876175537705421,0.849582314491272,0.849582314491272,0.0,285.880859375,291.0,61055.046875,0.0,4260.20947265625,1.0,278.8583068847656,282.9856872558594,296.24969482421875,300.2064208984375,293.1499938964844,293.1499938964844,279.1499938964844,38637.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285433888435364,1.0,0.0,0.0,3.535101890563965,3.535125255584717,8.338677730534982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.271484375,0.0,1428.17041015625,1895.4371337890625,0.0,3667.78271484375,0.8819989562034607,1.0,0.0,3.0,1.0,0.0
17858040,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7620685696601868,0.3945035636425018,0.3612143397331238,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8807392120361328,0.6181976199150085,0.5902368426322937,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8991189002990723,0.6577631235122681,0.4630337059497833,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7913622856140137,0.4423809051513672,0.4252045452594757,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6473466753959656,0.2388409972190857,1.1082594394683838,284.9059753417969,284.95001220703125,299.5089111328125,293.23114013671875,297.7532958984375,297.142333984375,284.9065856933594,1.0,0.7090805172920227,0.347589910030365,0.347589910030365,1.0,1.0,-3.540627241134644,0.9120184183120728,2.628608703613281,0.0876175537705421,0.849582314491272,0.849582314491272,0.0,285.880859375,291.0,61055.046875,0.0,4260.20947265625,1.0,278.8583068847656,282.9856872558594,296.24969482421875,300.2064208984375,293.1499938964844,293.1499938964844,279.1499938964844,38637.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285433888435364,1.0,0.0,0.0,3.535101890563965,3.535125255584717,8.338677730534982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.271484375,0.0,1428.17041015625,1895.4371337890625,0.0,3667.78271484375,0.8819989562034607,1.0,0.0,3.0,1.0,0.0
17858100,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7607165575027466,0.3941991627216339,0.3607740700244903,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.879099428653717,0.6175605058670044,0.5894600749015808,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8977755904197693,0.6578940749168396,0.4629457592964172,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7900763154029846,0.4422407746315002,0.4249584376811981,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6464129686355591,0.2388208657503128,1.1079918146133425,285.0128479003906,284.95001220703125,299.4985046386719,293.2334289550781,297.75054931640625,297.1426086425781,285.01348876953125,1.0,0.7095738649368286,0.3474849462509155,0.3474849462509155,1.0,1.0,-3.5384321212768555,0.911012887954712,2.627419233322144,0.0870446935296058,0.924416720867157,0.924416720867157,0.0,287.4173583984375,291.0,60234.109375,0.0,4263.70654296875,1.0,279.0989990234375,283.1098327636719,296.2005920410156,299.99908447265625,293.1499938964844,293.1499938964844,279.1499938964844,34097.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224796891212464,1.0,0.0,0.0,3.584469079971313,3.5844922065734863,8.573200602768338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.015625,0.0,1447.496337890625,1895.4371337890625,0.0,3612.02490234375,0.8908681869506836,1.0,0.0,3.0,1.0,0.0
17858160,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7598762512207031,0.3940060436725616,0.3606480658054352,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.877981424331665,0.617050051689148,0.5890252590179443,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8969990611076355,0.6581741571426392,0.4631726145744324,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7892663478851318,0.4422111511230469,0.4249660968780517,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6458615064620972,0.2388899326324463,1.1084331274032593,284.99737548828125,284.95001220703125,299.4881591796875,293.235595703125,297.7486877441406,297.1439819335937,284.99609375,1.0,0.7101897597312927,0.3473876118659973,0.3473876118659973,1.0,1.0,-3.5385684967041016,0.9107465147972108,2.627821922302246,0.0867192223668098,0.932844877243042,0.932844877243042,0.0,288.6249389648437,294.0,60371.9765625,0.0,4271.369140625,1.0,279.14239501953125,283.09912109375,296.21148681640625,300.05419921875,293.1499938964844,293.1499938964844,278.8500061035156,33486.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202759265899658,1.0,0.0,0.0,3.648232936859131,3.648256301879883,8.880928703547397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.4345703125,0.0,1512.40966796875,1895.4371337890625,0.0,3591.704833984375,0.902896523475647,1.0,0.0,3.0,1.0,0.0
17858220,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7570673823356628,0.3925352990627289,0.3597014844417572,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8745993375778198,0.614916980266571,0.5874255895614624,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8941807150840759,0.6573686599731445,0.4629473984241485,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7866073846817017,0.4413208961486816,0.424468845129013,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6439876556396484,0.2385490387678146,1.108154296875,284.9063415527344,284.95001220703125,299.46746826171875,293.2396545410156,297.7404479980469,297.1408386230469,284.90692138671875,1.0,0.7112545967102051,0.3471929728984833,0.3471929728984833,1.0,1.0,-3.5343093872070312,0.9088128805160522,2.625496387481689,0.0859047099947929,0.8477573394775391,0.8477573394775391,0.0,291.9285888671875,297.0,60943.46875,0.0,4280.04833984375,1.0,278.8584289550781,282.9894714355469,296.258056640625,300.2082824707031,293.1499938964844,293.1499938964844,279.1499938964844,38644.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277485013008118,1.0,0.0,0.0,3.525521278381348,3.5255446434021,8.293540645354369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.2158203125,0.0,1418.1522216796875,1895.4371337890625,0.0,3660.486572265625,0.8798914551734924,1.0,0.0,3.0,1.0,0.0
17858280,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7570673823356628,0.3925352990627289,0.3597014844417572,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8745993375778198,0.614916980266571,0.5874255895614624,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8941807150840759,0.6573686599731445,0.4629473984241485,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7866073846817017,0.4413208961486816,0.424468845129013,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6439876556396484,0.2385490387678146,1.108154296875,284.9063415527344,284.95001220703125,299.46746826171875,293.2396545410156,297.7404479980469,297.1408386230469,284.90692138671875,1.0,0.7112545967102051,0.3471929728984833,0.3471929728984833,1.0,1.0,-3.5343093872070312,0.9088128805160522,2.625496387481689,0.0859047099947929,0.8477573394775391,0.8477573394775391,0.0,291.9285888671875,297.0,60943.46875,0.0,4280.04833984375,1.0,278.8584289550781,282.9894714355469,296.258056640625,300.2082824707031,293.1499938964844,293.1499938964844,279.1499938964844,38644.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277485013008118,1.0,0.0,0.0,3.525521278381348,3.5255446434021,8.293540645354369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.2158203125,0.0,1418.1522216796875,1895.4371337890625,0.0,3660.486572265625,0.8798914551734924,1.0,0.0,3.0,1.0,0.0
17858340,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7549636363983154,0.3920100331306457,0.3591197431087494,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8719404339790344,0.6137382984161377,0.5861951112747192,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8921552896499634,0.6577873229980469,0.4630968868732452,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7845761179924011,0.4411157369613647,0.4242039024829864,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6425746083259583,0.2385905534029007,1.1083091497421265,284.9966735839844,284.95001220703125,299.4468688964844,293.2432861328125,297.7359619140625,297.1425476074219,284.99578857421875,1.0,0.7123456597328186,0.3469983339309692,0.3469983339309692,1.0,1.0,-3.532167673110962,0.9075422883033752,2.6246254444122314,0.0850281715393066,0.930117964744568,0.930117964744568,0.0,294.660888671875,300.0,60257.71875,0.0,4290.88134765625,1.0,279.1414794921875,283.1021423339844,296.219970703125,300.055908203125,293.1499938964844,293.1499938964844,278.8500061035156,33576.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195258021354676,1.0,0.0,0.0,3.637179136276245,3.637202501296997,8.827193482829898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.6923828125,0.0,1500.8790283203125,1895.4371337890625,0.0,3584.781494140625,0.9006653428077698,1.0,0.0,3.0,1.0,0.0
17858400,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7549636363983154,0.3920100331306457,0.3591197431087494,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8719404339790344,0.6137382984161377,0.5861951112747192,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8921552896499634,0.6577873229980469,0.4630968868732452,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7845761179924011,0.4411157369613647,0.4242039024829864,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6425746083259583,0.2385905534029007,1.1083091497421265,284.9966735839844,284.95001220703125,299.4468688964844,293.2432861328125,297.7359619140625,297.1425476074219,284.99578857421875,1.0,0.7123456597328186,0.3469983339309692,0.3469983339309692,1.0,1.0,-3.532167673110962,0.9075422883033752,2.6246254444122314,0.0850281715393066,0.930117964744568,0.930117964744568,0.0,294.660888671875,300.0,60257.71875,0.0,4290.88134765625,1.0,279.1414794921875,283.1021423339844,296.219970703125,300.055908203125,293.1499938964844,293.1499938964844,278.8500061035156,33576.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195258021354676,1.0,0.0,0.0,3.637179136276245,3.637202501296997,8.827193482829898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.6923828125,0.0,1500.8790283203125,1895.4371337890625,0.0,3584.781494140625,0.9006653428077698,1.0,0.0,3.0,1.0,0.0
17858460,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7522510886192322,0.3905243277549743,0.3581489324569702,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8686663508415222,0.6115870475769043,0.5845667719841003,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8894423246383667,0.6570204496383667,0.4628847241401672,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7819859981536865,0.4401974678039551,0.4236722886562347,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6407768130302429,0.2382448464632034,1.1079906225204468,284.90679931640625,284.95001220703125,299.4263610839844,293.2464599609375,297.7280578613281,297.1397399902344,284.9073181152344,1.0,0.7133922576904297,0.346809059381485,0.346809059381485,1.0,1.0,-3.527771472930908,0.9055845737457277,2.6221868991851807,0.084213949739933,0.8458208441734314,0.8458208441734314,0.0,297.9620056152344,303.0,60818.625,0.0,4299.13525390625,1.0,278.85845947265625,282.9933166503906,296.2648010253906,300.20758056640625,293.1499938964844,293.1499938964844,279.1499938964844,38646.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926941692829132,1.0,0.0,0.0,3.5151937007904053,3.515216827392578,8.245021945185727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.52734375,0.0,1407.3697509765625,1895.4371337890625,0.0,3653.0771484375,0.877610981464386,1.0,0.0,3.0,1.0,0.0
17858520,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7522510886192322,0.3905243277549743,0.3581489324569702,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8686663508415222,0.6115870475769043,0.5845667719841003,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8894423246383667,0.6570204496383667,0.4628847241401672,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7819859981536865,0.4401974678039551,0.4236722886562347,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6407768130302429,0.2382448464632034,1.1079906225204468,284.90679931640625,284.95001220703125,299.4263610839844,293.2464599609375,297.7280578613281,297.1397399902344,284.9073181152344,1.0,0.7133922576904297,0.346809059381485,0.346809059381485,1.0,1.0,-3.527771472930908,0.9055845737457277,2.6221868991851807,0.084213949739933,0.8458208441734314,0.8458208441734314,0.0,297.9620056152344,303.0,60818.625,0.0,4299.13525390625,1.0,278.85845947265625,282.9933166503906,296.2648010253906,300.20758056640625,293.1499938964844,293.1499938964844,279.1499938964844,38646.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926941692829132,1.0,0.0,0.0,3.5151937007904053,3.515216827392578,8.245021945185727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.52734375,0.0,1407.3697509765625,1895.4371337890625,0.0,3653.0771484375,0.877610981464386,1.0,0.0,3.0,1.0,0.0
17858580,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.750227153301239,0.3899770081043243,0.3575504720211029,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8660999536514282,0.6103824973106384,0.583315372467041,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8875212073326111,0.6574915051460266,0.4630697965621948,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7800145745277405,0.4399619102478027,0.4233806729316711,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6394272446632385,0.2382813096046447,1.1081262826919556,284.9960632324219,284.95001220703125,299.4059753417969,293.24920654296875,297.7237243652344,297.1415405273437,284.9952087402344,1.0,0.7144711017608643,0.3466197848320007,0.3466197848320007,1.0,1.0,-3.5255720615386963,0.9043142795562744,2.621257781982422,0.0833495706319809,0.9273355007171632,0.9273355007171632,0.0,300.68756103515625,306.0,60135.578125,0.0,4309.73876953125,1.0,279.1413879394531,283.1049499511719,296.22589111328125,300.0545349121094,293.1499938964844,293.1499938964844,278.8500061035156,33578.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187186360359192,1.0,0.0,0.0,3.62715482711792,3.627178192138672,8.778604296821868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.9716796875,0.0,1489.89501953125,1895.4371337890625,0.0,3577.328125,0.8984121084213257,1.0,0.0,3.0,1.0,0.0
17858640,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.750227153301239,0.3899770081043243,0.3575504720211029,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8660999536514282,0.6103824973106384,0.583315372467041,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8875212073326111,0.6574915051460266,0.4630697965621948,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7800145745277405,0.4399619102478027,0.4233806729316711,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6394272446632385,0.2382813096046447,1.1081262826919556,284.9960632324219,284.95001220703125,299.4059753417969,293.24920654296875,297.7237243652344,297.1415405273437,284.9952087402344,1.0,0.7144711017608643,0.3466197848320007,0.3466197848320007,1.0,1.0,-3.5255720615386963,0.9043142795562744,2.621257781982422,0.0833495706319809,0.9273355007171632,0.9273355007171632,0.0,300.68756103515625,306.0,60135.578125,0.0,4309.73876953125,1.0,279.1413879394531,283.1049499511719,296.22589111328125,300.0545349121094,293.1499938964844,293.1499938964844,278.8500061035156,33578.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187186360359192,1.0,0.0,0.0,3.62715482711792,3.627178192138672,8.778604296821868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.9716796875,0.0,1489.89501953125,1895.4371337890625,0.0,3577.328125,0.8984121084213257,1.0,0.0,3.0,1.0,0.0
17858700,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7491611838340759,0.3892770409584045,0.3572274446487427,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8647637963294983,0.6093558073043823,0.582676112651825,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8865008354187012,0.6572030782699585,0.463152676820755,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7789871096611023,0.4395431280136108,0.4232409596443176,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6387450695037842,0.238149955868721,1.108339786529541,284.87646484375,284.95001220703125,299.3958435058594,293.2504272460937,297.7202453613281,297.1407165527344,284.8758239746094,1.0,0.7150557041168213,0.3465251624584198,0.3465251624584198,1.0,1.0,-3.5246098041534424,0.9037154912948608,2.620894193649292,0.0830619409680366,0.8427244424819946,0.8427244424819946,0.0,302.1598815917969,306.0,60956.79296875,0.0,4316.04541015625,1.0,278.8988342285156,282.9700012207031,296.2801513671875,300.2694396972656,293.1499938964844,293.1499938964844,278.8500061035156,38209.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245650768280028,1.0,0.0,0.0,3.581545114517212,3.581568956375122,8.559219395465334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.5517578125,0.0,1474.5579833984375,1895.4371337890625,0.0,3631.226806640625,0.8893067240715027,1.0,0.0,3.0,1.0,0.0
17858760,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7476245164871216,0.3884806036949157,0.3565702140331268,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8629512190818787,0.6082174181938171,0.581673800945282,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8849487900733948,0.6568025350570679,0.462909460067749,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.777510941028595,0.4390207231044769,0.422827273607254,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6377124190330505,0.2379338443279266,1.107798457145691,284.9070129394531,284.95001220703125,299.3857421875,293.2514953613281,297.716064453125,297.1389465332031,284.9079895019531,1.0,0.7155095934867859,0.346445083618164,0.346445083618164,1.0,1.0,-3.5211732387542725,0.9024009704589844,2.618772268295288,0.0825775116682052,0.8436428904533386,0.8436428904533386,0.0,303.97430419921875,309.0,60669.94140625,0.0,4317.8515625,1.0,278.8582763671875,282.9974060058594,296.2702331542969,300.2048034667969,293.1499938964844,293.1499938964844,279.1499938964844,38776.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261524677276612,1.0,0.0,0.0,3.5024240016937256,3.5024471282958984,8.185227216017665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.6298828125,0.0,1395.0316162109375,1895.4371337890625,0.0,3645.824951171875,0.8748955130577087,1.0,0.0,3.0,1.0,0.0
17858820,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7456703782081604,0.3879146575927734,0.3559539020061493,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8604699969291687,0.6069908738136292,0.5804007053375244,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8831378817558289,0.6573612093925476,0.4631507098674774,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.77559494972229,0.4387592375278473,0.4225101768970489,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6364178657531738,0.2379672676324844,1.1079179048538208,284.9954833984375,284.95001220703125,299.3656921386719,293.2533264160156,297.7119445800781,297.1408386230469,284.9945983886719,1.0,0.7165827751159668,0.3462849855422973,0.3462849855422973,1.0,1.0,-3.518944025039673,0.9012146592140198,2.617729425430298,0.0818012952804565,0.9245574474334716,0.9245574474334716,0.0,306.69970703125,312.0,60007.1328125,0.0,4328.337890625,1.0,279.14129638671875,283.107666015625,296.2301025390625,300.051025390625,293.1499938964844,293.1499938964844,278.8500061035156,33577.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179314374923706,1.0,0.0,0.0,3.616832256317138,3.616855382919312,8.728709417482605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.0576171875,0.0,1478.6165771484375,1895.4371337890625,0.0,3570.05615234375,0.8960908055305481,1.0,0.0,3.0,1.0,0.0
17858880,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7456703782081604,0.3879146575927734,0.3559539020061493,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8604699969291687,0.6069908738136292,0.5804007053375244,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8831378817558289,0.6573612093925476,0.4631507098674774,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.77559494972229,0.4387592375278473,0.4225101768970489,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6364178657531738,0.2379672676324844,1.1079179048538208,284.9954833984375,284.95001220703125,299.3656921386719,293.2533264160156,297.7119445800781,297.1408386230469,284.9945983886719,1.0,0.7165827751159668,0.3462849855422973,0.3462849855422973,1.0,1.0,-3.518944025039673,0.9012146592140198,2.617729425430298,0.0818012952804565,0.9245574474334716,0.9245574474334716,0.0,306.69970703125,312.0,60007.1328125,0.0,4328.337890625,1.0,279.14129638671875,283.107666015625,296.2301025390625,300.051025390625,293.1499938964844,293.1499938964844,278.8500061035156,33577.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179314374923706,1.0,0.0,0.0,3.616832256317138,3.616855382919312,8.728709417482605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.0576171875,0.0,1478.6165771484375,1895.4371337890625,0.0,3570.05615234375,0.8960908055305481,1.0,0.0,3.0,1.0,0.0
17858940,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7431579828262329,0.386411190032959,0.3549582362174988,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8574306964874268,0.6048158407211304,0.5787399411201477,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8807011842727661,0.656781792640686,0.4630556106567383,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7731661796569824,0.437799721956253,0.4219325184822082,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6347699165344238,0.2376192063093185,1.1075711250305176,284.9078369140625,284.95001220703125,299.3458251953125,293.254638671875,297.70458984375,297.138427734375,284.90826416015625,1.0,0.7176172137260437,0.3461248874664306,0.3461248874664306,1.0,1.0,-3.5145299434661865,0.8993470668792725,2.615182876586914,0.0810725763440132,0.8418910503387451,0.8418910503387451,0.0,309.9834289550781,315.0,60545.3046875,0.0,4336.34375,1.0,278.858642578125,283.0009460449219,296.2730407714844,300.19940185546875,293.1499938964844,293.1499938964844,279.1499938964844,38635.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253607988357544,1.0,0.0,0.0,3.493257761001587,3.49328088760376,8.142440606206947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.6669921875,0.0,1384.549560546875,1895.4371337890625,0.0,3638.54638671875,0.8727604150772095,1.0,0.0,3.0,1.0,0.0
17859000,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7431579828262329,0.386411190032959,0.3549582362174988,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8574306964874268,0.6048158407211304,0.5787399411201477,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8807011842727661,0.656781792640686,0.4630556106567383,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7731661796569824,0.437799721956253,0.4219325184822082,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6347699165344238,0.2376192063093185,1.1075711250305176,284.9078369140625,284.95001220703125,299.3458251953125,293.254638671875,297.70458984375,297.138427734375,284.90826416015625,1.0,0.7176172137260437,0.3461248874664306,0.3461248874664306,1.0,1.0,-3.5145299434661865,0.8993470668792725,2.615182876586914,0.0810725763440132,0.8418910503387451,0.8418910503387451,0.0,309.9834289550781,315.0,60545.3046875,0.0,4336.34375,1.0,278.858642578125,283.0009460449219,296.2730407714844,300.19940185546875,293.1499938964844,293.1499938964844,279.1499938964844,38635.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253607988357544,1.0,0.0,0.0,3.493257761001587,3.49328088760376,8.142440606206947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.6669921875,0.0,1384.549560546875,1895.4371337890625,0.0,3638.54638671875,0.8727604150772095,1.0,0.0,3.0,1.0,0.0
17859060,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7412827610969543,0.3858311176300049,0.3543360233306885,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8550471663475037,0.603571891784668,0.57745760679245,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8790296912193298,0.6574759483337402,0.4633877873420715,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7713202238082886,0.4375194609165191,0.4216014444828033,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6335349678993225,0.2376513034105301,1.1076947450637815,284.9949951171875,284.95001220703125,299.3261413574219,293.2554626464844,297.70074462890625,297.1404113769531,284.994140625,1.0,0.718692421913147,0.3460008800029754,0.3460008800029754,1.0,1.0,-3.512380123138428,0.8982962369918823,2.614083766937256,0.0804131925106048,0.9217848777770996,0.9217848777770996,0.0,312.6980285644531,318.0,59874.34765625,0.0,4346.939453125,1.0,279.1412048339844,283.11041259765625,296.2323608398437,300.0452575683594,293.1499938964844,293.1499938964844,278.8500061035156,33573.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171835780143738,1.0,0.0,0.0,3.6062190532684326,3.6062421798706055,8.67755773015233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.119140625,0.0,1467.069091796875,1895.4371337890625,0.0,3563.14453125,0.89370197057724,1.0,0.0,3.0,1.0,0.0
17859120,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7412827610969543,0.3858311176300049,0.3543360233306885,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8550471663475037,0.603571891784668,0.57745760679245,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8790296912193298,0.6574759483337402,0.4633877873420715,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7713202238082886,0.4375194609165191,0.4216014444828033,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6335349678993225,0.2376513034105301,1.1076947450637815,284.9949951171875,284.95001220703125,299.3261413574219,293.2554626464844,297.70074462890625,297.1404113769531,284.994140625,1.0,0.718692421913147,0.3460008800029754,0.3460008800029754,1.0,1.0,-3.512380123138428,0.8982962369918823,2.614083766937256,0.0804131925106048,0.9217848777770996,0.9217848777770996,0.0,312.6980285644531,318.0,59874.34765625,0.0,4346.939453125,1.0,279.1412048339844,283.11041259765625,296.2323608398437,300.0452575683594,293.1499938964844,293.1499938964844,278.8500061035156,33573.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171835780143738,1.0,0.0,0.0,3.6062190532684326,3.6062421798706055,8.67755773015233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.119140625,0.0,1467.069091796875,1895.4371337890625,0.0,3563.14453125,0.89370197057724,1.0,0.0,3.0,1.0,0.0
17859180,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.738871693611145,0.3843321502208709,0.3533373475074768,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8521336317062378,0.6013981699943542,0.5757907032966614,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.876797080039978,0.6571613550186157,0.4634464383125305,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7689893841743469,0.4365621507167816,0.4210177659988403,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.631959855556488,0.2373058646917343,1.1073455810546875,284.9084167480469,284.95001220703125,299.30670166015625,293.2557678222656,297.6936950683594,297.13818359375,284.9087829589844,1.0,0.7197360992431641,0.3458769023418426,0.3458769023418426,1.0,1.0,-3.508129596710205,0.8965939879417419,2.6115355491638184,0.0798056125640869,0.8399670124053955,0.8399670124053955,0.0,315.9615478515625,321.0,60403.421875,0.0,4355.2109375,1.0,278.8587341308594,283.0046081542969,296.2742614746094,300.19207763671875,293.1499938964844,293.1499938964844,279.1499938964844,38623.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246377944946288,1.0,0.0,0.0,3.482141256332397,3.482164144515991,8.090699452623085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.12890625,0.0,1373.038330078125,1895.4371337890625,0.0,3631.89599609375,0.8702976703643799,1.0,0.0,3.0,1.0,0.0
