time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859240,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.738871693611145,0.3843321502208709,0.3533373475074768,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8521336317062378,0.6013981699943542,0.5757907032966614,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.876797080039978,0.6571613550186157,0.4634464383125305,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7689893841743469,0.4365621507167816,0.4210177659988403,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.631959855556488,0.2373058646917343,1.1073455810546875,284.9084167480469,284.95001220703125,299.30670166015625,293.2557678222656,297.6936950683594,297.13818359375,284.9087829589844,1.0,0.7197360992431641,0.3458769023418426,0.3458769023418426,1.0,1.0,-3.508129596710205,0.8965939879417419,2.6115355491638184,0.0798056125640869,0.8399670124053955,0.8399670124053955,0.0,315.9615478515625,321.0,60403.421875,0.0,4355.2109375,1.0,278.8587341308594,283.0046081542969,296.2742614746094,300.19207763671875,293.1499938964844,293.1499938964844,279.1499938964844,38623.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246377944946288,1.0,0.0,0.0,3.482141256332397,3.482164144515991,8.090699452623085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.12890625,0.0,1373.038330078125,1895.4371337890625,0.0,3631.89599609375,0.8702976703643799,1.0,0.0,3.0,1.0,0.0
17859300,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7377700805664062,0.3839937746524811,0.3528763949871063,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8507867455482483,0.6007186770439148,0.5749850869178772,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8758351802825928,0.6576036810874939,0.4635642170906067,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7679147720336914,0.4363761842250824,0.4207318425178528,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.631217896938324,0.2372812032699585,1.107061505317688,285.0119323730469,284.95001220703125,299.2970886230469,293.2557373046875,297.6915283203125,297.1388244628906,285.0123291015625,1.0,0.7202237844467163,0.3458149135112762,0.3458149135112762,1.0,1.0,-3.5060551166534424,0.8957645297050476,2.61029052734375,0.0793767496943473,0.9127644300460817,0.9127644300460817,0.0,317.4615173339844,321.0,59611.84765625,0.0,4358.6953125,1.0,279.09771728515625,283.1249694824219,296.2230529785156,299.984130859375,293.1499938964844,293.1499938964844,279.1499938964844,34016.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186068773269652,1.0,0.0,0.0,3.533414363861084,3.5334367752075195,8.330717946591903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.4921875,0.0,1392.924072265625,1895.4371337890625,0.0,3576.29638671875,0.8794355988502502,1.0,0.0,3.0,1.0,0.0
17859360,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7370766997337341,0.3837552666664123,0.3527127802371979,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8498530387878418,0.6001532673835754,0.5745021104812622,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.875359833240509,0.6582107543945312,0.4640105366706848,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7672315239906311,0.4362941384315491,0.4206919968128204,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6307834386825562,0.2373406440019607,1.1074676513671875,284.9944152832031,284.95001220703125,299.2875366210937,293.25555419921875,297.69024658203125,297.1405029296875,284.9931640625,1.0,0.7208333015441895,0.3457557559013366,0.3457557559013366,1.0,1.0,-3.5062527656555176,0.8956400156021118,2.610612630844116,0.0791747346520423,0.91909521818161,0.91909521818161,0.0,318.6575622558594,309.0,59744.234375,0.0,4366.38525390625,1.0,279.1419372558594,283.1125183105469,296.2318115234375,300.03680419921875,293.1499938964844,293.1499938964844,278.8500061035156,33477.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164472818374634,1.0,0.0,0.0,3.597608089447021,3.5976312160491943,8.636166626274644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.4619140625,0.0,1457.0552978515625,1895.4371337890625,0.0,3556.336181640625,0.8914988040924072,1.0,0.0,3.0,1.0,0.0
17859420,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7380497455596924,0.3822884261608124,0.3514728248119354,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8510612845420837,0.59799724817276,0.5725718140602112,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8777192831039429,0.6581961512565613,0.4640900492668152,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7687166929244995,0.4353637099266052,0.4198534488677978,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6320330500602722,0.2370156049728393,1.105860471725464,284.907958984375,284.95001220703125,299.26861572265625,293.2547607421875,297.6835021972656,297.1385498046875,284.90826416015625,1.0,0.7178238034248352,0.3456374406814575,0.3456374406814575,1.0,1.0,-3.4996047019958496,0.8932167291641235,2.606388092041016,0.0784593448042869,0.8371323943138123,0.8371323943138123,0.0,314.7583312988281,297.0,60222.33203125,0.0,4325.4326171875,1.0,278.8588562011719,283.0077514648437,296.2731628417969,300.1807861328125,293.1499938964844,293.1499938964844,279.1499938964844,38671.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239322543144226,1.0,0.0,0.0,3.469229459762573,3.469252347946167,8.030810363379715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.0224609375,0.0,1360.1968994140625,1895.4371337890625,0.0,3625.40234375,0.8674811720848083,1.0,0.0,3.0,1.0,0.0
17859480,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7380497455596924,0.3822884261608124,0.3514728248119354,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8510612845420837,0.59799724817276,0.5725718140602112,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8777192831039429,0.6581961512565613,0.4640900492668152,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7687166929244995,0.4353637099266052,0.4198534488677978,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6320330500602722,0.2370156049728393,1.105860471725464,284.907958984375,284.95001220703125,299.26861572265625,293.2547607421875,297.6835021972656,297.1385498046875,284.90826416015625,1.0,0.7178238034248352,0.3456374406814575,0.3456374406814575,1.0,1.0,-3.4996047019958496,0.8932167291641235,2.606388092041016,0.0784593448042869,0.8371323943138123,0.8371323943138123,0.0,314.7583312988281,297.0,60222.33203125,0.0,4325.4326171875,1.0,278.8588562011719,283.0077514648437,296.2731628417969,300.1807861328125,293.1499938964844,293.1499938964844,279.1499938964844,38671.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239322543144226,1.0,0.0,0.0,3.469229459762573,3.469252347946167,8.030810363379715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.0224609375,0.0,1360.1968994140625,1895.4371337890625,0.0,3625.40234375,0.8674811720848083,1.0,0.0,3.0,1.0,0.0
17859540,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7415661215782166,0.3817957937717438,0.3505128622055053,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8552289009094238,0.5968025922775269,0.5709022283554077,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8833876848220825,0.6594967842102051,0.4645234048366546,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7729483842849731,0.4351597726345062,0.4191560745239258,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6353217363357544,0.2371262162923813,1.1042400598526,284.9918212890625,284.95001220703125,299.25,293.2534484863281,297.68084716796875,297.1418762207031,284.990966796875,1.0,0.7130811214447021,0.345519095659256,0.345519095659256,1.0,1.0,-3.494166374206543,0.8911774158477783,2.6029889583587646,0.0775815173983573,0.9136333465576172,0.9136333465576172,0.0,306.4117431640625,285.0,59511.97265625,0.0,4261.29150390625,1.0,279.1409912109375,283.11480712890625,296.22979736328125,300.02166748046875,293.1499938964844,293.1499938964844,278.8500061035156,33660.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156498908996582,1.0,0.0,0.0,3.580164670944214,3.580187559127808,8.552622716706537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.3642578125,0.0,1439.6846923828125,1895.4371337890625,0.0,3548.960205078125,0.8879038691520691,1.0,0.0,3.0,1.0,0.0
17859600,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7415661215782166,0.3817957937717438,0.3505128622055053,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8552289009094238,0.5968025922775269,0.5709022283554077,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8833876848220825,0.6594967842102051,0.4645234048366546,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7729483842849731,0.4351597726345062,0.4191560745239258,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6353217363357544,0.2371262162923813,1.1042400598526,284.9918212890625,284.95001220703125,299.25,293.2534484863281,297.68084716796875,297.1418762207031,284.990966796875,1.0,0.7130811214447021,0.345519095659256,0.345519095659256,1.0,1.0,-3.494166374206543,0.8911774158477783,2.6029889583587646,0.0775815173983573,0.9136333465576172,0.9136333465576172,0.0,306.4117431640625,285.0,59511.97265625,0.0,4261.29150390625,1.0,279.1409912109375,283.11480712890625,296.22979736328125,300.02166748046875,293.1499938964844,293.1499938964844,278.8500061035156,33660.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156498908996582,1.0,0.0,0.0,3.580164670944214,3.580187559127808,8.552622716706537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.3642578125,0.0,1439.6846923828125,1895.4371337890625,0.0,3548.960205078125,0.8879038691520691,1.0,0.0,3.0,1.0,0.0
17859660,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7455623745918274,0.3802999854087829,0.349081814289093,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.860110878944397,0.5945806503295898,0.5687353610992432,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8898271918296814,0.6595909595489502,0.4645496010780334,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7778416275978088,0.4341663122177124,0.4180895090103149,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6391165852546692,0.2367417216300964,1.1016024351119995,284.9079284667969,284.95001220703125,299.2318115234375,293.2510681152344,297.6737976074219,297.1392517089844,284.9080810546875,1.0,0.7073086500167847,0.3454447090625763,0.3454447090625763,1.0,1.0,-3.485424041748047,0.8882452845573425,2.59717869758606,0.0768141001462936,0.8327489495277405,0.8327489495277405,0.0,296.84912109375,273.0,59935.83984375,0.0,4181.49658203125,1.0,278.8590087890625,283.0128173828125,296.2684936523437,300.1593017578125,293.1499938964844,293.1499938964844,279.1499938964844,38742.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92289137840271,1.0,0.0,0.0,3.448797702789306,3.4488203525543213,7.936494625937485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.9658203125,0.0,1340.016357421875,1895.4371337890625,0.0,3615.817626953125,0.8630298972129822,1.0,0.0,3.0,1.0,0.0
17859720,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7455623745918274,0.3802999854087829,0.349081814289093,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.860110878944397,0.5945806503295898,0.5687353610992432,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8898271918296814,0.6595909595489502,0.4645496010780334,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7778416275978088,0.4341663122177124,0.4180895090103149,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6391165852546692,0.2367417216300964,1.1016024351119995,284.9079284667969,284.95001220703125,299.2318115234375,293.2510681152344,297.6737976074219,297.1392517089844,284.9080810546875,1.0,0.7073086500167847,0.3454447090625763,0.3454447090625763,1.0,1.0,-3.485424041748047,0.8882452845573425,2.59717869758606,0.0768141001462936,0.8327489495277405,0.8327489495277405,0.0,296.84912109375,273.0,59935.83984375,0.0,4181.49658203125,1.0,278.8590087890625,283.0128173828125,296.2684936523437,300.1593017578125,293.1499938964844,293.1499938964844,279.1499938964844,38742.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92289137840271,1.0,0.0,0.0,3.448797702789306,3.4488203525543213,7.936494625937485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.9658203125,0.0,1340.016357421875,1895.4371337890625,0.0,3615.817626953125,0.8630298972129822,1.0,0.0,3.0,1.0,0.0
17859780,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7507324814796448,0.3795158863067627,0.3478284776210785,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8663341999053955,0.5930565595626831,0.5667238831520081,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8977910280227661,0.6607506275177002,0.4648578464984894,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.783912181854248,0.4336321055889129,0.4170485138893127,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6437053680419922,0.2364968657493591,1.098267912864685,284.9884948730469,284.95001220703125,299.214111328125,293.2471618652344,297.66900634765625,297.13946533203125,284.98760986328125,1.0,0.7009048461914062,0.3453702926635742,0.3453702926635742,1.0,1.0,-3.476597785949707,0.8853010535240173,2.591296672821045,0.0758377835154533,0.9058160185813904,0.9058160185813904,0.0,285.9874267578125,261.0,59166.2265625,0.0,4094.173583984375,1.0,279.14080810546875,283.1177978515625,296.22271728515625,299.9950256347656,293.1499938964844,293.1499938964844,278.8500061035156,33783.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914459228515625,1.0,0.0,0.0,3.556446552276612,3.556469202041626,8.439677117166866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.0810546875,0.0,1415.393798828125,1895.4371337890625,0.0,3537.93994140625,0.8826587200164795,1.0,0.0,3.0,1.0,0.0
17859840,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7507324814796448,0.3795158863067627,0.3478284776210785,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8663341999053955,0.5930565595626831,0.5667238831520081,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8977910280227661,0.6607506275177002,0.4648578464984894,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.783912181854248,0.4336321055889129,0.4170485138893127,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6437053680419922,0.2364968657493591,1.098267912864685,284.9884948730469,284.95001220703125,299.214111328125,293.2471618652344,297.66900634765625,297.13946533203125,284.98760986328125,1.0,0.7009048461914062,0.3453702926635742,0.3453702926635742,1.0,1.0,-3.476597785949707,0.8853010535240173,2.591296672821045,0.0758377835154533,0.9058160185813904,0.9058160185813904,0.0,285.9874267578125,261.0,59166.2265625,0.0,4094.173583984375,1.0,279.14080810546875,283.1177978515625,296.22271728515625,299.9950256347656,293.1499938964844,293.1499938964844,278.8500061035156,33783.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914459228515625,1.0,0.0,0.0,3.556446552276612,3.556469202041626,8.439677117166866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.0810546875,0.0,1415.393798828125,1895.4371337890625,0.0,3537.93994140625,0.8826587200164795,1.0,0.0,3.0,1.0,0.0
17859900,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.753461480140686,0.3786855638027191,0.3471264839172363,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8696367740631104,0.5918498039245605,0.565642237663269,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9019722938537598,0.6607952117919922,0.4649683535099029,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7871131896972656,0.4330333769321441,0.4164731502532959,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6461362838745117,0.2361715286970138,1.096396803855896,284.8736877441406,284.95001220703125,299.2054443359375,293.24468994140625,297.6648254394531,297.1371459960937,284.8737487792969,1.0,0.6975637674331665,0.3453330993652344,0.3453330993652344,1.0,1.0,-3.471648931503296,0.8836586475372314,2.5879902839660645,0.0754273980855941,0.8224987387657166,0.8224987387657166,0.0,280.4822082519531,261.0,59812.3359375,0.0,4048.8525390625,1.0,278.900634765625,282.9900817871094,296.27276611328125,300.1967163085937,293.1499938964844,293.1499938964844,278.8500061035156,38835.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201133251190186,1.0,0.0,0.0,3.496967315673828,3.496990442276001,8.159742037605611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.294921875,0.0,1389.807861328125,1895.4371337890625,0.0,3590.204345703125,0.8708736896514893,1.0,0.0,3.0,1.0,0.0
17859960,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7558667063713074,0.3777837455272674,0.346109390258789,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8726332783699036,0.5905520915985107,0.5642130970954895,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9058595895767212,0.6607630252838135,0.4647683799266815,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7900125980377197,0.4323430955410003,0.4156263470649719,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.648321270942688,0.2357546538114547,1.0936856269836426,284.9077453613281,284.95001220703125,299.1968994140625,293.2418518066406,297.65997314453125,297.13385009765625,284.9083557128906,1.0,0.6940125823020935,0.345346987247467,0.345346987247467,1.0,1.0,-3.464186906814575,0.8813945055007935,2.582792520523072,0.0749167948961258,0.8259455561637878,0.8259455561637878,0.0,275.1884765625,249.0,59455.2421875,0.0,3998.545654296875,1.0,278.85894775390625,283.0208435058594,296.2580871582031,300.1215515136719,293.1499938964844,293.1499938964844,279.1499938964844,39024.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213998913764954,1.0,0.0,0.0,3.4140172004699707,3.4140396118164062,7.777226187499764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.064453125,0.0,1307.2972412109375,1895.4371337890625,0.0,3602.072021484375,0.8556655049324036,1.0,0.0,3.0,1.0,0.0
17860020,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7623129487037659,0.3768692016601562,0.3446998298168182,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8803619742393494,0.5888571739196777,0.5619980692863464,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9162044525146484,0.6619517207145691,0.4650650918483734,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.797354519367218,0.4316392838954925,0.4143787324428558,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6539072394371033,0.2352867871522903,1.089113473892212,284.9854431152344,284.95001220703125,299.1800842285156,293.23516845703125,297.6549072265625,297.1332092285156,284.984619140625,1.0,0.6868617534637451,0.3453748226165771,0.3453748226165771,1.0,1.0,-3.4531753063201904,0.8780954480171204,2.575079917907715,0.0740676373243331,0.8957571387290955,0.8957571387290955,0.0,263.5516052246094,237.0,58665.359375,0.0,3902.135986328125,1.0,279.1405029296875,283.12310791015625,296.2091064453125,299.95147705078125,293.1499938964844,293.1499938964844,279.45001220703125,33906.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126117825508118,1.0,0.0,0.0,3.521168231964112,3.521190643310547,8.273072467090969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.88330078125,0.0,1379.390380859375,1895.4371337890625,0.0,3520.825927734375,0.8748471736907959,1.0,0.0,3.0,1.0,0.0
17860080,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7623129487037659,0.3768692016601562,0.3446998298168182,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8803619742393494,0.5888571739196777,0.5619980692863464,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9162044525146484,0.6619517207145691,0.4650650918483734,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.797354519367218,0.4316392838954925,0.4143787324428558,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6539072394371033,0.2352867871522903,1.089113473892212,284.9854431152344,284.95001220703125,299.1800842285156,293.23516845703125,297.6549072265625,297.1332092285156,284.984619140625,1.0,0.6868617534637451,0.3453748226165771,0.3453748226165771,1.0,1.0,-3.4531753063201904,0.8780954480171204,2.575079917907715,0.0740676373243331,0.8957571387290955,0.8957571387290955,0.0,263.5516052246094,237.0,58665.359375,0.0,3902.135986328125,1.0,279.1405029296875,283.12310791015625,296.2091064453125,299.95147705078125,293.1499938964844,293.1499938964844,279.45001220703125,33906.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126117825508118,1.0,0.0,0.0,3.521168231964112,3.521190643310547,8.273072467090969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.88330078125,0.0,1379.390380859375,1895.4371337890625,0.0,3520.825927734375,0.8748471736907959,1.0,0.0,3.0,1.0,0.0
17860140,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7700204253196716,0.37611785531044,0.3435850739479065,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8894537687301636,0.5873635411262512,0.560125470161438,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9286730885505676,0.6634799242019653,0.4657516479492187,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8058865666389465,0.4311220645904541,0.4134150743484497,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.6605902314186096,0.2349442541599273,1.0853376388549805,285.0347595214844,284.95001220703125,299.1636657714844,293.2272033691406,297.6516418457031,297.1347045898437,285.0320129394531,1.0,0.6797601580619812,0.3454026281833648,0.3454026281833648,1.0,1.0,-3.444705009460449,0.8755741715431213,2.5691308975219727,0.073476493358612,0.9888830780982972,0.9888830780982972,0.0,251.528564453125,225.0,58161.859375,0.0,3810.303955078125,1.0,279.44122314453125,283.1977844238281,296.2078857421875,299.90283203125,293.1499938964844,293.1499938964844,279.1499938964844,31467.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061764478683472,1.0,0.0,0.0,3.704613208770752,3.704636812210083,9.15754412744718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.2890625,0.0,1560.3623046875,1895.4371337890625,0.0,3461.08642578125,0.9142521619796752,1.0,0.0,3.0,1.0,0.0
17860200,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7700204253196716,0.37611785531044,0.3435850739479065,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8894537687301636,0.5873635411262512,0.560125470161438,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9286730885505676,0.6634799242019653,0.4657516479492187,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8058865666389465,0.4311220645904541,0.4134150743484497,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.6605902314186096,0.2349442541599273,1.0853376388549805,285.0347595214844,284.95001220703125,299.1636657714844,293.2272033691406,297.6516418457031,297.1347045898437,285.0320129394531,1.0,0.6797601580619812,0.3454026281833648,0.3454026281833648,1.0,1.0,-3.444705009460449,0.8755741715431213,2.5691308975219727,0.073476493358612,0.9888830780982972,0.9888830780982972,0.0,251.528564453125,225.0,58161.859375,0.0,3810.303955078125,1.0,279.44122314453125,283.1977844238281,296.2078857421875,299.90283203125,293.1499938964844,293.1499938964844,279.1499938964844,31467.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061764478683472,1.0,0.0,0.0,3.704613208770752,3.704636812210083,9.15754412744718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.2890625,0.0,1560.3623046875,1895.4371337890625,0.0,3461.08642578125,0.9142521619796752,1.0,0.0,3.0,1.0,0.0
17860260,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7738449573516846,0.3750893473625183,0.3427606523036957,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8940130472183228,0.5859314203262329,0.5588953495025635,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9349637031555176,0.6634493470191956,0.465878814458847,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8100619912147522,0.4303617775440216,0.4127335548400879,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6639851331710815,0.2344770282506942,1.082924246788025,284.87762451171875,284.95001220703125,299.1552734375,293.2225952148437,297.6468200683594,297.1313171386719,284.8737487792969,1.0,0.6759748458862305,0.3454510867595672,0.3454510867595672,1.0,1.0,-3.4386727809906006,0.873854398727417,2.564818382263184,0.0732605829834938,0.8863705992698669,0.8863705992698669,0.0,245.5935516357422,225.0,59201.44921875,0.0,3760.583984375,1.0,279.1925964355469,283.0250549316406,296.26617431640625,300.1385192871094,293.1499938964844,293.1499938964844,279.1499938964844,35961.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140700101852416,1.0,0.0,0.0,3.70045804977417,3.7004826068878174,9.137013421423036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.451171875,0.0,1589.7388916015625,1895.4371337890625,0.0,3534.3359375,0.9144777059555054,1.0,0.0,3.0,1.0,0.0
17860320,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7767609357833862,0.3739388585090637,0.3415837585926056,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8976057767868042,0.5843761563301086,0.5572965741157532,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9399654269218444,0.6631507873535156,0.4655628502368927,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8132681846618652,0.4294545948505401,0.4117434322834015,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.6666403412818909,0.2338856011629104,1.0796314477920532,284.8842468261719,284.95001220703125,299.1475830078125,293.2180480957031,297.640869140625,297.1261901855469,284.8856201171875,1.0,0.6722562909126282,0.3454958200454712,0.3454958200454712,1.0,1.0,-3.429805517196656,0.8712570667266846,2.5585484504699707,0.0727654099464416,0.8672062754631042,0.8672062754631042,0.0,240.512924194336,213.0,58843.6328125,0.0,3709.14697265625,1.0,279.1568298339844,283.0359191894531,296.2513122558594,300.0757141113281,293.1499938964844,293.1499938964844,279.45001220703125,38420.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170061945915222,1.0,0.0,0.0,3.6236093044281006,3.62363338470459,8.761450658312242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.5849609375,0.0,1521.9874267578125,1895.4371337890625,0.0,3561.50439453125,0.9009336233139038,1.0,0.0,3.0,1.0,0.0
17860380,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7850323915481567,0.3727740347385406,0.3398449420928955,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9074909687042236,0.5823701024055481,0.554680347442627,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9528481364250184,0.6642390489578247,0.465680330991745,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8216273188591003,0.4284819662570953,0.4101624488830566,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.673826277256012,0.2331392616033554,1.073615312576294,284.98583984375,284.95001220703125,299.1318054199219,293.207763671875,297.6353454589844,297.1245422363281,284.9848022460937,1.0,0.6644724607467651,0.3455890417098999,0.3455890417098999,1.0,1.0,-3.4155590534210205,0.8671563863754272,2.548402547836304,0.071814440190792,0.9473657608032228,0.9473657608032228,0.0,228.810546875,201.0,57847.52734375,0.0,3606.40185546875,1.0,279.4421081542969,283.16131591796875,296.1867370605469,299.8812866210937,293.1499938964844,293.1499938964844,279.1499938964844,33870.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090749621391296,1.0,0.0,0.0,3.7183642387390137,3.718388557434082,9.225653911926202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.8134765625,0.0,1594.3370361328125,1895.4371337890625,0.0,3488.016845703125,0.9191135764122008,1.0,0.0,3.0,1.0,0.0
17860440,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7850323915481567,0.3727740347385406,0.3398449420928955,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9074909687042236,0.5823701024055481,0.554680347442627,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9528481364250184,0.6642390489578247,0.465680330991745,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8216273188591003,0.4284819662570953,0.4101624488830566,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.673826277256012,0.2331392616033554,1.073615312576294,284.98583984375,284.95001220703125,299.1318054199219,293.207763671875,297.6353454589844,297.1245422363281,284.9848022460937,1.0,0.6644724607467651,0.3455890417098999,0.3455890417098999,1.0,1.0,-3.4155590534210205,0.8671563863754272,2.548402547836304,0.071814440190792,0.9473657608032228,0.9473657608032228,0.0,228.810546875,201.0,57847.52734375,0.0,3606.40185546875,1.0,279.4421081542969,283.16131591796875,296.1867370605469,299.8812866210937,293.1499938964844,293.1499938964844,279.1499938964844,33870.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090749621391296,1.0,0.0,0.0,3.7183642387390137,3.718388557434082,9.225653911926202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.8134765625,0.0,1594.3370361328125,1895.4371337890625,0.0,3488.016845703125,0.9191135764122008,1.0,0.0,3.0,1.0,0.0
17860500,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7896077632904053,0.3718309700489044,0.3390288949012756,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9132604002952576,0.5810069441795349,0.5534363389015198,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.9595569372177124,0.66432124376297,0.4658170640468597,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8261382579803467,0.4277408719062805,0.4094347655773163,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.677828311920166,0.2326297014951706,1.0708067417144775,284.8583068847656,284.95001220703125,299.1239929199219,293.2022399902344,297.63104248046875,297.1216735839844,284.8564147949219,1.0,0.6605835556983948,0.3456356525421142,0.3456356525421142,1.0,1.0,-3.408997774124145,0.8652715086936951,2.5437262058258057,0.0715153887867927,0.8532400131225586,0.8532400131225586,0.0,222.92578125,201.0,58600.54296875,0.0,3556.462890625,1.0,279.1963195800781,283.01904296875,296.2333984375,300.0812683105469,293.1499938964844,293.1499938964844,279.1499938964844,38480.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149983525276184,1.0,0.0,0.0,3.6682534217834473,3.668278217315674,8.978669256975991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.470703125,0.0,1572.224365234375,1895.4371337890625,0.0,3542.9306640625,0.908775269985199,1.0,0.0,3.0,1.0,0.0
17860560,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7936980724334717,0.3707753419876098,0.3378811478614807,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9186926484107972,0.5795130133628845,0.5518296957015991,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.965506076812744,0.6642630696296692,0.4656096696853637,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8302525281906128,0.4268829822540283,0.4084315001964569,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6814706325531006,0.2320246994495391,1.0672212839126587,284.8889465332031,284.95001220703125,299.1162414550781,293.1964416503906,297.6259460449219,297.1175842285156,284.8905639648437,1.0,0.6565320491790771,0.3457324802875519,0.3457324802875519,1.0,1.0,-3.3999171257019043,0.8627537488937378,2.537163496017456,0.0711209252476692,0.8473821878433228,0.8473821878433228,0.0,217.3780517578125,189.0,58129.8203125,0.0,3502.729736328125,1.0,279.15753173828125,283.0513610839844,296.21435546875,299.9965515136719,293.1499938964844,293.1499938964844,279.45001220703125,39684.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164157509803772,1.0,0.0,0.0,3.5658390522003174,3.5658628940582275,8.484314548695693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.03271484375,0.0,1468.4676513671875,1895.4371337890625,0.0,3556.044921875,0.8896321654319763,1.0,0.0,3.0,1.0,0.0
17860620,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.804432213306427,0.3697501122951507,0.3363065421581268,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9328646659851074,0.5776381492614746,0.5493713021278381,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9793173670768738,0.6656187772750854,0.4659723937511444,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8407732248306274,0.4260209798812866,0.40696981549263,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6908226609230042,0.2313058674335479,1.0612785816192627,284.9887390136719,284.95001220703125,299.10089111328125,293.1841125488281,297.6225280761719,297.11834716796875,284.98785400390625,1.0,0.6485224366188049,0.3459261059761047,0.3459261059761047,1.0,1.0,-3.3865866661071777,0.8592331409454346,2.527353525161743,0.0705446451902389,0.9286838173866272,0.9286838173866272,0.0,205.30886840820312,177.0,57156.9921875,0.0,3401.6552734375,1.0,279.44171142578125,283.1741027832031,296.1546325683594,299.8043518066406,293.1499938964844,293.1499938964844,279.1499938964844,34067.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067400097846984,1.0,0.0,0.0,3.660683870315552,3.660707712173462,8.941651685745455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.548828125,0.0,1530.5872802734375,1895.4371337890625,0.0,3466.325439453125,0.9063379764556884,1.0,0.0,3.0,1.0,0.0
17860680,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.804432213306427,0.3697501122951507,0.3363065421581268,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9328646659851074,0.5776381492614746,0.5493713021278381,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9793173670768738,0.6656187772750854,0.4659723937511444,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8407732248306274,0.4260209798812866,0.40696981549263,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6908226609230042,0.2313058674335479,1.0612785816192627,284.9887390136719,284.95001220703125,299.10089111328125,293.1841125488281,297.6225280761719,297.11834716796875,284.98785400390625,1.0,0.6485224366188049,0.3459261059761047,0.3459261059761047,1.0,1.0,-3.3865866661071777,0.8592331409454346,2.527353525161743,0.0705446451902389,0.9286838173866272,0.9286838173866272,0.0,205.30886840820312,177.0,57156.9921875,0.0,3401.6552734375,1.0,279.44171142578125,283.1741027832031,296.1546325683594,299.8043518066406,293.1499938964844,293.1499938964844,279.1499938964844,34067.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067400097846984,1.0,0.0,0.0,3.660683870315552,3.660707712173462,8.941651685745455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.548828125,0.0,1530.5872802734375,1895.4371337890625,0.0,3466.325439453125,0.9063379764556884,1.0,0.0,3.0,1.0,0.0
17860740,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8150336146354675,0.3677999675273895,0.3343812525272369,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9473055601119996,0.5748239159584045,0.5465558171272278,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9918350577354432,0.6657372117042542,0.4659627974033355,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8519126772880554,0.4244694709777832,0.4052789211273193,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7005504965782166,0.2301994860172271,1.0548937320709229,284.8986511230469,284.95001220703125,299.0857238769531,293.1708679199219,297.6142272949219,297.1126403808594,284.8993225097656,1.0,0.6403961181640625,0.3461197316646576,0.3461197316646576,1.0,1.0,-3.371166706085205,0.8550492525100708,2.516117572784424,0.0700135678052902,0.8380858302116394,0.8380858302116394,0.0,193.76922607421875,165.0,57417.4453125,0.0,3299.605712890625,1.0,279.15838623046875,283.06964111328125,296.1851806640625,299.92120361328125,293.1499938964844,293.1499938964844,279.45001220703125,39441.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134944677352904,1.0,0.0,0.0,3.507905960083008,3.50792932510376,8.210870419134153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.04833984375,0.0,1405.5030517578125,1895.4371337890625,0.0,3529.0048828125,0.8766878247261047,1.0,0.0,3.0,1.0,0.0
17860800,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8150336146354675,0.3677999675273895,0.3343812525272369,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9473055601119996,0.5748239159584045,0.5465558171272278,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9918350577354432,0.6657372117042542,0.4659627974033355,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8519126772880554,0.4244694709777832,0.4052789211273193,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7005504965782166,0.2301994860172271,1.0548937320709229,284.8986511230469,284.95001220703125,299.0857238769531,293.1708679199219,297.6142272949219,297.1126403808594,284.8993225097656,1.0,0.6403961181640625,0.3461197316646576,0.3461197316646576,1.0,1.0,-3.371166706085205,0.8550492525100708,2.516117572784424,0.0700135678052902,0.8380858302116394,0.8380858302116394,0.0,193.76922607421875,165.0,57417.4453125,0.0,3299.605712890625,1.0,279.15838623046875,283.06964111328125,296.1851806640625,299.92120361328125,293.1499938964844,293.1499938964844,279.45001220703125,39441.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134944677352904,1.0,0.0,0.0,3.507905960083008,3.50792932510376,8.210870419134153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.04833984375,0.0,1405.5030517578125,1895.4371337890625,0.0,3529.0048828125,0.8766878247261047,1.0,0.0,3.0,1.0,0.0
17860860,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8258546590805054,0.3666938841342926,0.3328312337398529,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9617985486984252,0.5728572010993958,0.5441151857376099,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.6673862338066101,0.4597485065460205,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8640565872192383,0.4235471189022064,0.4038553237915039,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7107282280921936,0.2294124662876129,1.049041509628296,284.9862365722656,284.95001220703125,299.0706787109375,293.1567687988281,297.6117858886719,297.1147155761719,284.9847106933594,1.0,0.6318601369857788,0.3463704586029053,0.3463704586029053,1.0,1.0,-3.351595163345337,0.8497318625450134,2.5018632411956787,0.0694532766938209,0.9136488437652588,0.9136488437652588,0.0,182.7112274169922,168.0,56419.4765625,0.0,3190.518798828125,1.0,279.4412841796875,283.18170166015625,296.12664794921875,299.73297119140625,293.1499938964844,293.1499938964844,279.1499938964844,34037.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903774917125702,1.0,0.0,0.0,3.6064839363098153,3.6065070629119873,8.678831591169001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.4072265625,0.0,1470.7861328125,1895.4371337890625,0.0,3438.746337890625,0.894008457660675,1.0,0.0,3.0,1.0,0.0
17860920,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8258546590805054,0.3666938841342926,0.3328312337398529,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9617985486984252,0.5728572010993958,0.5441151857376099,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.6673862338066101,0.4597485065460205,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8640565872192383,0.4235471189022064,0.4038553237915039,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7107282280921936,0.2294124662876129,1.049041509628296,284.9862365722656,284.95001220703125,299.0706787109375,293.1567687988281,297.6117858886719,297.1147155761719,284.9847106933594,1.0,0.6318601369857788,0.3463704586029053,0.3463704586029053,1.0,1.0,-3.351595163345337,0.8497318625450134,2.5018632411956787,0.0694532766938209,0.9136488437652588,0.9136488437652588,0.0,182.7112274169922,168.0,56419.4765625,0.0,3190.518798828125,1.0,279.4412841796875,283.18170166015625,296.12664794921875,299.73297119140625,293.1499938964844,293.1499938964844,279.1499938964844,34037.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903774917125702,1.0,0.0,0.0,3.6064839363098153,3.6065070629119873,8.678831591169001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.4072265625,0.0,1470.7861328125,1895.4371337890625,0.0,3438.746337890625,0.894008457660675,1.0,0.0,3.0,1.0,0.0
17860980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8283878564834595,0.3646366596221924,0.331085056066513,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9651685357093812,0.5699151754379272,0.5414717793464661,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.6701616644859314,0.4528490006923675,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.867347002029419,0.4218834638595581,0.4023585319519043,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7130964398384094,0.2281931191682815,1.0435726642608645,284.8997497558594,284.95001220703125,299.0556945800781,293.1419372558594,297.6092224121094,297.1168212890625,284.9005432128906,1.0,0.6269006133079529,0.3466211855411529,0.3466211855411529,1.0,1.0,-3.3281829357147217,0.8432366251945496,2.484946250915528,0.0681272223591804,0.8242441415786743,0.8242441415786743,0.0,178.50352478027344,171.0,56423.609375,0.0,3115.8671875,1.0,279.1584167480469,283.0839538574219,296.1532897949219,299.83038330078125,293.1499938964844,293.1499938964844,279.45001220703125,39734.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90993070602417,1.0,0.0,0.0,3.434630870819092,3.4346535205841064,7.871425964367518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.3408203125,0.0,1332.792236328125,1895.4371337890625,0.0,3495.9609375,0.8608670234680176,1.0,0.0,3.0,1.0,0.0
17861040,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8283878564834595,0.3646366596221924,0.331085056066513,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9651685357093812,0.5699151754379272,0.5414717793464661,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.6701616644859314,0.4528490006923675,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.867347002029419,0.4218834638595581,0.4023585319519043,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7130964398384094,0.2281931191682815,1.0435726642608645,284.8997497558594,284.95001220703125,299.0556945800781,293.1419372558594,297.6092224121094,297.1168212890625,284.9005432128906,1.0,0.6269006133079529,0.3466211855411529,0.3466211855411529,1.0,1.0,-3.3281829357147217,0.8432366251945496,2.484946250915528,0.0681272223591804,0.8242441415786743,0.8242441415786743,0.0,178.50352478027344,171.0,56423.609375,0.0,3115.8671875,1.0,279.1584167480469,283.0839538574219,296.1532897949219,299.83038330078125,293.1499938964844,293.1499938964844,279.45001220703125,39734.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90993070602417,1.0,0.0,0.0,3.434630870819092,3.4346535205841064,7.871425964367518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.3408203125,0.0,1332.792236328125,1895.4371337890625,0.0,3495.9609375,0.8608670234680176,1.0,0.0,3.0,1.0,0.0
