time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861100,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8286392092704773,0.3639976382255554,0.3302871584892273,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9655142426490784,0.5688313841819763,0.5402135252952576,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9990000128746032,0.6719393730163574,0.451316624879837,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.867816150188446,0.4213264882564544,0.4016461074352264,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7132902145385742,0.2277173101902008,1.0408934354782104,285.0038146972656,284.95001220703125,299.0482177734375,293.1342468261719,297.6107177734375,297.1214294433594,285.00439453125,1.0,0.6252899169921875,0.346746563911438,0.346746563911438,1.0,1.0,-3.3197829723358154,0.8410094976425171,2.478773593902588,0.0677455067634582,0.8944822549819946,0.8944822549819946,0.0,177.42364501953125,171.0,55530.015625,0.0,3091.26220703125,1.0,279.39630126953125,283.204833984375,296.091064453125,299.6050109863281,293.1499938964844,293.1499938964844,279.45001220703125,34557.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026669859886168,1.0,0.0,0.0,3.480075120925904,3.4800970554351807,8.081100872914249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.13671875,0.0,1341.91796875,1895.4371337890625,0.0,3428.43212890625,0.8681334853172302,1.0,0.0,3.0,1.0,0.0
17861160,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8288154602050781,0.3634224534034729,0.3297755122184753,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9656732082366944,0.5678313374519348,0.5392714142799377,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9990000128746032,0.6736449599266052,0.4503090679645538,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8681288361549377,0.4208486974239349,0.401181161403656,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7133697867393494,0.227301612496376,1.03891921043396,284.9858703613281,284.95001220703125,299.0407409667969,293.1264038085937,297.6129150390625,297.1267395019531,284.98455810546875,1.0,0.6241836547851562,0.3469521701335907,0.3469521701335907,1.0,1.0,-3.313884973526001,0.8397822976112366,2.474102735519409,0.0678161829710006,0.8977333307266235,0.8977333307266235,0.0,176.69778442382812,174.0,55519.68359375,0.0,3074.23388671875,1.0,279.4413757324219,283.1926574707031,296.09234619140625,299.6395568847656,293.1499938964844,293.1499938964844,279.75,33937.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994582891464233,1.0,0.0,0.0,3.538321018218994,3.5383434295654297,8.353870271093911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.81201171875,0.0,1397.470458984375,1895.4371337890625,0.0,3398.5341796875,0.8785310387611389,1.0,0.0,3.0,1.0,0.0
17861220,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8279381990432739,0.3623390197753906,0.3288145661354065,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9644417762756348,0.5659483075141907,0.5375007390975952,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9990000128746032,0.6766085624694824,0.450530469417572,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8674046993255615,0.4200087189674377,0.4003781378269195,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7124726176261902,0.2265513092279434,1.0355064868927002,285.044677734375,284.95001220703125,299.0257873535156,293.1102294921875,297.616455078125,297.135986328125,285.0419006347656,1.0,0.6230559945106506,0.3473634123802185,0.3473634123802185,1.0,1.0,-3.305790424346924,0.8385030627250671,2.467287302017212,0.0683143660426139,1.0,1.0,0.0,176.411376953125,177.0,54975.76171875,0.0,3054.9541015625,1.0,279.74139404296875,283.2747497558594,296.0859375,299.5814514160156,293.1499938964844,293.1499938964844,279.45001220703125,31336.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919377326965332,1.0,0.0,0.0,3.7231125831604,3.723136425018311,9.2492308567671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.7412109375,0.0,1580.4476318359375,1895.4371337890625,0.0,3328.324462890625,0.9183300733566284,1.0,0.0,3.0,1.0,0.0
17861280,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8279381990432739,0.3623390197753906,0.3288145661354065,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9644417762756348,0.5659483075141907,0.5375007390975952,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9990000128746032,0.6766085624694824,0.450530469417572,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8674046993255615,0.4200087189674377,0.4003781378269195,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7124726176261902,0.2265513092279434,1.0355064868927002,285.044677734375,284.95001220703125,299.0257873535156,293.1102294921875,297.616455078125,297.135986328125,285.0419006347656,1.0,0.6230559945106506,0.3473634123802185,0.3473634123802185,1.0,1.0,-3.305790424346924,0.8385030627250671,2.467287302017212,0.0683143660426139,1.0,1.0,0.0,176.411376953125,177.0,54975.76171875,0.0,3054.9541015625,1.0,279.74139404296875,283.2747497558594,296.0859375,299.5814514160156,293.1499938964844,293.1499938964844,279.45001220703125,31336.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919377326965332,1.0,0.0,0.0,3.7231125831604,3.723136425018311,9.2492308567671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.7412109375,0.0,1580.4476318359375,1895.4371337890625,0.0,3328.324462890625,0.9183300733566284,1.0,0.0,3.0,1.0,0.0
17861340,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8241573572158813,0.359809935092926,0.3269619643688202,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9597541689872742,0.5625615119934082,0.5347830057144165,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.6766743659973145,0.4546393752098083,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8637034893035889,0.4180029332637787,0.3988760411739349,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7090423107147217,0.2250767201185226,1.0302447080612185,284.8848571777344,284.95001220703125,299.0107727050781,293.093505859375,297.6054077148437,297.1258544921875,284.8861083984375,1.0,0.6227281093597412,0.3477746546268463,0.3477746546268463,1.0,1.0,-3.297105073928833,0.8370275497436523,2.4600775241851807,0.0688846930861473,0.8760234117507935,0.8760234117507935,0.0,177.83226013183594,180.0,55796.01171875,0.0,3044.076904296875,1.0,279.4574890136719,283.1027526855469,296.1295166015625,299.759765625,293.1499938964844,293.1499938964844,279.75,38107.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035854935646056,1.0,0.0,0.0,3.656428813934326,3.6564533710479736,8.920877121454396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.41650390625,0.0,1556.1295166015625,1895.4371337890625,0.0,3436.9833984375,0.9080331921577454,1.0,0.0,3.0,1.0,0.0
17861400,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8241573572158813,0.359809935092926,0.3269619643688202,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9597541689872742,0.5625615119934082,0.5347830057144165,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.6766743659973145,0.4546393752098083,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8637034893035889,0.4180029332637787,0.3988760411739349,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7090423107147217,0.2250767201185226,1.0302447080612185,284.8848571777344,284.95001220703125,299.0107727050781,293.093505859375,297.6054077148437,297.1258544921875,284.8861083984375,1.0,0.6227281093597412,0.3477746546268463,0.3477746546268463,1.0,1.0,-3.297105073928833,0.8370275497436523,2.4600775241851807,0.0688846930861473,0.8760234117507935,0.8760234117507935,0.0,177.83226013183594,180.0,55796.01171875,0.0,3044.076904296875,1.0,279.4574890136719,283.1027526855469,296.1295166015625,299.759765625,293.1499938964844,293.1499938964844,279.75,38107.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035854935646056,1.0,0.0,0.0,3.656428813934326,3.6564533710479736,8.920877121454396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.41650390625,0.0,1556.1295166015625,1895.4371337890625,0.0,3436.9833984375,0.9080331921577454,1.0,0.0,3.0,1.0,0.0
17861460,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8214629292488098,0.3587919175624847,0.3258242905139923,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9563021063804626,0.561008632183075,0.5330849885940552,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.6767363548278809,0.4578416347503662,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8609892129898071,0.4171262681484222,0.3978843688964844,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7064009308815002,0.2243017256259918,1.0265120267868042,285.0074768066406,284.95001220703125,299.001708984375,293.0832214355469,297.6004333496094,297.1220703125,285.00714111328125,1.0,0.6227192282676697,0.3479133546352386,0.3479133546352386,1.0,1.0,-3.2918589115142822,0.835827112197876,2.4560317993164062,0.0688202008605003,0.9597926139831544,0.9597926139831544,0.0,179.01609802246094,180.0,54859.0078125,0.0,3039.366455078125,1.0,279.7167053222656,283.2428283691406,296.0559997558594,299.53619384765625,293.1499938964844,293.1499938964844,279.75,33666.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897139847278595,1.0,0.0,0.0,3.7155239582061768,3.715548276901245,9.21156527056155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.65869140625,0.0,1589.5242919921875,1895.4371337890625,0.0,3376.9091796875,0.9191735982894896,1.0,0.0,3.0,1.0,0.0
17861520,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8200639486312866,0.3582097589969635,0.3253457248210907,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9544069766998292,0.5600863099098206,0.5322579741477966,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9990000128746032,0.6767987608909607,0.4596659243106842,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8595575094223022,0.4166425168514251,0.397458016872406,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7049511075019836,0.223846897482872,1.0246034860610962,284.99566650390625,284.95001220703125,298.99566650390625,293.0762939453125,297.5977783203125,297.1204833984375,284.9945678710937,1.0,0.6228427886962891,0.3480058014392853,0.3480058014392853,1.0,1.0,-3.289673089981079,0.8354228138923645,2.45425033569336,0.0688915848731994,0.9659260511398317,0.9659260511398317,0.0,179.73338317871094,183.0,54894.33203125,0.0,3038.663330078125,1.0,279.7424011230469,283.23443603515625,296.05694580078125,299.5654602050781,293.1499938964844,293.1499938964844,279.45001220703125,33559.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959277868270874,1.0,0.0,0.0,3.7583494186401367,3.758373975753784,9.425135090168624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.21875,0.0,1638.28515625,1895.4371337890625,0.0,3365.59619140625,0.927929937839508,1.0,0.0,3.0,1.0,0.0
17861580,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8160275220870972,0.3561138808727264,0.3238397240638733,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9491042494773864,0.557256817817688,0.530003547668457,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9990000128746032,0.6754804253578186,0.4647506177425384,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8555692434310913,0.4149459600448608,0.3961919546127319,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.701015830039978,0.2224849164485931,1.0196473598480225,284.8729248046875,284.95001220703125,298.98291015625,293.06158447265625,297.5850524902344,297.1076965332031,284.87603759765625,1.0,0.6231963634490967,0.3481991291046142,0.3481991291046142,1.0,1.0,-3.28378701210022,0.834160566329956,2.449626445770264,0.0690285414457321,0.8580611944198608,0.8580611944198608,0.0,181.7670135498047,183.0,55456.28515625,0.0,3037.3359375,1.0,279.4628295898437,283.1000061035156,296.09381103515625,299.716064453125,293.1499938964844,293.1499938964844,279.45001220703125,39863.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904581606388092,1.0,0.0,0.0,3.6400551795959473,3.6400797367095934,8.84115934240981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.4072265625,0.0,1550.9608154296875,1895.4371337890625,0.0,3446.2529296875,0.9056650996208192,1.0,0.0,3.0,1.0,0.0
17861640,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.815081775188446,0.3557203710079193,0.3234732747077942,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9478746652603148,0.5567144155502319,0.5294815897941589,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9990000128746032,0.6751634478569031,0.4659177958965301,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8546501398086548,0.4146163761615753,0.3958793580532074,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7001064419746399,0.2222080081701278,1.018468141555786,284.8837280273437,284.95001220703125,298.9804077148437,293.0586853027344,297.58251953125,297.1050720214844,284.8858947753906,1.0,0.6232635378837585,0.3482369482517242,0.3482369482517242,1.0,1.0,-3.282327890396118,0.8338180184364319,2.448509693145752,0.0690160021185875,0.8577410578727722,0.8577410578727722,0.0,182.23147583007807,186.0,55373.90234375,0.0,3036.7861328125,1.0,279.45758056640625,283.1095886230469,296.0830383300781,299.6904296875,293.1499938964844,293.1499938964844,279.75,39562.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90466570854187,1.0,0.0,0.0,3.620804071426392,3.62082839012146,8.747890660742996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.67578125,0.0,1527.369873046875,1895.4371337890625,0.0,3447.03515625,0.9015271663665771,1.0,0.0,3.0,1.0,0.0
17861700,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8124730587005615,0.354871928691864,0.3225380778312683,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9444257616996764,0.5554220676422119,0.5280796885490417,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.6745802164077759,0.4691683650016784,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8521179556846619,0.4138879776000976,0.3950641751289367,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6975458264350891,0.221512421965599,1.0151629447937012,285.0063171386719,284.95001220703125,298.97271728515625,293.0497436523437,297.5771789550781,297.10040283203125,285.00830078125,1.0,0.6235073208808899,0.3483525216579437,0.3483525216579437,1.0,1.0,-3.278467893600464,0.832958996295929,2.44550895690918,0.0689992383122444,0.9381287693977356,0.9381287693977356,0.0,183.5670928955078,186.0,54443.73046875,0.0,3035.931640625,1.0,279.700927734375,283.24871826171875,296.0150451660156,299.46026611328125,293.1499938964844,293.1499938964844,279.75,34660.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980197310447693,1.0,0.0,0.0,3.6602120399475098,3.66023588180542,8.939346116676461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.23193359375,0.0,1534.5062255859375,1895.4371337890625,0.0,3385.117919921875,0.908352792263031,1.0,0.0,3.0,1.0,0.0
17861760,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8102322220802307,0.354158490896225,0.3219446241855621,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9413607716560364,0.5542851090431213,0.5270528197288513,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9990000128746032,0.6741685271263123,0.4712102115154266,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8499338030815125,0.4132973551750183,0.3945424556732178,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6952877640724182,0.2209083139896392,1.0126328468322754,284.99755859375,284.95001220703125,298.9649963378906,293.04071044921875,297.5732421875,297.09765625,284.99609375,1.0,0.6238139867782593,0.3484807312488556,0.3484807312488556,1.0,1.0,-3.2753210067749023,0.832354724407196,2.442966222763061,0.0691239610314369,0.9504513740539552,0.9504513740539552,0.0,184.8619079589844,189.0,54476.65625,0.0,3036.3671875,1.0,279.7429504394531,283.24273681640625,296.01275634765625,299.4941101074219,293.1499938964844,293.1499938964844,279.45001220703125,33733.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952943086624146,1.0,0.0,0.0,3.721996545791626,3.7220208644866943,9.243686918125604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.8134765625,0.0,1597.4635009765625,1895.4371337890625,0.0,3359.682373046875,0.9197014570236206,1.0,0.0,3.0,1.0,0.0
17861820,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8030441999435425,0.3516077101230621,0.3201034665107727,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9320117831230164,0.5508527159690857,0.5243126749992371,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9942687153816224,0.6724763512611389,0.4709246158599853,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.843284547328949,0.4112234115600586,0.3930099010467529,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6886744499206543,0.2191701084375381,1.0064231157302856,284.8894348144531,284.95001220703125,298.9493408203125,293.0224914550781,297.55938720703125,297.0845031738281,284.8911437988281,1.0,0.6239736080169678,0.3487371504306793,0.3487371504306793,1.0,1.0,-3.2601535320281982,0.8283651471138,2.431788444519043,0.0687857866287231,0.8471083045005798,0.8471083045005798,0.0,188.7903289794922,192.0,54792.765625,0.0,3025.646728515625,1.0,279.4573059082031,283.12359619140625,296.04248046875,299.6146545410156,293.1499938964844,293.1499938964844,279.75,39790.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033383727073668,1.0,0.0,0.0,3.5695278644561768,3.569551706314087,8.501876891386928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.10986328125,0.0,1473.202392578125,1895.4371337890625,0.0,3434.682861328125,0.890496015548706,1.0,0.0,3.0,1.0,0.0
17861880,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8030441999435425,0.3516077101230621,0.3201034665107727,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9320117831230164,0.5508527159690857,0.5243126749992371,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9942687153816224,0.6724763512611389,0.4709246158599853,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.843284547328949,0.4112234115600586,0.3930099010467529,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6886744499206543,0.2191701084375381,1.0064231157302856,284.8894348144531,284.95001220703125,298.9493408203125,293.0224914550781,297.55938720703125,297.0845031738281,284.8911437988281,1.0,0.6239736080169678,0.3487371504306793,0.3487371504306793,1.0,1.0,-3.2601535320281982,0.8283651471138,2.431788444519043,0.0687857866287231,0.8471083045005798,0.8471083045005798,0.0,188.7903289794922,192.0,54792.765625,0.0,3025.646728515625,1.0,279.4573059082031,283.12359619140625,296.04248046875,299.6146545410156,293.1499938964844,293.1499938964844,279.75,39790.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033383727073668,1.0,0.0,0.0,3.5695278644561768,3.569551706314087,8.501876891386928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.10986328125,0.0,1473.202392578125,1895.4371337890625,0.0,3434.682861328125,0.890496015548706,1.0,0.0,3.0,1.0,0.0
17861940,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7971863150596619,0.3499408066272735,0.3185292184352875,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.92435485124588,0.5483013987541199,0.5218260288238525,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9900200963020324,0.67271488904953,0.4708888232707977,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8379935026168823,0.4097977578639984,0.3916265070438385,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6831649541854858,0.2177619189023971,1.0002822875976562,284.9930114746094,284.95001220703125,298.93341064453125,293.0040588378906,297.55419921875,297.0830078125,284.9919738769531,1.0,0.6239362955093384,0.3489935398101806,0.3489935398101806,1.0,1.0,-3.2461695671081543,0.8247510194778442,2.4214184284210205,0.068264402449131,0.9327419996261596,0.9327419996261596,0.0,191.9467163085937,195.0,53813.7265625,0.0,3013.2353515625,1.0,279.7417297363281,283.2489929199219,295.9728698730469,299.41412353515625,293.1499938964844,293.1499938964844,279.45001220703125,33933.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931974768638611,1.0,0.0,0.0,3.6680192947387695,3.66804313659668,8.977522725217568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.3779296875,0.0,1537.76904296875,1895.4371337890625,0.0,3340.09716796875,0.9078861474990844,1.0,0.0,3.0,1.0,0.0
17862000,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7971863150596619,0.3499408066272735,0.3185292184352875,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.92435485124588,0.5483013987541199,0.5218260288238525,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9900200963020324,0.67271488904953,0.4708888232707977,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8379935026168823,0.4097977578639984,0.3916265070438385,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6831649541854858,0.2177619189023971,1.0002822875976562,284.9930114746094,284.95001220703125,298.93341064453125,293.0040588378906,297.55419921875,297.0830078125,284.9919738769531,1.0,0.6239362955093384,0.3489935398101806,0.3489935398101806,1.0,1.0,-3.2461695671081543,0.8247510194778442,2.4214184284210205,0.068264402449131,0.9327419996261596,0.9327419996261596,0.0,191.9467163085937,195.0,53813.7265625,0.0,3013.2353515625,1.0,279.7417297363281,283.2489929199219,295.9728698730469,299.41412353515625,293.1499938964844,293.1499938964844,279.45001220703125,33933.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931974768638611,1.0,0.0,0.0,3.6680192947387695,3.66804313659668,8.977522725217568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.3779296875,0.0,1537.76904296875,1895.4371337890625,0.0,3340.09716796875,0.9078861474990844,1.0,0.0,3.0,1.0,0.0
17862060,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7907596230506897,0.3473614752292633,0.3166100680828094,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9161716103553772,0.5448139905929565,0.5189791321754456,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9850913882255554,0.6717572808265686,0.4705820083618164,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8323236703872681,0.4076597690582275,0.3899889290332794,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6773130297660828,0.21596260368824,0.9936238527297974,284.8950500488281,284.95001220703125,298.91717529296875,292.9855041503906,297.5434265136719,297.0740051269531,284.8960266113281,1.0,0.6237783432006836,0.3493751585483551,0.3493751585483551,1.0,1.0,-3.23009991645813,0.8208197355270386,2.4092800617218018,0.0681483596563339,0.8365042209625244,0.8365042209625244,0.0,195.42340087890625,198.0,54059.1953125,0.0,2998.21044921875,1.0,279.4583435058594,283.1390380859375,296.0016174316406,299.52734375,293.1499938964844,293.1499938964844,279.75,39711.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004796147346497,1.0,0.0,0.0,3.509163379669189,3.5091867446899414,8.216757692025567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.78173828125,0.0,1408.7523193359375,1895.4371337890625,0.0,3408.054931640625,0.8771961331367493,1.0,0.0,3.0,1.0,0.0
17862120,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7907596230506897,0.3473614752292633,0.3166100680828094,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9161716103553772,0.5448139905929565,0.5189791321754456,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9850913882255554,0.6717572808265686,0.4705820083618164,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8323236703872681,0.4076597690582275,0.3899889290332794,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6773130297660828,0.21596260368824,0.9936238527297974,284.8950500488281,284.95001220703125,298.91717529296875,292.9855041503906,297.5434265136719,297.0740051269531,284.8960266113281,1.0,0.6237783432006836,0.3493751585483551,0.3493751585483551,1.0,1.0,-3.23009991645813,0.8208197355270386,2.4092800617218018,0.0681483596563339,0.8365042209625244,0.8365042209625244,0.0,195.42340087890625,198.0,54059.1953125,0.0,2998.21044921875,1.0,279.4583435058594,283.1390380859375,296.0016174316406,299.52734375,293.1499938964844,293.1499938964844,279.75,39711.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004796147346497,1.0,0.0,0.0,3.509163379669189,3.5091867446899414,8.216757692025567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.78173828125,0.0,1408.7523193359375,1895.4371337890625,0.0,3408.054931640625,0.8771961331367493,1.0,0.0,3.0,1.0,0.0
17862180,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7854921221733093,0.3456322252750397,0.3149952292442322,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9095448851585388,0.5421781539916992,0.516428530216217,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9810622334480286,0.6720247864723206,0.4706603288650512,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8276516199111938,0.4061521589756012,0.3885373175144195,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6723350882530212,0.2144865989685058,0.9871857762336732,284.9913330078125,284.95001220703125,298.9006042480469,292.9668884277344,297.5390014648437,297.073486328125,284.99029541015625,1.0,0.6235712766647339,0.3497567474842071,0.3497567474842071,1.0,1.0,-3.215689420700073,0.8174182176589966,2.398271083831787,0.0679905042052269,0.917862832546234,0.917862832546234,0.0,198.32264709472656,201.0,53112.23046875,0.0,2983.631591796875,1.0,279.74127197265625,283.2577819824219,295.93408203125,299.3310852050781,293.1499938964844,293.1499938964844,279.45001220703125,33894.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89006507396698,1.0,0.0,0.0,3.6106162071228014,3.610639572143554,8.69873247211217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.994140625,0.0,1474.2071533203125,1895.4371337890625,0.0,3310.81591796875,0.8949450254440308,1.0,0.0,3.0,1.0,0.0
17862240,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7854921221733093,0.3456322252750397,0.3149952292442322,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9095448851585388,0.5421781539916992,0.516428530216217,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9810622334480286,0.6720247864723206,0.4706603288650512,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8276516199111938,0.4061521589756012,0.3885373175144195,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6723350882530212,0.2144865989685058,0.9871857762336732,284.9913330078125,284.95001220703125,298.9006042480469,292.9668884277344,297.5390014648437,297.073486328125,284.99029541015625,1.0,0.6235712766647339,0.3497567474842071,0.3497567474842071,1.0,1.0,-3.215689420700073,0.8174182176589966,2.398271083831787,0.0679905042052269,0.917862832546234,0.917862832546234,0.0,198.32264709472656,201.0,53112.23046875,0.0,2983.631591796875,1.0,279.74127197265625,283.2577819824219,295.93408203125,299.3310852050781,293.1499938964844,293.1499938964844,279.45001220703125,33894.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89006507396698,1.0,0.0,0.0,3.6106162071228014,3.610639572143554,8.69873247211217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.994140625,0.0,1474.2071533203125,1895.4371337890625,0.0,3310.81591796875,0.8949450254440308,1.0,0.0,3.0,1.0,0.0
17862300,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.782837450504303,0.3443759381771087,0.3141694366931915,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9063224792480468,0.5404667258262634,0.5151433944702148,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9789345860481262,0.671553909778595,0.4706485271453857,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8253086805343628,0.4051083922386169,0.3878178000450134,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.6698752641677856,0.2136019766330719,0.9840695858001708,284.86724853515625,284.95001220703125,298.89215087890625,292.95758056640625,297.5341491699219,297.0698547363281,284.865478515625,1.0,0.6234946846961975,0.3499475419521332,0.3499475419521332,1.0,1.0,-3.2085299491882324,0.8157214522361755,2.392808437347412,0.068036139011383,0.8284115791320801,0.8284115791320801,0.0,199.8425445556641,201.0,53750.51171875,0.0,2976.847412109375,1.0,279.49969482421875,283.1208190917969,295.98370361328125,299.5252685546875,293.1499938964844,293.1499938964844,279.45001220703125,38912.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958479166030884,1.0,0.0,0.0,3.551743984222412,3.551767587661743,8.417373464908451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.595703125,0.0,1447.7843017578125,1895.4371337890625,0.0,3364.85107421875,0.8829683065414429,1.0,0.0,3.0,1.0,0.0
17862360,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7795088291168213,0.3430091738700866,0.3130247592926025,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9025111198425292,0.5386258363723755,0.513507068157196,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9760662317276,0.6709422469139099,0.4702764451503753,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8223835229873657,0.403944730758667,0.386823296546936,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6668909788131714,0.2126238346099853,0.9802039265632628,284.89813232421875,284.95001220703125,298.88360595703125,292.9482727050781,297.5283508300781,297.0649108886719,284.89947509765625,1.0,0.6232858300209045,0.350175678730011,0.350175678730011,1.0,1.0,-3.198895215988159,0.8133467435836792,2.385548591613769,0.067933939397335,0.8259702920913696,0.8259702920913696,0.0,201.6811065673828,204.0,53297.890625,0.0,2966.626220703125,1.0,279.4586181640625,283.15350341796875,295.9639892578125,299.44287109375,293.1499938964844,293.1499938964844,279.75,39806.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972185850143433,1.0,0.0,0.0,3.446133613586426,3.4461562633514404,7.924238047962717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.94775390625,0.0,1344.85546875,1895.4371337890625,0.0,3377.643798828125,0.8633835315704346,1.0,0.0,3.0,1.0,0.0
17862420,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7745238542556763,0.3411954343318939,0.3113463222980499,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8967425227165222,0.5358850955963135,0.5108710527420044,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.971890389919281,0.6709933280944824,0.4702215790748596,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.817887544631958,0.402339220046997,0.3852898776531219,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6621824502944946,0.2110667824745178,0.9734351634979248,284.9886474609375,284.95001220703125,298.8662109375,292.92974853515625,297.523681640625,297.06427001953125,284.9875793457031,1.0,0.6229759454727173,0.350631982088089,0.350631982088089,1.0,1.0,-3.183650255203247,0.8098743557929993,2.3737759590148926,0.0679250657558441,0.9034406542778016,0.9034406542778016,0.0,204.5425720214844,207.0,52397.15234375,0.0,2950.285400390625,1.0,279.74078369140625,283.2660827636719,295.896484375,299.2489624023437,293.1499938964844,293.1499938964844,279.45001220703125,33883.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867042660713196,1.0,0.0,0.0,3.553102731704712,3.5531253814697266,8.423814961133758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.45703125,0.0,1412.599365234375,1895.4371337890625,0.0,3279.373291015625,0.8819711804389954,1.0,0.0,3.0,1.0,0.0
17862480,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7745238542556763,0.3411954343318939,0.3113463222980499,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8967425227165222,0.5358850955963135,0.5108710527420044,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.971890389919281,0.6709933280944824,0.4702215790748596,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.817887544631958,0.402339220046997,0.3852898776531219,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6621824502944946,0.2110667824745178,0.9734351634979248,284.9886474609375,284.95001220703125,298.8662109375,292.92974853515625,297.523681640625,297.06427001953125,284.9875793457031,1.0,0.6229759454727173,0.350631982088089,0.350631982088089,1.0,1.0,-3.183650255203247,0.8098743557929993,2.3737759590148926,0.0679250657558441,0.9034406542778016,0.9034406542778016,0.0,204.5425720214844,207.0,52397.15234375,0.0,2950.285400390625,1.0,279.74078369140625,283.2660827636719,295.896484375,299.2489624023437,293.1499938964844,293.1499938964844,279.45001220703125,33883.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867042660713196,1.0,0.0,0.0,3.553102731704712,3.5531253814697266,8.423814961133758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.45703125,0.0,1412.599365234375,1895.4371337890625,0.0,3279.373291015625,0.8819711804389954,1.0,0.0,3.0,1.0,0.0
17862540,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7688614130020142,0.3385235667228699,0.3093128502368927,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8902607560157776,0.5322622656822205,0.5078626275062561,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9667072296142578,0.6697185635566711,0.4696880578994751,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.812709629535675,0.4000563323497772,0.3834896683692932,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6570408344268799,0.2091355174779892,0.9661033153533936,284.9017944335937,284.95001220703125,298.8482971191406,292.911376953125,297.5129089355469,297.0557861328125,284.9022521972656,1.0,0.62259441614151,0.351088285446167,0.351088285446167,1.0,1.0,-3.165971517562866,0.8056108951568604,2.360360622406006,0.0678647458553314,0.816460132598877,0.816460132598877,0.0,207.8744201660156,210.0,52552.83203125,0.0,2931.52978515625,1.0,279.4593200683594,283.16766357421875,295.92608642578125,299.35772705078125,293.1499938964844,293.1499938964844,279.75,39598.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937253952026367,1.0,0.0,0.0,3.3868536949157715,3.386876106262207,7.653960096831725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.806640625,0.0,1284.62451171875,1895.4371337890625,0.0,3345.029052734375,0.850223183631897,1.0,0.0,3.0,1.0,0.0
17862600,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7688614130020142,0.3385235667228699,0.3093128502368927,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8902607560157776,0.5322622656822205,0.5078626275062561,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9667072296142578,0.6697185635566711,0.4696880578994751,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.812709629535675,0.4000563323497772,0.3834896683692932,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6570408344268799,0.2091355174779892,0.9661033153533936,284.9017944335937,284.95001220703125,298.8482971191406,292.911376953125,297.5129089355469,297.0557861328125,284.9022521972656,1.0,0.62259441614151,0.351088285446167,0.351088285446167,1.0,1.0,-3.165971517562866,0.8056108951568604,2.360360622406006,0.0678647458553314,0.816460132598877,0.816460132598877,0.0,207.8744201660156,210.0,52552.83203125,0.0,2931.52978515625,1.0,279.4593200683594,283.16766357421875,295.92608642578125,299.35772705078125,293.1499938964844,293.1499938964844,279.75,39598.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937253952026367,1.0,0.0,0.0,3.3868536949157715,3.386876106262207,7.653960096831725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.806640625,0.0,1284.62451171875,1895.4371337890625,0.0,3345.029052734375,0.850223183631897,1.0,0.0,3.0,1.0,0.0
17862660,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7654496431350708,0.3372367620468139,0.308042973279953,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8862956762313843,0.5303261280059814,0.5059173703193665,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9635545015335084,0.6696125864982605,0.4694569706916809,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8094608187675476,0.3988899886608124,0.3823151886463165,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.65384840965271,0.2080103158950805,0.9610694646835328,285.00048828125,284.95001220703125,298.8358154296875,292.89898681640625,297.5094299316406,297.0550842285156,284.9980773925781,1.0,0.6222901940345764,0.3514508008956909,0.3514508008956909,1.0,1.0,-3.154355049133301,0.8029817938804626,2.3513731956481934,0.0678440928459167,0.889805793762207,0.889805793762207,0.0,209.8993988037109,210.0,51707.8046875,0.0,2918.406494140625,1.0,279.7204895019531,283.2838439941406,295.8542785644531,299.1439208984375,293.1499938964844,293.1499938964844,279.75,33556.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846065998077393,1.0,0.0,0.0,3.468554973602295,3.4685769081115723,8.02768795438169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.294921875,0.0,1323.1456298828125,1895.4371337890625,0.0,3259.73486328125,0.8632921576499939,1.0,0.0,3.0,1.0,0.0
17862720,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7641410231590271,0.3366271555423736,0.3075790107250213,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8847339153289795,0.5294173359870911,0.5051488280296326,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9623762369155884,0.669528603553772,0.4694870412349701,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8081765174865723,0.3983513116836548,0.3818782567977905,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.652583122253418,0.2074977904558181,0.959016501903534,284.98590087890625,284.95001220703125,298.8298645019531,292.8932189941406,297.50787353515625,297.05487060546875,284.9848937988281,1.0,0.6222004294395447,0.3516214191913605,0.3516214191913605,1.0,1.0,-3.1499154567718506,0.8020681142807007,2.3478474617004395,0.0679636299610138,0.8891386985778809,0.8891386985778809,0.0,210.723373413086,213.0,51662.15234375,0.0,2913.67431640625,1.0,279.7402648925781,283.2750549316406,295.8592529296875,299.1659545898437,293.1499938964844,293.1499938964844,280.04998779296875,33897.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831056356430054,1.0,0.0,0.0,3.4936306476593018,3.493652820587158,8.14417887795571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.43798828125,0.0,1351.0052490234375,1895.4371337890625,0.0,3245.677734375,0.8686468601226807,1.0,0.0,3.0,1.0,0.0
17862780,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7601063251495361,0.3349042534828186,0.3061480224132538,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8799110651016235,0.5267875790596008,0.5027909278869629,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9586292505264282,0.6694807410240173,0.4695521295070648,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8041318655014038,0.3968420624732971,0.3805655539035797,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.6487379670143127,0.2060127109289169,0.9528712630271912,285.0423278808594,284.95001220703125,298.81085205078125,292.8753662109375,297.5041809082031,297.055908203125,285.0391845703125,1.0,0.6220152974128723,0.3521545231342315,0.3521545231342315,1.0,1.0,-3.1364686489105225,0.7993403077125549,2.3371284008026123,0.0683370232582092,0.9896671175956726,0.9896671175956726,0.0,213.36085510253903,216.0,51050.16015625,0.0,2900.156005859375,1.0,280.041015625,283.35455322265625,295.8476867675781,299.0995483398437,293.1499938964844,293.1499938964844,279.75,31157.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747402429580688,1.0,0.0,0.0,3.6870157718658447,3.6870391368865967,9.07075161649118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.31298828125,0.0,1538.1409912109375,1895.4371337890625,0.0,3167.27099609375,0.9100632667541504,1.0,0.0,3.0,1.0,0.0
17862840,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7601063251495361,0.3349042534828186,0.3061480224132538,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8799110651016235,0.5267875790596008,0.5027909278869629,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9586292505264282,0.6694807410240173,0.4695521295070648,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8041318655014038,0.3968420624732971,0.3805655539035797,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.6487379670143127,0.2060127109289169,0.9528712630271912,285.0423278808594,284.95001220703125,298.81085205078125,292.8753662109375,297.5041809082031,297.055908203125,285.0391845703125,1.0,0.6220152974128723,0.3521545231342315,0.3521545231342315,1.0,1.0,-3.1364686489105225,0.7993403077125549,2.3371284008026123,0.0683370232582092,0.9896671175956726,0.9896671175956726,0.0,213.36085510253903,216.0,51050.16015625,0.0,2900.156005859375,1.0,280.041015625,283.35455322265625,295.8476867675781,299.0995483398437,293.1499938964844,293.1499938964844,279.75,31157.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747402429580688,1.0,0.0,0.0,3.6870157718658447,3.6870391368865967,9.07075161649118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.31298828125,0.0,1538.1409912109375,1895.4371337890625,0.0,3167.27099609375,0.9100632667541504,1.0,0.0,3.0,1.0,0.0
17862900,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7576894760131836,0.3334963023662567,0.305237740278244,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8770809769630432,0.5249090194702148,0.5014084577560425,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9561839699745178,0.6686157584190369,0.4693305492401123,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8017006516456604,0.3956533670425415,0.3797617852687835,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6465494632720947,0.2050355523824691,0.949497938156128,284.8810729980469,284.95001220703125,298.8011169433594,292.8665466308594,297.4984130859375,297.0513610839844,284.8742980957031,1.0,0.6219000816345215,0.3524211049079895,0.3524211049079895,1.0,1.0,-3.128430128097534,0.7975488901138306,2.330881118774414,0.0685016438364982,0.8874942660331726,0.8874942660331726,0.0,214.9640655517578,216.0,52037.86328125,0.0,2892.2451171875,1.0,279.7962341308594,283.1766967773437,295.9100341796875,299.3315124511719,293.1499938964844,293.1499938964844,279.75,35403.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828973770141602,1.0,0.0,0.0,3.692949533462525,3.6929738521575928,9.0999708390882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.37841796875,0.0,1576.9608154296875,1895.4371337890625,0.0,3243.72705078125,0.9123110175132751,1.0,0.0,3.0,1.0,0.0
