time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862960,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7545026540756226,0.3318319916725158,0.3038997948169708,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8734486103057861,0.5227401852607727,0.4995478391647339,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9527180194854736,0.6673951148986816,0.4686156213283539,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7984980940818787,0.3942102789878845,0.3785764276981354,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6437710523605347,0.2038802951574325,0.9450761079788208,284.87628173828125,284.95001220703125,298.7912292480469,292.8578491210937,297.4906005859375,297.0442199707031,284.87811279296875,1.0,0.6215976476669312,0.352693110704422,0.352693110704422,1.0,1.0,-3.1169862747192383,0.7946877479553223,2.322298526763916,0.0683498829603195,0.8579539060592651,0.8579539060592651,0.0,216.9820556640625,219.0,51621.0859375,0.0,2879.62939453125,1.0,279.7571105957031,283.1822509765625,295.89434814453125,299.2669982910156,293.1499938964844,293.1499938964844,280.04998779296875,38823.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865866661071777,1.0,0.0,0.0,3.5991733074188232,3.5991971492767334,8.643681894682231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.73095703125,0.0,1498.185546875,1895.4371337890625,0.0,3278.272216796875,0.89571613073349,1.0,0.0,3.0,1.0,0.0
17863020,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.749658465385437,0.3296663463115692,0.3018364012241363,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8677663803100586,0.5195707678794861,0.4964390993118286,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9475774765014648,0.666634202003479,0.4679088294506073,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7934794425964355,0.392200618982315,0.3766173422336578,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6392571926116943,0.202017530798912,0.9368930459022522,284.98590087890625,284.95001220703125,298.7709655761719,292.8407897949219,297.4833068847656,297.04107666015625,284.9846496582031,1.0,0.6209969520568848,0.3532371520996094,0.3532371520996094,1.0,1.0,-3.0977134704589844,0.7901111841201782,2.307602405548096,0.0681190267205238,0.9413018822669984,0.9413018822669984,0.0,220.0994415283203,222.0,50567.19921875,0.0,2857.048583984375,1.0,280.0419311523437,283.3138427734375,295.813720703125,299.0556640625,293.1499938964844,293.1499938964844,279.75,33808.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771853446960449,1.0,0.0,0.0,3.6948840618133545,3.694908142089844,9.109508027904668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.9501953125,0.0,1567.0804443359375,1895.4371337890625,0.0,3190.19775390625,0.9137619733810424,1.0,0.0,3.0,1.0,0.0
17863080,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.749658465385437,0.3296663463115692,0.3018364012241363,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8677663803100586,0.5195707678794861,0.4964390993118286,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9475774765014648,0.666634202003479,0.4679088294506073,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7934794425964355,0.392200618982315,0.3766173422336578,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6392571926116943,0.202017530798912,0.9368930459022522,284.98590087890625,284.95001220703125,298.7709655761719,292.8407897949219,297.4833068847656,297.04107666015625,284.9846496582031,1.0,0.6209969520568848,0.3532371520996094,0.3532371520996094,1.0,1.0,-3.0977134704589844,0.7901111841201782,2.307602405548096,0.0681190267205238,0.9413018822669984,0.9413018822669984,0.0,220.0994415283203,222.0,50567.19921875,0.0,2857.048583984375,1.0,280.0419311523437,283.3138427734375,295.813720703125,299.0556640625,293.1499938964844,293.1499938964844,279.75,33808.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771853446960449,1.0,0.0,0.0,3.6948840618133545,3.694908142089844,9.109508027904668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.9501953125,0.0,1567.0804443359375,1895.4371337890625,0.0,3190.19775390625,0.9137619733810424,1.0,0.0,3.0,1.0,0.0
17863140,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7446495294570923,0.326741486787796,0.2995962500572204,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8619236946105957,0.5156204104423523,0.4931429028511047,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9419546723365784,0.6646215915679932,0.4669009745121002,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7882640361785889,0.389590173959732,0.3745251595973968,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6346777677536011,0.1998351514339447,0.9284658432006836,284.8815002441406,284.95001220703125,298.75,292.8241882324219,297.4710998535156,297.0317077636719,284.8836669921875,1.0,0.6203441023826599,0.3537811934947967,0.3537811934947967,1.0,1.0,-3.077203750610352,0.7851089239120483,2.2920949459075928,0.0679536536335945,0.8332151174545288,0.8332151174545288,0.0,223.4320373535156,225.0,50732.11328125,0.0,2833.293701171875,1.0,279.757568359375,283.2022705078125,295.84246826171875,299.1618347167969,293.1499938964844,293.1499938964844,280.04998779296875,40430.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849290013313293,1.0,0.0,0.0,3.516855478286743,3.516879081726074,8.252819725385052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.52197265625,0.0,1421.9603271484375,1895.4371337890625,0.0,3262.75390625,0.879440188407898,1.0,0.0,3.0,1.0,0.0
17863200,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7446495294570923,0.326741486787796,0.2995962500572204,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8619236946105957,0.5156204104423523,0.4931429028511047,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9419546723365784,0.6646215915679932,0.4669009745121002,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7882640361785889,0.389590173959732,0.3745251595973968,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6346777677536011,0.1998351514339447,0.9284658432006836,284.8815002441406,284.95001220703125,298.75,292.8241882324219,297.4710998535156,297.0317077636719,284.8836669921875,1.0,0.6203441023826599,0.3537811934947967,0.3537811934947967,1.0,1.0,-3.077203750610352,0.7851089239120483,2.2920949459075928,0.0679536536335945,0.8332151174545288,0.8332151174545288,0.0,223.4320373535156,225.0,50732.11328125,0.0,2833.293701171875,1.0,279.757568359375,283.2022705078125,295.84246826171875,299.1618347167969,293.1499938964844,293.1499938964844,280.04998779296875,40430.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849290013313293,1.0,0.0,0.0,3.516855478286743,3.516879081726074,8.252819725385052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.52197265625,0.0,1421.9603271484375,1895.4371337890625,0.0,3262.75390625,0.879440188407898,1.0,0.0,3.0,1.0,0.0
17863260,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7405158281326294,0.3247190117835998,0.2976981699466705,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8570088744163513,0.5125837922096252,0.4901920258998871,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9373741745948792,0.6638967394828796,0.4662681519985199,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7838600277900696,0.3876668214797973,0.3726635277271271,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6306900382041931,0.1980094909667968,0.9204155206680298,284.98785400390625,284.95001220703125,298.7276306152344,292.80718994140625,297.46502685546875,297.0306396484375,284.9867858886719,1.0,0.6196948885917664,0.3544811010360718,0.3544811010360718,1.0,1.0,-3.058687210083008,0.7811556458473206,2.277531623840332,0.0681651756167411,0.9165000915527344,0.9165000915527344,0.0,226.2310485839844,228.0,49721.08984375,0.0,2810.9443359375,1.0,280.04132080078125,283.3298034667969,295.769287109375,298.95623779296875,293.1499938964844,293.1499938964844,279.75,34047.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732386827468872,1.0,0.0,0.0,3.614258050918579,3.614281415939331,8.716289130461519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.11474609375,0.0,1479.2982177734375,1895.4371337890625,0.0,3153.188720703125,0.8958650827407837,1.0,0.0,3.0,1.0,0.0
17863320,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7405158281326294,0.3247190117835998,0.2976981699466705,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8570088744163513,0.5125837922096252,0.4901920258998871,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9373741745948792,0.6638967394828796,0.4662681519985199,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7838600277900696,0.3876668214797973,0.3726635277271271,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6306900382041931,0.1980094909667968,0.9204155206680298,284.98785400390625,284.95001220703125,298.7276306152344,292.80718994140625,297.46502685546875,297.0306396484375,284.9867858886719,1.0,0.6196948885917664,0.3544811010360718,0.3544811010360718,1.0,1.0,-3.058687210083008,0.7811556458473206,2.277531623840332,0.0681651756167411,0.9165000915527344,0.9165000915527344,0.0,226.2310485839844,228.0,49721.08984375,0.0,2810.9443359375,1.0,280.04132080078125,283.3298034667969,295.769287109375,298.95623779296875,293.1499938964844,293.1499938964844,279.75,34047.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732386827468872,1.0,0.0,0.0,3.614258050918579,3.614281415939331,8.716289130461519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.11474609375,0.0,1479.2982177734375,1895.4371337890625,0.0,3153.188720703125,0.8958650827407837,1.0,0.0,3.0,1.0,0.0
17863380,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7359222173690796,0.3218564391136169,0.295505553483963,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8516482710838318,0.5086880326271057,0.4869378507137298,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9319680333137512,0.6617887020111084,0.4651898741722107,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7790045142173767,0.3850835561752319,0.3705893754959106,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6264094114303589,0.1958468556404113,0.9120347499847412,284.8939208984375,284.95001220703125,298.7032165527344,292.7888488769531,297.4532470703125,297.0227355957031,284.8950500488281,1.0,0.6190312504768372,0.3551809787750244,0.3551809787750244,1.0,1.0,-3.038278818130493,0.7765761613845825,2.261702537536621,0.0683731958270073,0.8208412528038025,0.8208412528038025,0.0,229.4575653076172,231.0,49854.42578125,0.0,2787.24609375,1.0,279.7588195800781,283.2275695800781,295.80291748046875,299.0660095214844,293.1499938964844,293.1499938964844,280.04998779296875,40149.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880269467830658,1.0,0.0,0.0,3.433807134628296,3.4338300228118896,7.86765156135516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.36865234375,0.0,1334.8909912109375,1895.4371337890625,0.0,3219.10595703125,0.8610384464263916,1.0,0.0,3.0,1.0,0.0
17863440,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7359222173690796,0.3218564391136169,0.295505553483963,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8516482710838318,0.5086880326271057,0.4869378507137298,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9319680333137512,0.6617887020111084,0.4651898741722107,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7790045142173767,0.3850835561752319,0.3705893754959106,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6264094114303589,0.1958468556404113,0.9120347499847412,284.8939208984375,284.95001220703125,298.7032165527344,292.7888488769531,297.4532470703125,297.0227355957031,284.8950500488281,1.0,0.6190312504768372,0.3551809787750244,0.3551809787750244,1.0,1.0,-3.038278818130493,0.7765761613845825,2.261702537536621,0.0683731958270073,0.8208412528038025,0.8208412528038025,0.0,229.4575653076172,231.0,49854.42578125,0.0,2787.24609375,1.0,279.7588195800781,283.2275695800781,295.80291748046875,299.0660095214844,293.1499938964844,293.1499938964844,280.04998779296875,40149.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880269467830658,1.0,0.0,0.0,3.433807134628296,3.4338300228118896,7.86765156135516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.36865234375,0.0,1334.8909912109375,1895.4371337890625,0.0,3219.10595703125,0.8610384464263916,1.0,0.0,3.0,1.0,0.0
17863500,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7337174415588379,0.3207679092884063,0.2944142818450928,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.849078893661499,0.5070798397064209,0.485302597284317,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9293720722198486,0.6612422466278076,0.464651346206665,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7766565084457397,0.384037584066391,0.3695273399353027,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.624291718006134,0.1948806494474411,0.9076831340789796,285.0045166015625,284.95001220703125,298.69024658203125,292.7792053222656,297.44927978515625,297.0216064453125,285.0062866210937,1.0,0.6186544895172119,0.3555309176445007,0.3555309176445007,1.0,1.0,-3.027839183807373,0.7742066979408264,2.2536325454711914,0.0683359205722808,0.8939194679260254,0.8939194679260254,0.0,230.99415588378903,231.0,48944.68359375,0.0,2774.625,1.0,279.9963073730469,283.3556213378906,295.7330627441406,298.8390197753906,293.1499938964844,293.1499938964844,280.04998779296875,34734.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724586963653564,1.0,0.0,0.0,3.475480556488037,3.4755027294158936,8.059776632762805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.1259765625,0.0,1338.5203857421875,1895.4371337890625,0.0,3145.873046875,0.8674498796463013,1.0,0.0,3.0,1.0,0.0
17863560,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7319851517677307,0.3197840750217438,0.2935948073863983,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.847001314163208,0.5055880546569824,0.483963280916214,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9274216890335084,0.6607985496520996,0.4644125998020172,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7747793793678284,0.3830901384353637,0.3686934113502502,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6225165128707886,0.1939890682697296,0.9039260149002076,284.9889221191406,284.95001220703125,298.6768493652344,292.7692565917969,297.4461669921875,297.021728515625,284.98712158203125,1.0,0.618374764919281,0.3558981120586395,0.3558981120586395,1.0,1.0,-3.019435167312622,0.7725271582603455,2.246907949447632,0.0685527175664901,0.8998158574104309,0.8998158574104309,0.0,232.26426696777344,219.0,48903.4921875,0.0,2764.674560546875,1.0,280.0412902832031,283.343994140625,295.7304382324219,298.8666076660156,293.1499938964844,293.1499938964844,279.75,33800.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868638813495636,1.0,0.0,0.0,3.5404858589172363,3.540508508682251,8.36409640214697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.3203125,0.0,1398.7410888671875,1895.4371337890625,0.0,3110.04150390625,0.8789137601852417,1.0,0.0,3.0,1.0,0.0
17863620,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7316471338272095,0.3169006407260895,0.2911268770694732,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8468773365020752,0.501640260219574,0.4803949892520904,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9287678599357604,0.6583439111709595,0.4629191160202026,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.774875819683075,0.3804150223731994,0.3662770688533783,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6217485666275024,0.1918013393878936,0.8941848874092102,284.8983764648437,284.95001220703125,298.64862060546875,292.7485046386719,297.43359375,297.01422119140625,284.8990478515625,1.0,0.6133279204368591,0.3566324412822723,0.3566324412822723,1.0,1.0,-2.995776414871216,0.7669411301612854,2.228835344314575,0.0685250237584114,0.8085413575172424,0.8085413575172424,0.0,228.9440460205078,207.0,48959.6796875,0.0,2701.615478515625,1.0,279.759521484375,283.24688720703125,295.7626342773437,298.9715576171875,293.1499938964844,293.1499938964844,280.04998779296875,40047.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757495284080505,1.0,0.0,0.0,3.354926586151123,3.3549485206604004,7.510335535698687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.77001953125,0.0,1256.8309326171875,1895.4371337890625,0.0,3176.7353515625,0.8436891436576843,1.0,0.0,3.0,1.0,0.0
17863680,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7316471338272095,0.3169006407260895,0.2911268770694732,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8468773365020752,0.501640260219574,0.4803949892520904,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9287678599357604,0.6583439111709595,0.4629191160202026,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.774875819683075,0.3804150223731994,0.3662770688533783,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6217485666275024,0.1918013393878936,0.8941848874092102,284.8983764648437,284.95001220703125,298.64862060546875,292.7485046386719,297.43359375,297.01422119140625,284.8990478515625,1.0,0.6133279204368591,0.3566324412822723,0.3566324412822723,1.0,1.0,-2.995776414871216,0.7669411301612854,2.228835344314575,0.0685250237584114,0.8085413575172424,0.8085413575172424,0.0,228.9440460205078,207.0,48959.6796875,0.0,2701.615478515625,1.0,279.759521484375,283.24688720703125,295.7626342773437,298.9715576171875,293.1499938964844,293.1499938964844,280.04998779296875,40047.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757495284080505,1.0,0.0,0.0,3.354926586151123,3.3549485206604004,7.510335535698687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.77001953125,0.0,1256.8309326171875,1895.4371337890625,0.0,3176.7353515625,0.8436891436576843,1.0,0.0,3.0,1.0,0.0
17863740,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7344381809234619,0.3148265182971954,0.2888398766517639,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8504453897476196,0.4984836876392364,0.4769788682460785,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9350371360778807,0.6569263339042664,0.461570143699646,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7784888744354248,0.3783206939697265,0.3638938963413238,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6235204935073853,0.189952403306961,0.8841931819915771,284.9830017089844,284.95001220703125,298.6186218261719,292.7266845703125,297.4254455566406,297.0132141113281,284.9818420410156,1.0,0.6061694025993347,0.3573668003082275,0.3573668003082275,1.0,1.0,-2.9724154472351074,0.7614293694496155,2.2109858989715576,0.0682806000113487,0.8796195983886719,0.8796195983886719,0.0,221.3754730224609,195.0,47987.00390625,0.0,2618.445068359375,1.0,280.0399475097656,283.3554077148437,295.68780517578125,298.769287109375,293.1499938964844,293.1499938964844,280.3500061035156,34017.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864027202129364,1.0,0.0,0.0,3.459625244140625,3.4596471786499023,7.986406558302406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.2197265625,0.0,1317.4403076171875,1895.4371337890625,0.0,3066.77978515625,0.8611025214195251,1.0,0.0,3.0,1.0,0.0
17863800,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7344381809234619,0.3148265182971954,0.2888398766517639,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8504453897476196,0.4984836876392364,0.4769788682460785,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9350371360778807,0.6569263339042664,0.461570143699646,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7784888744354248,0.3783206939697265,0.3638938963413238,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6235204935073853,0.189952403306961,0.8841931819915771,284.9830017089844,284.95001220703125,298.6186218261719,292.7266845703125,297.4254455566406,297.0132141113281,284.9818420410156,1.0,0.6061694025993347,0.3573668003082275,0.3573668003082275,1.0,1.0,-2.9724154472351074,0.7614293694496155,2.2109858989715576,0.0682806000113487,0.8796195983886719,0.8796195983886719,0.0,221.3754730224609,195.0,47987.00390625,0.0,2618.445068359375,1.0,280.0399475097656,283.3554077148437,295.68780517578125,298.769287109375,293.1499938964844,293.1499938964844,280.3500061035156,34017.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864027202129364,1.0,0.0,0.0,3.459625244140625,3.4596471786499023,7.986406558302406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.2197265625,0.0,1317.4403076171875,1895.4371337890625,0.0,3066.77978515625,0.8611025214195251,1.0,0.0,3.0,1.0,0.0
17863860,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7380484938621521,0.3134642243385315,0.2872982323169708,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8549180626869202,0.4963153004646301,0.4745999574661255,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9419940710067748,0.6560534834861755,0.4607053101062774,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7829243540763855,0.3769244253635406,0.362250953912735,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.6261088252067566,0.1887098252773285,0.8771474957466125,285.0606384277344,284.95001220703125,298.5946960449219,292.7094421386719,297.4205627441406,297.0144348144531,285.0572509765625,1.0,0.6000186204910278,0.3580056726932525,0.3580056726932525,1.0,1.0,-2.956214666366577,0.7579305171966553,2.198284149169922,0.068445011973381,0.9764416813850404,0.9764416813850404,0.0,214.0859832763672,195.0,47229.78515625,0.0,2551.159423828125,1.0,280.328125,283.4537658691406,295.6580810546875,298.6566162109375,293.1499938964844,293.1499938964844,280.3500061035156,30705.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545966148376465,1.0,0.0,0.0,3.6147708892822266,3.614793539047241,8.718762387616152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.98291015625,0.0,1455.0936279296875,1895.4371337890625,0.0,2978.34130859375,0.8936078548431396,1.0,0.0,3.0,1.0,0.0
17863920,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7394008040428162,0.3129900097846985,0.2868386209011078,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8565847873687744,0.4955863654613495,0.4738801121711731,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9444733262062072,0.6556891798973083,0.4604546725749969,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7845653295516968,0.3764528930187225,0.3617579042911529,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.6271001696586609,0.18831168115139,0.8750170469284058,285.0400390625,284.95001220703125,298.5869445800781,292.7038879394531,297.4187927246094,297.0145568847656,285.0365600585937,1.0,0.5979975461959839,0.3582074046134949,0.3582074046134949,1.0,1.0,-2.9513425827026367,0.7569025158882141,2.1944398880004883,0.0685361251235008,0.9788590669631958,0.9788590669631958,0.0,211.6141967773437,183.0,47270.5078125,0.0,2529.647216796875,1.0,280.3407287597656,283.4358215332031,295.6701965332031,298.69049072265625,293.1499938964844,293.1499938964844,280.04998779296875,31090.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543044924736023,1.0,0.0,0.0,3.6554129123687744,3.6554360389709473,8.915919806895545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.044921875,0.0,1502.411376953125,1895.4371337890625,0.0,2975.602783203125,0.9028548002243042,1.0,0.0,3.0,1.0,0.0
17863980,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7424703240394592,0.3112298548221588,0.2853629291057586,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8604889512062073,0.4931593537330627,0.4717238247394562,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9501639008522034,0.6538339853286743,0.4593989253044128,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7884001731872559,0.3747966885566711,0.3602511584758758,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.6293798685073853,0.1870652437210083,0.8690833449363708,284.86334228515625,284.95001220703125,298.56719970703125,292.6897888183594,297.4111022949219,297.0108337402344,284.86053466796875,1.0,0.5926983952522278,0.3587113320827484,0.3587113320827484,1.0,1.0,-2.9367706775665283,0.7535435557365417,2.183227062225342,0.0686029195785522,0.8603742122650146,0.8603742122650146,0.0,205.57557678222656,183.0,48060.2421875,0.0,2472.477294921875,1.0,280.0823974609375,283.2494506835937,295.73651123046875,298.9087219238281,293.1499938964844,293.1499938964844,280.04998779296875,37117.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638888001441956,1.0,0.0,0.0,3.631603717803955,3.631627798080444,8.800151931609435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.478515625,0.0,1521.1134033203125,1895.4371337890625,0.0,3065.481689453125,0.8997206091880798,1.0,0.0,3.0,1.0,0.0
17864040,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7441819906234741,0.3099167048931122,0.2840681672096252,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8627874255180359,0.4913764894008636,0.4699349701404571,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9534556269645692,0.6523571610450745,0.458295464515686,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7906448841094971,0.3735444247722626,0.3589634597301483,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.6306521892547607,0.1861352175474167,0.8643920421600342,284.8722839355469,284.95001220703125,298.5536804199219,292.6802062988281,297.4050598144531,297.00732421875,284.8744812011719,1.0,0.588915228843689,0.3590480089187622,0.3590480089187622,1.0,1.0,-2.924551486968994,0.7504876255989075,2.1740639209747314,0.0683682039380073,0.8436352610588074,0.8436352610588074,0.0,201.6691131591797,171.0,47681.7734375,0.0,2430.713623046875,1.0,280.0574645996094,283.266845703125,295.7165222167969,298.846923828125,293.1499938964844,293.1499938964844,280.3500061035156,39384.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663138151168823,1.0,0.0,0.0,3.5471410751342773,3.5471646785736084,8.395570603170199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.54833984375,0.0,1446.3243408203125,1895.4371337890625,0.0,3088.23046875,0.8846392631530762,1.0,0.0,3.0,1.0,0.0
17864100,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7468763589859009,0.3087228536605835,0.2825934588909149,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8662807941436768,0.489596277475357,0.4678369164466858,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9582353234291076,0.6511957049369812,0.4570823311805725,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7940098643302917,0.3723149299621582,0.3574392795562744,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6326169967651367,0.18513885140419,0.8586209416389465,284.9935302734375,284.95001220703125,298.5364685058594,292.6680603027344,297.3996887207031,297.0058898925781,284.9963073730469,1.0,0.5840693712234497,0.3594683408737182,0.3594683408737182,1.0,1.0,-2.910022735595703,0.7469030022621155,2.1631195545196533,0.0680297315120697,0.9184749126434326,0.9184749126434326,0.0,196.434310913086,171.0,46677.65234375,0.0,2378.54296875,1.0,280.2989501953125,283.4066772460937,295.6351013183594,298.6073913574219,293.1499938964844,293.1499938964844,280.3500061035156,34685.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593791723251343,1.0,0.0,0.0,3.580777406692505,3.5808005332946777,8.55554958434368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.8994140625,0.0,1447.8603515625,1895.4371337890625,0.0,3023.182373046875,0.8907175660133362,1.0,0.0,3.0,1.0,0.0
17864160,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7505680918693542,0.3077345192432403,0.2814699709415436,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8708597421646118,0.4880296587944031,0.4661132395267486,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9641264081001282,0.6503244042396545,0.4562874734401703,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7983711361885071,0.371261328458786,0.3561999201774597,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.6353058815002441,0.1842542290687561,0.8535284996032715,284.9830627441406,284.95001220703125,298.5188903808594,292.6557312011719,297.3956298828125,297.0061950683594,284.98101806640625,1.0,0.5792216062545776,0.3599485456943512,0.3599485456943512,1.0,1.0,-2.8980300426483154,0.7442810535430908,2.1537489891052246,0.068089060485363,0.9253455996513368,0.9253455996513368,0.0,190.7184295654297,159.0,46573.36328125,0.0,2328.938232421875,1.0,280.3421936035156,283.39892578125,295.6233215332031,298.6219177246094,293.1499938964844,293.1499938964844,280.04998779296875,33803.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558368682861328,1.0,0.0,0.0,3.643505573272705,3.643529176712036,8.857928719407937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.6455078125,0.0,1509.551025390625,1895.4371337890625,0.0,2989.967529296875,0.9020183682441713,1.0,0.0,3.0,1.0,0.0
17864220,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7577963471412659,0.3048817217350006,0.2787425518035888,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8799718618392944,0.4839805960655212,0.4621429741382599,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9749935865402222,0.6471201777458191,0.4540406465530395,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8069449663162231,0.3684382438659668,0.35333052277565,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6406568884849548,0.1821170002222061,0.8425576090812683,284.88067626953125,284.95001220703125,298.4826965332031,292.63055419921875,297.383544921875,297.0019836425781,284.882568359375,1.0,0.5691872239112854,0.360908955335617,0.360908955335617,1.0,1.0,-2.870646953582764,0.7379079461097717,2.1327390670776367,0.0680055543780326,0.8163958787918091,0.8163958787918091,0.0,179.64166259765625,147.0,46584.15234375,0.0,2226.751220703125,1.0,280.05865478515625,283.2946472167969,295.6469116210937,298.7119445800781,293.1499938964844,293.1499938964844,280.3500061035156,40894.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634633421897888,1.0,0.0,0.0,3.438070058822632,3.4380929470062256,7.887198307798826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.67626953125,0.0,1344.4151611328125,1895.4371337890625,0.0,3061.490478515625,0.8626061677932739,1.0,0.0,3.0,1.0,0.0
17864280,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7577963471412659,0.3048817217350006,0.2787425518035888,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8799718618392944,0.4839805960655212,0.4621429741382599,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9749935865402222,0.6471201777458191,0.4540406465530395,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8069449663162231,0.3684382438659668,0.35333052277565,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6406568884849548,0.1821170002222061,0.8425576090812683,284.88067626953125,284.95001220703125,298.4826965332031,292.63055419921875,297.383544921875,297.0019836425781,284.882568359375,1.0,0.5691872239112854,0.360908955335617,0.360908955335617,1.0,1.0,-2.870646953582764,0.7379079461097717,2.1327390670776367,0.0680055543780326,0.8163958787918091,0.8163958787918091,0.0,179.64166259765625,147.0,46584.15234375,0.0,2226.751220703125,1.0,280.05865478515625,283.2946472167969,295.6469116210937,298.7119445800781,293.1499938964844,293.1499938964844,280.3500061035156,40894.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634633421897888,1.0,0.0,0.0,3.438070058822632,3.4380929470062256,7.887198307798826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.67626953125,0.0,1344.4151611328125,1895.4371337890625,0.0,3061.490478515625,0.8626061677932739,1.0,0.0,3.0,1.0,0.0
17864340,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7672072052955627,0.3028989434242248,0.2763561308383941,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8914889693260193,0.48081174492836,0.4585180282592773,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9870440363883972,0.6452123522758484,0.4521712064743042,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8170983195304871,0.3662854433059692,0.3507002294063568,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6476300954818726,0.1803317368030548,0.8320426940917969,284.98309326171875,284.95001220703125,298.4451599121094,292.6047668457031,297.3748779296875,297.0027770996094,284.9818420410156,1.0,0.5589275360107422,0.3618693947792053,0.3618693947792053,1.0,1.0,-2.845365762710572,0.7321827411651611,2.11318302154541,0.067924864590168,0.8948101997375488,0.8948101997375488,0.0,167.93310546875,135.0,45510.71875,0.0,2126.80810546875,1.0,280.34063720703125,283.4187316894531,295.5606994628906,298.4916687011719,293.1499938964844,293.1499938964844,280.6499938964844,34163.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850457489490509,1.0,0.0,0.0,3.534139394760132,3.5341620445251465,8.33413764667057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.1748046875,0.0,1394.742919921875,1895.4371337890625,0.0,2939.55615234375,0.8779298663139343,1.0,0.0,3.0,1.0,0.0
17864400,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7672072052955627,0.3028989434242248,0.2763561308383941,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8914889693260193,0.48081174492836,0.4585180282592773,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9870440363883972,0.6452123522758484,0.4521712064743042,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8170983195304871,0.3662854433059692,0.3507002294063568,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6476300954818726,0.1803317368030548,0.8320426940917969,284.98309326171875,284.95001220703125,298.4451599121094,292.6047668457031,297.3748779296875,297.0027770996094,284.9818420410156,1.0,0.5589275360107422,0.3618693947792053,0.3618693947792053,1.0,1.0,-2.845365762710572,0.7321827411651611,2.11318302154541,0.067924864590168,0.8948101997375488,0.8948101997375488,0.0,167.93310546875,135.0,45510.71875,0.0,2126.80810546875,1.0,280.34063720703125,283.4187316894531,295.5606994628906,298.4916687011719,293.1499938964844,293.1499938964844,280.6499938964844,34163.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850457489490509,1.0,0.0,0.0,3.534139394760132,3.5341620445251465,8.33413764667057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.1748046875,0.0,1394.742919921875,1895.4371337890625,0.0,2939.55615234375,0.8779298663139343,1.0,0.0,3.0,1.0,0.0
17864460,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7790447473526001,0.3011844158172607,0.2743772864341736,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9056203961372375,0.4779506921768188,0.4553573727607727,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9990000128746032,0.6436440944671631,0.4502772986888885,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8289487957954407,0.3644028306007385,0.3484559953212738,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.6566311717033386,0.1787604391574859,0.8227639198303223,285.0544128417969,284.95001220703125,298.4063720703125,292.5784606933594,297.3676452636719,297.0057067871094,285.05108642578125,1.0,0.5487066507339478,0.3629232943058014,0.3629232943058014,1.0,1.0,-2.8230440616607666,0.7276104688644409,2.0954337120056152,0.0684943571686744,1.0,1.0,0.0,155.9643096923828,123.0,44668.38671875,0.0,2032.08349609375,1.0,280.64129638671875,283.51226806640625,295.5379638671875,298.4000549316406,293.1499938964844,293.1499938964844,280.3500061035156,31259.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392069339752197,1.0,0.0,0.0,3.72361421585083,3.7236382961273193,9.251724009118334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.67822265625,0.0,1580.438232421875,1895.4371337890625,0.0,2834.306396484375,0.918274998664856,1.0,0.0,3.0,1.0,0.0
17864520,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7790447473526001,0.3011844158172607,0.2743772864341736,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9056203961372375,0.4779506921768188,0.4553573727607727,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9990000128746032,0.6436440944671631,0.4502772986888885,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8289487957954407,0.3644028306007385,0.3484559953212738,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.6566311717033386,0.1787604391574859,0.8227639198303223,285.0544128417969,284.95001220703125,298.4063720703125,292.5784606933594,297.3676452636719,297.0057067871094,285.05108642578125,1.0,0.5487066507339478,0.3629232943058014,0.3629232943058014,1.0,1.0,-2.8230440616607666,0.7276104688644409,2.0954337120056152,0.0684943571686744,1.0,1.0,0.0,155.9643096923828,123.0,44668.38671875,0.0,2032.08349609375,1.0,280.64129638671875,283.51226806640625,295.5379638671875,298.4000549316406,293.1499938964844,293.1499938964844,280.3500061035156,31259.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392069339752197,1.0,0.0,0.0,3.72361421585083,3.7236382961273193,9.251724009118334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.67822265625,0.0,1580.438232421875,1895.4371337890625,0.0,2834.306396484375,0.918274998664856,1.0,0.0,3.0,1.0,0.0
17864580,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7869108319282532,0.2980969846248626,0.2716963589191437,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.915938138961792,0.473658949136734,0.4514381289482116,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9990000128746032,0.6420648694038391,0.4342438280582428,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8370265364646912,0.361370325088501,0.3456433117389679,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.6626418232917786,0.1765700280666351,0.8124697804450989,284.85797119140625,284.95001220703125,298.366455078125,292.5517272949219,297.3546447753906,297.0023803710937,284.8590087890625,1.0,0.5372008085250854,0.3639772236347198,0.3639772236347198,1.0,1.0,-2.779076337814331,0.7158393859863281,2.063236951828003,0.0672982484102249,0.8527557849884033,0.8527557849884033,0.0,146.70469665527344,111.0,44922.4453125,0.0,1918.1126708984373,1.0,280.35772705078125,283.3182373046875,295.5858154296875,298.55078125,293.1499938964844,293.1499938964844,280.6499938964844,39573.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511228561401367,1.0,0.0,0.0,3.623919725418091,3.623944044113159,8.762951893004356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.05712890625,0.0,1530.89404296875,1895.4371337890625,0.0,2945.788818359375,0.901515781879425,1.0,0.0,3.0,1.0,0.0
17864640,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7869108319282532,0.2980969846248626,0.2716963589191437,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.915938138961792,0.473658949136734,0.4514381289482116,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9990000128746032,0.6420648694038391,0.4342438280582428,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8370265364646912,0.361370325088501,0.3456433117389679,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.6626418232917786,0.1765700280666351,0.8124697804450989,284.85797119140625,284.95001220703125,298.366455078125,292.5517272949219,297.3546447753906,297.0023803710937,284.8590087890625,1.0,0.5372008085250854,0.3639772236347198,0.3639772236347198,1.0,1.0,-2.779076337814331,0.7158393859863281,2.063236951828003,0.0672982484102249,0.8527557849884033,0.8527557849884033,0.0,146.70469665527344,111.0,44922.4453125,0.0,1918.1126708984373,1.0,280.35772705078125,283.3182373046875,295.5858154296875,298.55078125,293.1499938964844,293.1499938964844,280.6499938964844,39573.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511228561401367,1.0,0.0,0.0,3.623919725418091,3.623944044113159,8.762951893004356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.05712890625,0.0,1530.89404296875,1895.4371337890625,0.0,2945.788818359375,0.901515781879425,1.0,0.0,3.0,1.0,0.0
17864700,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7913954854011536,0.2968425750732422,0.2701972126960754,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9220763444900512,0.4717928171157837,0.4492879509925842,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9990000128746032,0.6429502964019775,0.4247510135173797,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8416413068771362,0.3600284457206726,0.3440472483634949,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.6660791039466858,0.1755304634571075,0.806664764881134,284.98126220703125,284.95001220703125,298.3460693359375,292.5382385253906,297.3494567871094,297.0026550292969,284.98504638671875,1.0,0.531032383441925,0.3645041882991791,0.3645041882991791,1.0,1.0,-2.755434036254883,0.7093923687934875,2.04604172706604,0.0661621317267417,0.923661172389984,0.923661172389984,0.0,141.7764434814453,111.0,43699.0390625,0.0,1857.3143310546875,1.0,280.60113525390625,283.46533203125,295.497802734375,298.2951354980469,293.1499938964844,293.1499938964844,280.6499938964844,35400.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432243466377258,1.0,0.0,0.0,3.635774850845337,3.635798692703247,8.820379662211053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.3466796875,0.0,1512.9295654296875,1895.4371337890625,0.0,2871.8544921875,0.9036743640899658,1.0,0.0,3.0,1.0,0.0
17864760,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.79696124792099,0.2958215773105621,0.2690706849098205,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.9295381903648376,0.4701758027076721,0.4475412666797638,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.9990000128746032,0.6449940800666809,0.414431631565094,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.8472306132316589,0.3588753342628479,0.342748612165451,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.6703362464904785,0.1745968163013458,0.8015497326850891,284.9693298339844,284.95001220703125,298.325439453125,292.524658203125,297.3475341796875,297.0072631835937,284.9666442871094,1.0,0.5246765613555908,0.3651691377162933,0.3651691377162933,1.0,1.0,-2.7318685054779053,0.7032654881477356,2.028602838516236,0.0654609426856041,0.9256812930107116,0.9256812930107116,0.0,136.61830139160156,99.0,43383.86328125,0.0,1797.2127685546875,1.0,280.642578125,283.4559936523437,295.48101806640625,298.29345703125,293.1499938964844,293.1499938964844,280.3500061035156,34482.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383329510688782,1.0,0.0,0.0,3.68799090385437,3.6880149841308594,9.075550906345596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.3671875,0.0,1564.3726806640625,1895.4371337890625,0.0,2826.143798828125,0.9124374985694884,1.0,0.0,3.0,1.0,0.0
