time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864820,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8085982799530029,0.2929437458515167,0.2663683593273163,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.9452762603759766,0.4660855829715729,0.4435770213603973,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.9990000128746032,0.6495734453201294,0.3932011723518371,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8593677878379822,0.3558614552021026,0.3397600650787353,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.6795609593391418,0.1723854690790176,0.790492832660675,284.8604736328125,284.95001220703125,298.2834777832031,292.497314453125,297.3465270996094,297.0206298828125,284.8638000488281,1.0,0.5113736391067505,0.3664990365505218,0.3664990365505218,1.0,1.0,-2.681465148925781,0.6898742914199829,1.9915908575057983,0.0637629851698875,0.7994357347488403,0.7994357347488403,0.0,126.29129791259766,102.0,42844.4296875,0.0,1675.031005859375,1.0,280.35797119140625,283.3566589355469,295.4993591308594,298.3437805175781,293.1499938964844,293.1499938964844,280.6499938964844,42920.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432159423828125,1.0,0.0,0.0,3.4096312522888184,3.409654378890991,7.757256526019773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.8466796875,0.0,1330.201904296875,1895.4371337890625,0.0,2871.776123046875,0.8581613302230835,1.0,0.0,3.0,1.0,0.0
17864880,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8085982799530029,0.2929437458515167,0.2663683593273163,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.9452762603759766,0.4660855829715729,0.4435770213603973,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.9990000128746032,0.6495734453201294,0.3932011723518371,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8593677878379822,0.3558614552021026,0.3397600650787353,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.6795609593391418,0.1723854690790176,0.790492832660675,284.8604736328125,284.95001220703125,298.2834777832031,292.497314453125,297.3465270996094,297.0206298828125,284.8638000488281,1.0,0.5113736391067505,0.3664990365505218,0.3664990365505218,1.0,1.0,-2.681465148925781,0.6898742914199829,1.9915908575057983,0.0637629851698875,0.7994357347488403,0.7994357347488403,0.0,126.29129791259766,102.0,42844.4296875,0.0,1675.031005859375,1.0,280.35797119140625,283.3566589355469,295.4993591308594,298.3437805175781,293.1499938964844,293.1499938964844,280.6499938964844,42920.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432159423828125,1.0,0.0,0.0,3.4096312522888184,3.409654378890991,7.757256526019773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.8466796875,0.0,1330.201904296875,1895.4371337890625,0.0,2871.776123046875,0.8581613302230835,1.0,0.0,3.0,1.0,0.0
17864940,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8154083490371704,0.2910007834434509,0.2642201781272888,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.9544818997383118,0.4629860818386078,0.4402161240577698,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.9990000128746032,0.6555203199386597,0.3800944685935974,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8669229745864868,0.3535866141319275,0.3372217416763305,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.6848542094230652,0.1706119328737259,0.7809943556785583,284.9739990234375,284.95001220703125,298.2406005859375,292.4698181152344,297.3583679199219,297.0511474609375,284.9730529785156,1.0,0.5027807354927063,0.3678289651870727,0.3678289651870727,1.0,1.0,-2.64460563659668,0.6809012293815613,1.9637044668197632,0.063016228377819,0.8760417699813843,0.8760417699813843,0.0,119.92459106445312,120.0,41575.22265625,0.0,1593.649658203125,1.0,280.6402587890625,283.4906921386719,295.4045715332031,298.09698486328125,293.1499938964844,293.1499938964844,280.95001220703125,34840.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256163597106934,1.0,0.0,0.0,3.4854400157928467,3.485462188720703,8.106035238597542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.619140625,0.0,1349.3941650390625,1895.4371337890625,0.0,2707.677490234375,0.867571234703064,1.0,0.0,3.0,1.0,0.0
17865000,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8154083490371704,0.2910007834434509,0.2642201781272888,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.9544818997383118,0.4629860818386078,0.4402161240577698,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.9990000128746032,0.6555203199386597,0.3800944685935974,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8669229745864868,0.3535866141319275,0.3372217416763305,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.6848542094230652,0.1706119328737259,0.7809943556785583,284.9739990234375,284.95001220703125,298.2406005859375,292.4698181152344,297.3583679199219,297.0511474609375,284.9730529785156,1.0,0.5027807354927063,0.3678289651870727,0.3678289651870727,1.0,1.0,-2.64460563659668,0.6809012293815613,1.9637044668197632,0.063016228377819,0.8760417699813843,0.8760417699813843,0.0,119.92459106445312,120.0,41575.22265625,0.0,1593.649658203125,1.0,280.6402587890625,283.4906921386719,295.4045715332031,298.09698486328125,293.1499938964844,293.1499938964844,280.95001220703125,34840.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256163597106934,1.0,0.0,0.0,3.4854400157928467,3.485462188720703,8.106035238597542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.619140625,0.0,1349.3941650390625,1895.4371337890625,0.0,2707.677490234375,0.867571234703064,1.0,0.0,3.0,1.0,0.0
17865060,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8127226233482361,0.2896082401275635,0.262939989566803,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.9508625864982604,0.4606963396072387,0.4380124509334564,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.9990000128746032,0.6587696075439453,0.3821614682674408,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8640053868293762,0.3519551455974579,0.3356409966945648,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.681731641292572,0.1693527400493621,0.7752246260643005,285.07403564453125,284.95001220703125,298.2039489746094,292.4466857910156,297.3648986816406,297.0713195800781,285.0714416503906,1.0,0.5022342801094055,0.3692071437835693,0.3692071437835693,1.0,1.0,-2.6340441703796387,0.680745005607605,1.953299045562744,0.0649754181504249,0.9952182769775392,0.9952182769775392,0.0,120.28795623779295,120.0,40861.33203125,0.0,1580.529296875,1.0,280.9339294433594,283.6068420410156,295.3767395019531,297.9875183105469,293.1499938964844,293.1499938964844,280.95001220703125,30658.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116597533226013,1.0,0.0,0.0,3.65671443939209,3.656737565994263,8.922270922084863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.26220703125,0.0,1500.613037109375,1895.4371337890625,0.0,2578.486572265625,0.9030559062957764,1.0,0.0,3.0,1.0,0.0
17865120,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8114493489265442,0.2893102765083313,0.262729674577713,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.949148952960968,0.4602308571338653,0.4376343488693237,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9990000128746032,0.6589847803115845,0.3837049007415771,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8626287579536438,0.3516265749931335,0.3353802561759949,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.6804640889167786,0.1691076010465622,0.7742915153503418,285.06414794921875,284.95001220703125,298.1968994140625,292.4422607421875,297.3644104003906,297.07281494140625,285.0613708496094,1.0,0.5026423335075378,0.3694696426391601,0.3694696426391601,1.0,1.0,-2.6337547302246094,0.681291937828064,1.952462911605835,0.0655602514743805,1.0,1.0,0.0,120.8551788330078,138.0,40917.2734375,0.0,1582.67138671875,1.0,280.94097900390625,283.5971374511719,295.3872375488281,298.0116271972656,293.1499938964844,293.1499938964844,280.6499938964844,30808.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111423254013062,1.0,0.0,0.0,3.686333417892456,3.686357021331787,9.067395012607448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.755859375,0.0,1534.7371826171875,1895.4371337890625,0.0,2573.717041015625,0.9097342491149902,1.0,0.0,3.0,1.0,0.0
17865180,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7972410321235657,0.286329984664917,0.2606545090675354,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9306399822235109,0.45610511302948,0.4344189763069153,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9990000128746032,0.6559720039367676,0.4010581374168396,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8484143614768982,0.3486388325691223,0.3331365585327148,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.6677171587944031,0.167004719376564,0.7670566439628601,284.883056640625,284.95001220703125,298.1524963378906,292.4147033691406,297.33941650390625,297.052490234375,284.884765625,1.0,0.5079137086868286,0.3711103498935699,0.3711103498935699,1.0,1.0,-2.6368541717529297,0.6863473653793335,1.950506806373596,0.0698246881365776,0.8713420629501343,0.8713420629501343,0.0,127.64118194580078,156.0,41847.671875,0.0,1617.479248046875,1.0,280.6578063964844,283.4071655273437,295.45855712890625,298.2154235839844,293.1499938964844,293.1499938964844,280.95001220703125,38032.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250700831413269,1.0,0.0,0.0,3.635341644287109,3.6353659629821777,8.81827759258158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.3115234375,0.0,1532.0692138671875,1895.4371337890625,0.0,2702.602294921875,0.9031949639320374,1.0,0.0,3.0,1.0,0.0
17865240,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7972410321235657,0.286329984664917,0.2606545090675354,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9306399822235109,0.45610511302948,0.4344189763069153,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9990000128746032,0.6559720039367676,0.4010581374168396,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8484143614768982,0.3486388325691223,0.3331365585327148,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.6677171587944031,0.167004719376564,0.7670566439628601,284.883056640625,284.95001220703125,298.1524963378906,292.4147033691406,297.33941650390625,297.052490234375,284.884765625,1.0,0.5079137086868286,0.3711103498935699,0.3711103498935699,1.0,1.0,-2.6368541717529297,0.6863473653793335,1.950506806373596,0.0698246881365776,0.8713420629501343,0.8713420629501343,0.0,127.64118194580078,156.0,41847.671875,0.0,1617.479248046875,1.0,280.6578063964844,283.4071655273437,295.45855712890625,298.2154235839844,293.1499938964844,293.1499938964844,280.95001220703125,38032.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250700831413269,1.0,0.0,0.0,3.635341644287109,3.6353659629821777,8.81827759258158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.3115234375,0.0,1532.0692138671875,1895.4371337890625,0.0,2702.602294921875,0.9031949639320374,1.0,0.0,3.0,1.0,0.0
17865300,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7879863977432251,0.2850617170333862,0.2595013678073883,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9185349345207214,0.4542321562767029,0.4326420426368713,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9990000128746032,0.6529765725135803,0.4131032526493072,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8394790291786194,0.3472895920276642,0.3318944573402405,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6596781611442566,0.1659376174211502,0.7629004716873169,285.0174865722656,284.95001220703125,298.13006591796875,292.4009704589844,297.3237609863281,297.037841796875,285.0242004394531,1.0,0.5119293332099915,0.3719306886196136,0.3719306886196136,1.0,1.0,-2.641314744949341,0.6898582577705383,1.951456546783448,0.0722375735640525,0.959143340587616,0.959143340587616,0.0,132.61026000976562,156.0,41053.3125,0.0,1646.133544921875,1.0,280.90185546875,283.560546875,295.3760986328125,297.9937438964844,293.1499938964844,293.1499938964844,280.95001220703125,33981.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190476894378662,1.0,0.0,0.0,3.675507307052612,3.6755311489105225,9.014214015223844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.03857421875,0.0,1546.5225830078125,1895.4371337890625,0.0,2646.749267578125,0.9115316867828368,1.0,0.0,3.0,1.0,0.0
17865360,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7789241671562195,0.2840113043785095,0.2587080895900726,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9069029092788696,0.452588677406311,0.4312493205070495,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9990000128746032,0.6492987871170044,0.4260163307189941,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.830713152885437,0.3461337983608246,0.330962598323822,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.651830792427063,0.1649567037820816,0.7593901753425598,285.0270690917969,284.95001220703125,298.10748291015625,292.38726806640625,297.3081970214844,297.0238647460937,285.0257263183594,1.0,0.5167044997215271,0.3723525404930115,0.3723525404930115,1.0,1.0,-2.6488635540008545,0.6935011148452759,1.955362319946289,0.0740846320986747,0.9915927648544312,0.9915927648544312,0.0,138.19992065429688,159.0,41233.58203125,0.0,1682.1158447265625,1.0,280.9429016113281,283.56207275390625,295.365478515625,298.0255432128906,293.1499938964844,293.1499938964844,280.6499938964844,32517.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166378736495972,1.0,0.0,0.0,3.764624357223511,3.764648675918579,9.456633733861964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.83251953125,0.0,1637.595703125,1895.4371337890625,0.0,2624.449951171875,0.9286383390426636,1.0,0.0,3.0,1.0,0.0
17865420,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7647683620452881,0.2808111011981964,0.2564582228660583,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8901649117469788,0.448122501373291,0.4277293086051941,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9990000128746032,0.6383766531944275,0.4458994269371032,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8170733451843262,0.3429253399372101,0.3285400867462158,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6397513151168823,0.1624898165464401,0.7506520748138428,284.87188720703125,284.95001220703125,298.0619201660156,292.36004638671875,297.2756042480469,296.9945068359375,284.875,1.0,0.522547721862793,0.3731962740421295,0.3731962740421295,1.0,1.0,-2.652409076690674,0.6967481374740601,1.955660939216613,0.0767794325947761,0.863982081413269,0.863982081413269,0.0,146.8595733642578,162.0,42052.1328125,0.0,1726.361083984375,1.0,280.6564025878906,283.3992919921875,295.4064025878906,298.1815185546875,293.1499938964844,293.1499938964844,280.95001220703125,39485.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304241299629211,1.0,0.0,0.0,3.659135103225708,3.659159660339356,8.934086963563459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.61181640625,0.0,1569.5032958984375,1895.4371337890625,0.0,2752.394287109375,0.909517467021942,1.0,0.0,3.0,1.0,0.0
17865480,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7647683620452881,0.2808111011981964,0.2564582228660583,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8901649117469788,0.448122501373291,0.4277293086051941,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9990000128746032,0.6383766531944275,0.4458994269371032,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8170733451843262,0.3429253399372101,0.3285400867462158,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6397513151168823,0.1624898165464401,0.7506520748138428,284.87188720703125,284.95001220703125,298.0619201660156,292.36004638671875,297.2756042480469,296.9945068359375,284.875,1.0,0.522547721862793,0.3731962740421295,0.3731962740421295,1.0,1.0,-2.652409076690674,0.6967481374740601,1.955660939216613,0.0767794325947761,0.863982081413269,0.863982081413269,0.0,146.8595733642578,162.0,42052.1328125,0.0,1726.361083984375,1.0,280.6564025878906,283.3992919921875,295.4064025878906,298.1815185546875,293.1499938964844,293.1499938964844,280.95001220703125,39485.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304241299629211,1.0,0.0,0.0,3.659135103225708,3.659159660339356,8.934086963563459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.61181640625,0.0,1569.5032958984375,1895.4371337890625,0.0,2752.394287109375,0.909517467021942,1.0,0.0,3.0,1.0,0.0
17865540,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.75053471326828,0.2782633006572723,0.2543236017227173,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8729870915412903,0.4443018734455108,0.42428058385849,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9854272603988647,0.6298621296882629,0.4423592984676361,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8019884824752808,0.340179294347763,0.3261635899543762,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6275573968887329,0.1601580381393432,0.7417069673538208,285.0030822753906,284.95001220703125,298.015869140625,292.33306884765625,297.26055908203125,296.9903259277344,285.0010681152344,1.0,0.5253559947013855,0.3740400075912475,0.3740400075912475,1.0,1.0,-2.627700090408325,0.6904313564300537,1.937268614768982,0.0764242485165596,0.9675737619400024,0.9675737619400024,0.0,156.0110321044922,165.0,40979.05078125,0.0,1731.7698974609375,1.0,280.9424133300781,283.5474548339844,295.3031005859375,297.95928955078125,293.1499938964844,293.1499938964844,280.6499938964844,33524.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201302886009216,1.0,0.0,0.0,3.7618002891540527,3.7618248462677,9.442451300856192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.87646484375,0.0,1642.0595703125,1895.4371337890625,0.0,2656.776611328125,0.9286681413650512,1.0,0.0,3.0,1.0,0.0
17865600,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.75053471326828,0.2782633006572723,0.2543236017227173,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8729870915412903,0.4443018734455108,0.42428058385849,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9854272603988647,0.6298621296882629,0.4423592984676361,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8019884824752808,0.340179294347763,0.3261635899543762,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6275573968887329,0.1601580381393432,0.7417069673538208,285.0030822753906,284.95001220703125,298.015869140625,292.33306884765625,297.26055908203125,296.9903259277344,285.0010681152344,1.0,0.5253559947013855,0.3740400075912475,0.3740400075912475,1.0,1.0,-2.627700090408325,0.6904313564300537,1.937268614768982,0.0764242485165596,0.9675737619400024,0.9675737619400024,0.0,156.0110321044922,165.0,40979.05078125,0.0,1731.7698974609375,1.0,280.9424133300781,283.5474548339844,295.3031005859375,297.95928955078125,293.1499938964844,293.1499938964844,280.6499938964844,33524.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201302886009216,1.0,0.0,0.0,3.7618002891540527,3.7618248462677,9.442451300856192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.87646484375,0.0,1642.0595703125,1895.4371337890625,0.0,2656.776611328125,0.9286681413650512,1.0,0.0,3.0,1.0,0.0
17865660,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.7400215864181519,0.2749610245227813,0.2518960237503052,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8603221774101257,0.4397508502006531,0.4205731749534607,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9722641706466676,0.6234622001647949,0.4380647838115692,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7901822328567505,0.3367786407470703,0.3234992027282715,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.6179789304733276,0.1574872583150863,0.7317882776260376,284.85723876953125,284.95001220703125,297.969482421875,292.3064880371094,297.2437438964844,296.9840087890625,284.8608093261719,1.0,0.5263902544975281,0.3749927878379822,0.3749927878379822,1.0,1.0,-2.600231647491455,0.6834022998809814,1.9168294668197632,0.0758949816226959,0.8302579522132874,0.8302579522132874,0.0,162.8052215576172,168.0,41083.1484375,0.0,1722.3194580078125,1.0,280.6569519042969,283.4049072265625,295.3315124511719,298.0592956542969,293.1499938964844,293.1499938964844,280.95001220703125,41668.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296749591827393,1.0,0.0,0.0,3.56679630279541,3.5668206214904785,8.488871117151575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.65673828125,0.0,1484.0035400390625,1895.4371337890625,0.0,2745.419921875,0.8910096883773804,1.0,0.0,3.0,1.0,0.0
17865720,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.7400215864181519,0.2749610245227813,0.2518960237503052,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8603221774101257,0.4397508502006531,0.4205731749534607,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9722641706466676,0.6234622001647949,0.4380647838115692,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7901822328567505,0.3367786407470703,0.3234992027282715,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.6179789304733276,0.1574872583150863,0.7317882776260376,284.85723876953125,284.95001220703125,297.969482421875,292.3064880371094,297.2437438964844,296.9840087890625,284.8608093261719,1.0,0.5263902544975281,0.3749927878379822,0.3749927878379822,1.0,1.0,-2.600231647491455,0.6834022998809814,1.9168294668197632,0.0758949816226959,0.8302579522132874,0.8302579522132874,0.0,162.8052215576172,168.0,41083.1484375,0.0,1722.3194580078125,1.0,280.6569519042969,283.4049072265625,295.3315124511719,298.0592956542969,293.1499938964844,293.1499938964844,280.95001220703125,41668.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296749591827393,1.0,0.0,0.0,3.56679630279541,3.5668206214904785,8.488871117151575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.65673828125,0.0,1484.0035400390625,1895.4371337890625,0.0,2745.419921875,0.8910096883773804,1.0,0.0,3.0,1.0,0.0
17865780,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7324324250221252,0.2725331485271454,0.2496840506792068,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8511515855789185,0.4360604882240295,0.4170602858066559,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.962221384048462,0.6195384860038757,0.4350814819335937,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7814417481422424,0.3340166807174682,0.3209090232849121,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6099893450737,0.1551294177770614,0.7217065691947937,284.99029541015625,284.95001220703125,297.9228210449219,292.2803649902344,297.2297058105469,296.9814147949219,284.98883056640625,1.0,0.5264689922332764,0.3759455978870392,0.3759455978870392,1.0,1.0,-2.5745325088500977,0.6769537329673767,1.8975785970687864,0.0753197744488716,0.9254255890846252,0.9254255890846252,0.0,167.64187622070312,171.0,39939.890625,0.0,1706.9591064453125,1.0,280.9416198730469,283.5555419921875,295.2288818359375,297.819580078125,293.1499938964844,293.1499938964844,280.6499938964844,34129.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147673010826111,1.0,0.0,0.0,3.6527528762817374,3.652776479721069,8.902948707145697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.5947265625,0.0,1522.2303466796875,1895.4371337890625,0.0,2607.16259765625,0.9045583009719848,1.0,0.0,3.0,1.0,0.0
17865840,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7324324250221252,0.2725331485271454,0.2496840506792068,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8511515855789185,0.4360604882240295,0.4170602858066559,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.962221384048462,0.6195384860038757,0.4350814819335937,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7814417481422424,0.3340166807174682,0.3209090232849121,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6099893450737,0.1551294177770614,0.7217065691947937,284.99029541015625,284.95001220703125,297.9228210449219,292.2803649902344,297.2297058105469,296.9814147949219,284.98883056640625,1.0,0.5264689922332764,0.3759455978870392,0.3759455978870392,1.0,1.0,-2.5745325088500977,0.6769537329673767,1.8975785970687864,0.0753197744488716,0.9254255890846252,0.9254255890846252,0.0,167.64187622070312,171.0,39939.890625,0.0,1706.9591064453125,1.0,280.9416198730469,283.5555419921875,295.2288818359375,297.819580078125,293.1499938964844,293.1499938964844,280.6499938964844,34129.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147673010826111,1.0,0.0,0.0,3.6527528762817374,3.652776479721069,8.902948707145697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.5947265625,0.0,1522.2303466796875,1895.4371337890625,0.0,2607.16259765625,0.9045583009719848,1.0,0.0,3.0,1.0,0.0
17865900,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.7292183041572571,0.2710510194301605,0.248643472790718,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8472925424575806,0.4339441061019897,0.4153798818588257,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9578375220298768,0.6172124147415161,0.4337833523750305,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.777739942073822,0.3324317634105682,0.319678246974945,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.6063586473464966,0.1538890302181244,0.7169568538665771,284.8511657714844,284.95001220703125,297.8994140625,292.2675170898437,297.22235107421875,296.9797668457031,284.8441162109375,1.0,0.5263627767562866,0.3764219880104065,0.3764219880104065,1.0,1.0,-2.5625200271606445,0.6739934682846069,1.8885266780853271,0.0751963034272193,0.8252694606781006,0.8252694606781006,0.0,169.67897033691406,171.0,40515.91015625,0.0,1698.852783203125,1.0,280.69775390625,283.4018859863281,295.2878723144531,298.0076599121094,293.1499938964844,293.1499938964844,280.6499938964844,39198.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205165266990662,1.0,0.0,0.0,3.5920567512512207,3.592080593109131,8.609534347669978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.65869140625,0.0,1493.2041015625,1895.4371337890625,0.0,2660.35546875,0.8917577862739563,1.0,0.0,3.0,1.0,0.0
17865960,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7255726456642151,0.2693843841552734,0.2472835183143615,296.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8430790305137634,0.4316315352916717,0.4133505225181579,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9528194665908812,0.6146355867385864,0.4320995211601257,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7736677527427673,0.3306753933429718,0.3181695640087127,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.602336585521698,0.152548149228096,0.7115788459777832,284.8715515136719,284.95001220703125,297.8759765625,292.2547912597656,297.2143859863281,296.9770812988281,284.87567138671875,1.0,0.5260719060897827,0.377137541770935,0.377137541770935,1.0,1.0,-2.548151016235352,0.6707497239112854,1.8774012327194207,0.0753139704465866,0.8064425587654114,0.8064425587654114,0.0,171.848388671875,159.0,39911.9765625,0.0,1688.052001953125,1.0,280.6580505371094,283.4412841796875,295.2675170898437,297.92047119140625,293.1499938964844,293.1499938964844,280.95001220703125,42141.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218439817428589,1.0,0.0,0.0,3.4211995601654053,3.421222686767578,7.80998391292087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.57080078125,0.0,1336.274169921875,1895.4371337890625,0.0,2672.6611328125,0.85979825258255,1.0,0.0,3.0,1.0,0.0
17866020,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7247949838638306,0.2670112252235412,0.2448752522468567,296.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8423506617546082,0.4279872477054596,0.4096253216266632,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.952774465084076,0.6110749244689941,0.4293194115161896,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7729679346084595,0.3279106318950653,0.3153179585933685,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6002705097198486,0.1502715647220611,0.7005399465560913,284.9898376464844,284.95001220703125,297.8290100097656,292.2298583984375,297.2017517089844,296.9761657714844,284.9881286621094,1.0,0.5207734107971191,0.3785686790943146,0.3785686790943146,1.0,1.0,-2.5207459926605225,0.6647482514381409,1.8559976816177368,0.075612723827362,0.8960083723068237,0.8960083723068237,0.0,169.2798614501953,147.0,38873.328125,0.0,1638.852783203125,1.0,280.94049072265625,283.5754699707031,295.174072265625,297.6974182128906,293.1499938964844,293.1499938964844,281.25,33946.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062012195587158,1.0,0.0,0.0,3.526870012283325,3.5268924236297607,8.299887213070178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.20751953125,0.0,1385.6031494140625,1895.4371337890625,0.0,2528.25537109375,0.8761538863182068,1.0,0.0,3.0,1.0,0.0
17866080,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7247949838638306,0.2670112252235412,0.2448752522468567,296.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8423506617546082,0.4279872477054596,0.4096253216266632,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.952774465084076,0.6110749244689941,0.4293194115161896,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7729679346084595,0.3279106318950653,0.3153179585933685,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6002705097198486,0.1502715647220611,0.7005399465560913,284.9898376464844,284.95001220703125,297.8290100097656,292.2298583984375,297.2017517089844,296.9761657714844,284.9881286621094,1.0,0.5207734107971191,0.3785686790943146,0.3785686790943146,1.0,1.0,-2.5207459926605225,0.6647482514381409,1.8559976816177368,0.075612723827362,0.8960083723068237,0.8960083723068237,0.0,169.2798614501953,147.0,38873.328125,0.0,1638.852783203125,1.0,280.94049072265625,283.5754699707031,295.174072265625,297.6974182128906,293.1499938964844,293.1499938964844,281.25,33946.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062012195587158,1.0,0.0,0.0,3.526870012283325,3.5268924236297607,8.299887213070178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.20751953125,0.0,1385.6031494140625,1895.4371337890625,0.0,2528.25537109375,0.8761538863182068,1.0,0.0,3.0,1.0,0.0
17866140,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7283692359924316,0.2649831771850586,0.2427806705236435,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8467084169387817,0.4247047305107116,0.4062447547912597,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.9592357873916626,0.6079235076904297,0.426923394203186,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.7772255539894104,0.3254495859146118,0.3127132058143616,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.6024037003517151,0.1482671052217483,0.6901821494102478,285.0778503417969,284.95001220703125,297.7820129394531,292.2056579589844,297.19122314453125,296.97808837890625,285.0743408203125,1.0,0.5131218433380127,0.3799998164176941,0.3799998164176941,1.0,1.0,-2.495711326599121,0.6594957709312439,1.8362154960632324,0.0761276260018348,1.0,1.0,0.0,162.4307403564453,135.0,37954.65625,0.0,1575.535888671875,1.0,281.2419738769531,283.6836853027344,295.150390625,297.6004943847656,293.1499938964844,293.1499938964844,280.95001220703125,31172.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918058633804321,1.0,0.0,0.0,3.720189094543457,3.720212936401367,9.234711910721672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.33251953125,0.0,1575.8499755859375,1895.4371337890625,0.0,2396.7568359375,0.9173409938812256,1.0,0.0,3.0,1.0,0.0
17866200,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7283692359924316,0.2649831771850586,0.2427806705236435,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8467084169387817,0.4247047305107116,0.4062447547912597,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.9592357873916626,0.6079235076904297,0.426923394203186,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.7772255539894104,0.3254495859146118,0.3127132058143616,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.6024037003517151,0.1482671052217483,0.6901821494102478,285.0778503417969,284.95001220703125,297.7820129394531,292.2056579589844,297.19122314453125,296.97808837890625,285.0743408203125,1.0,0.5131218433380127,0.3799998164176941,0.3799998164176941,1.0,1.0,-2.495711326599121,0.6594957709312439,1.8362154960632324,0.0761276260018348,1.0,1.0,0.0,162.4307403564453,135.0,37954.65625,0.0,1575.535888671875,1.0,281.2419738769531,283.6836853027344,295.150390625,297.6004943847656,293.1499938964844,293.1499938964844,280.95001220703125,31172.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918058633804321,1.0,0.0,0.0,3.720189094543457,3.720212936401367,9.234711910721672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.33251953125,0.0,1575.8499755859375,1895.4371337890625,0.0,2396.7568359375,0.9173409938812256,1.0,0.0,3.0,1.0,0.0
17866260,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.7325668931007385,0.2620776891708374,0.2402732223272323,296.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8521077036857605,0.4205871820449829,0.4024971723556518,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9664728045463562,0.6031993627548218,0.4239080250263214,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.7824620604515076,0.322316437959671,0.309811383485794,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6054206490516663,0.1460338830947876,0.6796794533729553,284.8607177734375,284.95001220703125,297.7388610839844,292.1841125488281,297.178466796875,296.9759216308594,284.8607482910156,1.0,0.5046024918556213,0.3813561201095581,0.3813561201095581,1.0,1.0,-2.468475341796875,0.6532459855079651,1.815229415893555,0.076271615922451,0.8690139055252075,0.8690139055252075,0.0,154.78823852539062,135.0,38521.15625,0.0,1507.1209716796875,1.0,280.959716796875,283.4642639160156,295.22705078125,297.7924499511719,293.1499938964844,293.1499938964844,280.95001220703125,38391.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046507835388184,1.0,0.0,0.0,3.674825668334961,3.674850225448608,9.01087048532645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.1669921875,0.0,1578.97607421875,1895.4371337890625,0.0,2514.022216796875,0.9114835858345032,1.0,0.0,3.0,1.0,0.0
17866320,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7329022884368896,0.2618033289909363,0.2400011271238327,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8525649905204773,0.4202041029930115,0.4021106660366058,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9670650959014891,0.6027583479881287,0.4235776960849762,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.782900869846344,0.3220207989215851,0.3095090985298157,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6056577563285828,0.1458231806755066,0.6786364912986755,284.86151123046875,284.95001220703125,297.7351379394531,292.1822814941406,297.1772155761719,296.9755554199219,284.862060546875,1.0,0.5037945508956909,0.3814740478992462,0.3814740478992462,1.0,1.0,-2.4656710624694824,0.6525506377220154,1.8131202459335327,0.0762239396572113,0.8647208213806152,0.8647208213806152,0.0,154.10610961914062,123.0,38453.73046875,0.0,1500.59375,1.0,280.95733642578125,283.4668273925781,295.2217712402344,297.781005859375,293.1499938964844,293.1499938964844,281.25,38759.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049716949462891,1.0,0.0,0.0,3.660101175308228,3.660125732421875,8.938804967328906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.197265625,0.0,1565.140869140625,1895.4371337890625,0.0,2516.966796875,0.9087347388267516,1.0,0.0,3.0,1.0,0.0
17866380,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7393698692321777,0.2593026161193847,0.2371585816144943,296.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.860876739025116,0.4163619875907898,0.3978641033172607,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9770988821983336,0.5987656712532043,0.4202175736427307,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7908148169517517,0.3190530836582184,0.3061475753784179,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6104250550270081,0.1435508579015731,0.6662896871566772,284.9954833984375,284.95001220703125,297.6883850097656,292.1597900390625,297.1645812988281,296.974853515625,284.9927978515625,1.0,0.4932698905467987,0.3829482793807983,0.3829482793807983,1.0,1.0,-2.4342358112335205,0.6450752019882202,1.7891604900360107,0.0758877098560333,0.9605697393417358,0.9605697393417358,0.0,144.39405822753906,111.0,37234.15234375,0.0,1419.765625,1.0,281.2431640625,283.621337890625,295.1156616210937,297.5442199707031,293.1499938964844,293.1499938964844,280.95001220703125,33537.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791911244392395,1.0,0.0,0.0,3.745152473449707,3.7451770305633545,9.359062005387386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.93115234375,0.0,1622.726806640625,1895.4371337890625,0.0,2397.713623046875,0.9247375726699828,1.0,0.0,3.0,1.0,0.0
17866440,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7393698692321777,0.2593026161193847,0.2371585816144943,296.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.860876739025116,0.4163619875907898,0.3978641033172607,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9770988821983336,0.5987656712532043,0.4202175736427307,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7908148169517517,0.3190530836582184,0.3061475753784179,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6104250550270081,0.1435508579015731,0.6662896871566772,284.9954833984375,284.95001220703125,297.6883850097656,292.1597900390625,297.1645812988281,296.974853515625,284.9927978515625,1.0,0.4932698905467987,0.3829482793807983,0.3829482793807983,1.0,1.0,-2.4342358112335205,0.6450752019882202,1.7891604900360107,0.0758877098560333,0.9605697393417358,0.9605697393417358,0.0,144.39405822753906,111.0,37234.15234375,0.0,1419.765625,1.0,281.2431640625,283.621337890625,295.1156616210937,297.5442199707031,293.1499938964844,293.1499938964844,280.95001220703125,33537.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791911244392395,1.0,0.0,0.0,3.745152473449707,3.7451770305633545,9.359062005387386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.93115234375,0.0,1622.726806640625,1895.4371337890625,0.0,2397.713623046875,0.9247375726699828,1.0,0.0,3.0,1.0,0.0
17866500,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.7436114549636841,0.2578670084476471,0.2358767539262771,296.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.8662364482879639,0.4142423272132873,0.395885556936264,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.9829352498054504,0.5963772535324097,0.4186808466911316,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.7958667278289795,0.3174200356006622,0.3045786321163177,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.6135919690132141,0.1423742324113845,0.6604470610618591,284.8429260253906,284.95001220703125,297.66510009765625,292.14892578125,297.1581115722656,296.97430419921875,284.8328857421875,1.0,0.4877822697162628,0.3836854100227356,0.3836854100227356,1.0,1.0,-2.4195711612701416,0.6416700482368469,1.77790105342865,0.0758844092488288,0.8513898253440857,0.8513898253440857,0.0,139.13816833496094,111.0,37862.171875,0.0,1379.7056884765625,1.0,280.99560546875,283.4520568847656,295.17742919921875,297.73486328125,293.1499938964844,293.1499938964844,280.95001220703125,38298.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985134124755859,1.0,0.0,0.0,3.7007925510406494,3.700817346572876,9.13866529117513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.82666015625,0.0,1607.8497314453125,1895.4371337890625,0.0,2457.841064453125,0.9154911637306212,1.0,0.0,3.0,1.0,0.0
17866560,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.7475939393043518,0.2562226057052612,0.2342788577079773,296.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.8714109063148499,0.4118983149528503,0.3935564160346985,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.9881830215454102,0.5936564207077026,0.4167163372039795,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.800685465335846,0.3155972063541412,0.302731990814209,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.6164469122886658,0.1410876959562301,0.6539885401725769,284.8456726074219,284.95001220703125,297.6418762207031,292.1383056640625,297.1507568359375,296.9725036621094,284.8504333496094,1.0,0.4820558130741119,0.3845052719116211,0.3845052719116211,1.0,1.0,-2.402516841888428,0.6375963091850281,1.7649205923080444,0.0757463052868843,0.8143524527549744,0.8143524527549744,0.0,134.02662658691406,99.0,37234.3671875,0.0,1337.77294921875,1.0,280.9571838378906,283.4814758300781,295.1573181152344,297.6488342285156,293.1499938964844,293.1499938964844,281.25,42733.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003989458084106,1.0,0.0,0.0,3.516577959060669,3.516601800918579,8.251516874224762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.00537109375,0.0,1438.271484375,1895.4371337890625,0.0,2475.0732421875,0.8806113600730896,1.0,0.0,3.0,1.0,0.0
17866620,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7584153413772583,0.2539787590503692,0.231643944978714,296.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8849574327468872,0.4082883596420288,0.3894973993301391,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9990000128746032,0.5899591445922852,0.4125368893146515,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8128727078437805,0.3127815127372741,0.2994739413261413,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6238493323326111,0.1389315277338028,0.6419042348861694,284.9869384765625,284.95001220703125,297.5957336425781,292.117919921875,297.139404296875,296.97332763671875,284.9851379394531,1.0,0.4702759683132171,0.3861450254917145,0.3861450254917145,1.0,1.0,-2.3710477352142334,0.6303310394287109,1.7407166957855225,0.075689896941185,0.9106363654136658,0.9106363654136658,0.0,123.09547424316406,87.0,36094.484375,0.0,1255.739501953125,1.0,281.2411804199219,283.6378173828125,295.0561218261719,297.4122314453125,293.1499938964844,293.1499938964844,280.95001220703125,34211.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832816243171692,1.0,0.0,0.0,3.600616693496704,3.600639820098877,8.650616223349061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.51513671875,0.0,1465.7154541015625,1895.4371337890625,0.0,2319.65380859375,0.8929016590118408,1.0,0.0,3.0,1.0,0.0
